time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459840,293.1946716308594,297.1499938964844,293.1499938964844,0.2565681040287018,-4859.51904296875,304.1571960449219,0.8680449724197388,0.3413293361663818,0.3090289831161499,293.158447265625,297.1499938964844,293.1499938964844,0.2012715935707092,-4222.39892578125,304.1527709960937,0.8165120482444763,0.2812327742576599,0.2686044573783874,293.169921875,297.1499938964844,293.1499938964844,0.3888763189315796,-5246.4501953125,304.15350341796875,0.9757444262504578,0.4760991334915161,0.3337298333644867,293.099365234375,297.1499938964844,293.1499938964844,0.4406343400478363,-7806.87841796875,304.2037353515625,0.9990000128746032,0.5858408212661743,0.4946928918361664,293.1478271484375,297.1499938964844,293.1499938964844,0.017638873308897,-4087.095947265625,304.1503295898437,0.4581276178359985,0.0551277957856655,0.2600466907024383,291.1435852050781,291.1499938964844,258.2012023925781,257.03350830078125,279.15234375,293.1562194824219,291.1440124511719,1.0,0.40047088265419,0.5974670648574829,0.5974670648574829,1.0,1.0,-1.999849319458008,0.8014113903045654,1.1984378099441528,0.3480338454246521,0.0,0.0,0.7938975691795349,91.65325164794922,101.0,14.439701080322266,-24159.955078125,766.3040161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2525939941406,310.28662109375,278.1499938964844,0.0,18000.0,313.1499938964844,34202.0859375,34200.0,0.0,0.0,0.5538433194160461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4560625553131104,1.456083059310913,-2.060918086499441e-05,0.0,0.000562080531381,0.0,0.0,384.1545104980469,0.0,0.0,0.0,0.8261892199516296,4.0,0.0,1.0
459900,293.1962890625,297.1499938964844,293.1499938964844,0.2558242082595825,-4848.3916015625,304.1572265625,0.8662101626396179,0.340447187423706,0.3082852363586426,293.1600952148437,297.1499938964844,293.1499938964844,0.2009690999984741,-4217.37744140625,304.1528015136719,0.8151540160179138,0.2808040380477905,0.2682534158229828,293.17047119140625,297.1499938964844,293.1499938964844,0.3885901868343353,-5243.4931640625,304.15338134765625,0.9743487238883972,0.4757371842861175,0.3335069119930267,293.0859069824219,297.1499938964844,293.1499938964844,0.441871166229248,-7830.90380859375,304.1915588378906,0.9990000128746032,0.5891299247741699,0.4966380596160888,293.1477355957031,297.1499938964844,293.1499938964844,0.0176880359649658,-4093.15234375,304.1501770019531,0.4574559032917022,0.0551721192896366,0.2604052722454071,291.1427307128906,291.1499938964844,258.1913452148437,257.0149230957031,279.14996337890625,293.1571350097656,291.1417236328125,1.0,0.4014941155910492,0.5972930788993835,0.5972930788993835,1.0,1.0,-2.0010197162628174,0.8018319010734558,1.1991878747940063,0.348102867603302,0.0,0.0,0.7943998575210571,92.19519805908205,101.0,1.9318565130233765,-24140.83203125,769.1377563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21014404296875,310.24755859375,278.1499938964844,0.0,18000.0,313.1499938964844,34195.66796875,33120.0,0.0,0.0,0.5521034598350525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4560794830322266,1.4561001062393188,-2.0608031263691373e-05,0.0,0.0005603148601949,0.0,0.0,384.1463928222656,0.0,0.0,0.0,0.8112443685531616,4.0,0.0,1.0
459960,293.197998046875,297.1499938964844,293.1499938964844,0.2557279169559479,-4847.81884765625,304.15606689453125,0.8618693351745605,0.3395214378833771,0.307539701461792,293.1618957519531,297.1499938964844,293.1499938964844,0.2011664509773254,-4221.4599609375,304.15191650390625,0.8114680051803589,0.2803198397159576,0.2678894698619842,293.17108154296875,297.1499938964844,293.1499938964844,0.3892995715141296,-5251.98291015625,304.1514587402344,0.970211923122406,0.4753589034080505,0.333297997713089,293.08062744140625,297.1499938964844,293.1499938964844,0.4487539529800415,-7937.64111328125,304.17138671875,0.9990000128746032,0.5909867286682129,0.5029880404472351,293.1478271484375,297.1499938964844,293.1499938964844,0.0178074724972248,-4109.9013671875,304.1499328613281,0.4545806348323822,0.0551828406751155,0.2608505487442016,291.11285400390625,291.1499938964844,258.18218994140625,256.99725341796875,279.146728515625,293.1579284667969,291.10906982421875,1.0,0.4040800631046295,0.596889078617096,0.596889078617096,1.0,1.0,-2.0075907707214355,0.8044681549072266,1.203122615814209,0.3493028283119201,0.0,0.0,0.7996713519096375,94.05914306640624,119.0,-42.29206085205078,-24098.88671875,781.0474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1653137207031,310.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,33218.01171875,33120.0,0.0,0.0,0.5504748225212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422647953033447,1.4422849416732788,-2.014379424508661e-05,0.0,0.0005586619954556,0.0,0.0,372.334716796875,0.0,0.0,0.0,0.8179324269294739,4.0,0.0,1.0
460020,293.2018127441406,297.1499938964844,293.1499938964844,0.2552466988563537,-4841.75927734375,304.1548767089844,0.8483741283416748,0.3375374674797058,0.3060379326343536,293.1659545898437,297.1499938964844,293.1499938964844,0.2013072967529297,-4224.896484375,304.15106201171875,0.7988395690917969,0.2792001962661743,0.2671248912811279,293.17236328125,297.1499938964844,293.1499938964844,0.3904089331626892,-5264.9853515625,304.1491394042969,0.9555137753486632,0.4745640456676483,0.3329352736473083,293.0974426269531,297.1499938964844,293.1499938964844,0.4725259840488434,-8292.013671875,304.1244812011719,0.9990000128746032,0.5894142985343933,0.525370180606842,293.1488342285156,297.1499938964844,293.1499938964844,0.0180084630846977,-4137.6103515625,304.1496276855469,0.444362074136734,0.0550414845347404,0.2616351842880249,291.06365966796875,291.1499938964844,258.1661376953125,256.96502685546875,279.1396179199219,293.1586608886719,291.0604858398437,1.0,0.4130917489528656,0.5954894423484802,0.5954894423484802,1.0,1.0,-2.032245635986328,0.814409613609314,1.2178359031677246,0.3538946807384491,0.0,0.0,0.8145171403884888,100.8464584350586,122.0,-61.13069152832031,-24289.86328125,825.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00457763671875,310.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,32787.1015625,33120.0,0.0,0.0,0.5483049154281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470144748687744,1.4701653718948364,-2.053941716440022e-05,0.0,0.0005564597668126,0.0,0.0,389.1409301757813,0.0,0.0,0.0,0.8305953741073608,4.0,0.0,1.0
460080,293.2018127441406,297.1499938964844,293.1499938964844,0.2552466988563537,-4841.75927734375,304.1548767089844,0.8483741283416748,0.3375374674797058,0.3060379326343536,293.1659545898437,297.1499938964844,293.1499938964844,0.2013072967529297,-4224.896484375,304.15106201171875,0.7988395690917969,0.2792001962661743,0.2671248912811279,293.17236328125,297.1499938964844,293.1499938964844,0.3904089331626892,-5264.9853515625,304.1491394042969,0.9555137753486632,0.4745640456676483,0.3329352736473083,293.0974426269531,297.1499938964844,293.1499938964844,0.4725259840488434,-8292.013671875,304.1244812011719,0.9990000128746032,0.5894142985343933,0.525370180606842,293.1488342285156,297.1499938964844,293.1499938964844,0.0180084630846977,-4137.6103515625,304.1496276855469,0.444362074136734,0.0550414845347404,0.2616351842880249,291.06365966796875,291.1499938964844,258.1661376953125,256.96502685546875,279.1396179199219,293.1586608886719,291.0604858398437,1.0,0.4130917489528656,0.5954894423484802,0.5954894423484802,1.0,1.0,-2.032245635986328,0.814409613609314,1.2178359031677246,0.3538946807384491,0.0,0.0,0.8145171403884888,100.8464584350586,122.0,-61.13069152832031,-24289.86328125,825.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00457763671875,310.0550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,32787.1015625,33120.0,0.0,0.0,0.5483049154281616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470144748687744,1.4701653718948364,-2.053941716440022e-05,0.0,0.0005564597668126,0.0,0.0,389.1409301757813,0.0,0.0,0.0,0.8305953741073608,4.0,0.0,1.0
460140,293.20574951171875,297.1499938964844,293.1499938964844,0.2545633018016815,-4832.384765625,304.1544189453125,0.837060272693634,0.3354246616363525,0.3043847680091858,293.1701354980469,297.1499938964844,293.1499938964844,0.2012553066015243,-4224.90625,304.1508178710937,0.7878293395042419,0.2779483795166015,0.2661934792995453,293.17352294921875,297.1499938964844,293.1499938964844,0.391432523727417,-5276.71630859375,304.14776611328125,0.9421241879463196,0.4737638533115387,0.3325412273406982,293.1405639648437,297.1499938964844,293.1499938964844,0.4950289726257324,-8616.0595703125,304.0960693359375,0.9990000128746032,0.5820327401161194,0.5451467037200928,293.1505432128906,297.1499938964844,293.1499938964844,0.0180731173604726,-4148.80078125,304.149658203125,0.4354416728019714,0.0547250472009182,0.2614216208457947,291.0170288085937,291.1499938964844,258.1534118652344,256.937255859375,279.1389465332031,293.1642761230469,291.01483154296875,1.0,0.4203338325023651,0.5943072438240051,0.5943072438240051,1.0,1.0,-2.0521721839904785,0.8223190903663635,1.2298531532287598,0.3576841950416565,0.0,0.0,0.8355948328971863,107.0323257446289,125.0,-60.07732391357422,-24451.294921875,864.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74658203125,309.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,32573.51171875,32040.0,0.0,0.0,0.5479596257209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5171682834625244,1.517189621925354,-2.134413989551831e-05,0.0,0.0005561093566939,0.0,0.0,420.3971557617188,0.0,0.0,0.0,0.83745276927948,4.0,0.0,1.0
460200,293.20574951171875,297.1499938964844,293.1499938964844,0.2545633018016815,-4832.384765625,304.1544189453125,0.837060272693634,0.3354246616363525,0.3043847680091858,293.1701354980469,297.1499938964844,293.1499938964844,0.2012553066015243,-4224.90625,304.1508178710937,0.7878293395042419,0.2779483795166015,0.2661934792995453,293.17352294921875,297.1499938964844,293.1499938964844,0.391432523727417,-5276.71630859375,304.14776611328125,0.9421241879463196,0.4737638533115387,0.3325412273406982,293.1405639648437,297.1499938964844,293.1499938964844,0.4950289726257324,-8616.0595703125,304.0960693359375,0.9990000128746032,0.5820327401161194,0.5451467037200928,293.1505432128906,297.1499938964844,293.1499938964844,0.0180731173604726,-4148.80078125,304.149658203125,0.4354416728019714,0.0547250472009182,0.2614216208457947,291.0170288085937,291.1499938964844,258.1534118652344,256.937255859375,279.1389465332031,293.1642761230469,291.01483154296875,1.0,0.4203338325023651,0.5943072438240051,0.5943072438240051,1.0,1.0,-2.0521721839904785,0.8223190903663635,1.2298531532287598,0.3576841950416565,0.0,0.0,0.8355948328971863,107.0323257446289,125.0,-60.07732391357422,-24451.294921875,864.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74658203125,309.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,32573.51171875,32040.0,0.0,0.0,0.5479596257209778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5171682834625244,1.517189621925354,-2.134413989551831e-05,0.0,0.0005561093566939,0.0,0.0,420.3971557617188,0.0,0.0,0.0,0.83745276927948,4.0,0.0,1.0
460260,293.20965576171875,297.1499938964844,293.1499938964844,0.2536587119102478,-4819.3447265625,304.1545715332031,0.8242847323417664,0.333218902349472,0.3027093410491943,293.1741943359375,297.1499938964844,293.1499938964844,0.2010269165039062,-4221.6953125,304.1510314941406,0.7751744389533997,0.2766120731830597,0.2652417421340942,293.17437744140625,297.1499938964844,293.1499938964844,0.3922811150550842,-5286.18994140625,304.14727783203125,0.9259201884269714,0.4729959368705749,0.3322166502475738,293.1809997558594,297.1499938964844,293.1499938964844,0.4984802901744842,-8658.044921875,304.1102600097656,0.9894152283668518,0.5740215182304382,0.5459094047546387,293.1519470214844,297.1499938964844,293.1499938964844,0.0181362573057413,-4159.10009765625,304.149658203125,0.4258028566837311,0.0544204600155353,0.261336088180542,290.9784851074219,291.1499938964844,258.144287109375,256.9143981933594,279.1471252441406,293.17730712890625,290.97930908203125,1.0,0.4256819784641266,0.594349205493927,0.594349205493927,1.0,1.0,-2.048834085464477,0.8207221627235413,1.2281118631362915,0.3572612106800079,0.0,0.0,0.8620821237564087,114.24506378173828,128.0,-37.038875579833984,-24385.66796875,887.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,309.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,31464.478515625,32040.0,0.0,0.0,0.5487706661224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544270277023315,1.5544488430023191,-2.178829163312912e-05,0.0,0.0005569324712269,0.0,0.0,443.4421081542969,0.0,0.0,0.0,0.8675626516342163,4.0,0.0,1.0
460320,293.20965576171875,297.1499938964844,293.1499938964844,0.2536587119102478,-4819.3447265625,304.1545715332031,0.8242847323417664,0.333218902349472,0.3027093410491943,293.1741943359375,297.1499938964844,293.1499938964844,0.2010269165039062,-4221.6953125,304.1510314941406,0.7751744389533997,0.2766120731830597,0.2652417421340942,293.17437744140625,297.1499938964844,293.1499938964844,0.3922811150550842,-5286.18994140625,304.14727783203125,0.9259201884269714,0.4729959368705749,0.3322166502475738,293.1809997558594,297.1499938964844,293.1499938964844,0.4984802901744842,-8658.044921875,304.1102600097656,0.9894152283668518,0.5740215182304382,0.5459094047546387,293.1519470214844,297.1499938964844,293.1499938964844,0.0181362573057413,-4159.10009765625,304.149658203125,0.4258028566837311,0.0544204600155353,0.261336088180542,290.9784851074219,291.1499938964844,258.144287109375,256.9143981933594,279.1471252441406,293.17730712890625,290.97930908203125,1.0,0.4256819784641266,0.594349205493927,0.594349205493927,1.0,1.0,-2.048834085464477,0.8207221627235413,1.2281118631362915,0.3572612106800079,0.0,0.0,0.8620821237564087,114.24506378173828,128.0,-37.038875579833984,-24385.66796875,887.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808959960937,309.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,31464.478515625,32040.0,0.0,0.0,0.5487706661224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544270277023315,1.5544488430023191,-2.178829163312912e-05,0.0,0.0005569324712269,0.0,0.0,443.4421081542969,0.0,0.0,0.0,0.8675626516342163,4.0,0.0,1.0
460380,293.2142028808594,297.1499938964844,293.1499938964844,0.2513704597949981,-4783.9794921875,304.1568603515625,0.8137518763542175,0.3307912647724151,0.3008254170417785,293.1788330078125,297.1499938964844,293.1499938964844,0.1996817588806152,-4198.46044921875,304.1529235839844,0.7650948166847229,0.2750634551048279,0.2640858888626098,293.1757202148437,297.1499938964844,293.1499938964844,0.3912208676338196,-5273.912109375,304.1499328613281,0.9132325649261476,0.4721087217330932,0.3318078815937042,293.1970520019531,297.1499938964844,293.1499938964844,0.4949257969856262,-8594.6162109375,304.1292419433594,0.9774131774902344,0.5699514150619507,0.541575014591217,293.1531982421875,297.1499938964844,293.1499938964844,0.0180795472115278,-4151.10009765625,304.1498718261719,0.4187393486499786,0.0541173480451107,0.2611677944660187,290.9952392578125,291.1499938964844,258.1390686035156,256.8968200683594,279.15155029296875,293.1860656738281,290.99627685546875,1.0,0.4294301867485046,0.5947383046150208,0.5947383046150208,1.0,1.0,-2.039910078048706,0.8170744180679321,1.222835659980774,0.3554635941982269,0.0,0.0,0.8816202282905579,120.21720123291016,131.0,5.7566752433776855,-24342.62109375,899.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,309.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,31523.162109375,32040.0,0.0,0.0,0.5501859188079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6022000312805176,1.6022228002548218,-2.271730409120209e-05,0.0,0.0005583687452599,0.0,0.0,479.3403930664063,0.0,0.0,0.0,0.8899099230766296,4.0,0.0,1.0
460440,293.2142028808594,297.1499938964844,293.1499938964844,0.2513704597949981,-4783.9794921875,304.1568603515625,0.8137518763542175,0.3307912647724151,0.3008254170417785,293.1788330078125,297.1499938964844,293.1499938964844,0.1996817588806152,-4198.46044921875,304.1529235839844,0.7650948166847229,0.2750634551048279,0.2640858888626098,293.1757202148437,297.1499938964844,293.1499938964844,0.3912208676338196,-5273.912109375,304.1499328613281,0.9132325649261476,0.4721087217330932,0.3318078815937042,293.1970520019531,297.1499938964844,293.1499938964844,0.4949257969856262,-8594.6162109375,304.1292419433594,0.9774131774902344,0.5699514150619507,0.541575014591217,293.1531982421875,297.1499938964844,293.1499938964844,0.0180795472115278,-4151.10009765625,304.1498718261719,0.4187393486499786,0.0541173480451107,0.2611677944660187,290.9952392578125,291.1499938964844,258.1390686035156,256.8968200683594,279.15155029296875,293.1860656738281,290.99627685546875,1.0,0.4294301867485046,0.5947383046150208,0.5947383046150208,1.0,1.0,-2.039910078048706,0.8170744180679321,1.222835659980774,0.3554635941982269,0.0,0.0,0.8816202282905579,120.21720123291016,131.0,5.7566752433776855,-24342.62109375,899.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,309.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,31523.162109375,32040.0,0.0,0.0,0.5501859188079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6022000312805176,1.6022228002548218,-2.271730409120209e-05,0.0,0.0005583687452599,0.0,0.0,479.3403930664063,0.0,0.0,0.0,0.8899099230766296,4.0,0.0,1.0
460500,293.2165222167969,297.1499938964844,293.1499938964844,0.250117540359497,-4764.650390625,304.15789794921875,0.8091756701469421,0.3295210599899292,0.2998037040233612,293.1812744140625,297.1499938964844,293.1499938964844,0.1989019513130188,-4185.0361328125,304.15380859375,0.7609384059906006,0.2742187082767486,0.2634146213531494,293.1764221191406,297.1499938964844,293.1499938964844,0.3905850350856781,-5266.703125,304.1510925292969,0.9082850813865662,0.4716431796550751,0.3315652906894684,293.2008361816406,297.1499938964844,293.1499938964844,0.4934988021850586,-8571.4580078125,304.1355895996094,0.9724413752555848,0.5686075091362,0.540249228477478,293.1537780761719,297.1499938964844,293.1499938964844,0.0180349629372358,-4145.09423828125,304.14996337890625,0.4159525036811828,0.0539651364088058,0.2609769701957702,291.004638671875,291.1499938964844,258.1380310058594,256.8901672363281,279.1528625488281,293.1889038085937,291.0057983398437,1.0,0.4309510588645935,0.5949814319610596,0.5949814319610596,1.0,1.0,-2.03576397895813,0.8154111504554749,1.2203526496887207,0.3547184765338897,0.0,0.0,0.8903667330741882,122.72816467285156,131.0,15.507776260375977,-24320.033203125,904.5916137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15850830078125,309.5754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,31568.3828125,30960.0,0.0,0.0,0.5510321855545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6226822137832642,1.622705340385437,-2.3128633984015323e-05,0.0,0.0005592275992967,0.0,0.0,495.41217041015625,0.0,0.0,0.0,0.8845712542533875,4.0,0.0,1.0
460560,293.2188415527344,297.1499938964844,293.1499938964844,0.2491556107997894,-4750.1669921875,304.158203125,0.8048518300056458,0.3282246887683868,0.2987463772296905,293.1837463378906,297.1499938964844,293.1499938964844,0.1983391642570495,-4175.6572265625,304.15411376953125,0.757178783416748,0.2733355462551117,0.2626954615116119,293.1770935058594,297.1499938964844,293.1499938964844,0.3904335498809814,-5265.15185546875,304.1511535644531,0.9040354490280152,0.4711777865886688,0.3313119113445282,293.2032470703125,297.1499938964844,293.1499938964844,0.4928893446922302,-8561.0673828125,304.1392822265625,0.9679319262504578,0.5674904584884644,0.5391924977302551,293.154296875,297.1499938964844,293.1499938964844,0.0180157292634248,-4143.29541015625,304.1500244140625,0.4134900867938995,0.0538129992783069,0.2607412338256836,290.9991760253906,291.1499938964844,258.1380615234375,256.8849792480469,279.1538391113281,293.19122314453125,290.998779296875,1.0,0.4323107600212097,0.5952460169792175,0.5952460169792175,1.0,1.0,-2.031773805618286,0.813835859298706,1.21793794631958,0.3540237247943878,0.0,0.0,0.9008384943008424,125.01531219482422,134.0,-0.6509562730789185,-24231.1171875,908.8551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,309.5119934082031,278.1499938964844,0.0,18000.0,313.1499938964844,30758.21484375,30960.0,0.0,0.0,0.5518115162849426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6205532550811768,1.62057626247406,-2.290348675160203e-05,0.0,0.0005600185832008,0.0,0.0,491.0484008789063,0.0,0.0,0.0,0.8965980410575867,4.0,0.0,1.0
460620,293.2234191894531,297.1499938964844,293.1499938964844,0.2464974820613861,-4709.220703125,304.159912109375,0.7969158291816711,0.3255507946014404,0.2965438365936279,293.18878173828125,297.1499938964844,293.1499938964844,0.1965837925672531,-4145.5400390625,304.1557006835937,0.750472366809845,0.2714579701423645,0.2611320614814758,293.17828369140625,297.1499938964844,293.1499938964844,0.3891130685806274,-5250.3740234375,304.15301513671875,0.8968839049339294,0.4702477753162384,0.3307947516441345,293.2059020996094,297.1499938964844,293.1499938964844,0.4906961619853973,-8526.94140625,304.146484375,0.959845244884491,0.5655962228775024,0.5374966859817505,293.1552429199219,297.1499938964844,293.1499938964844,0.0179070252925157,-4128.98095703125,304.1501770019531,0.4092297554016113,0.0535141862928867,0.2601982951164245,291.0163879394531,291.1499938964844,258.1416015625,256.8792724609375,279.15533447265625,293.1949462890625,291.0179443359375,1.0,0.4346707761287689,0.5958567261695862,0.5958567261695862,1.0,1.0,-2.0239412784576416,0.8108185529708862,1.213122844696045,0.3527215123176574,0.0,0.0,0.9178183674812316,129.1182098388672,137.0,21.835920333862305,-24209.583984375,915.8328857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,309.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,30620.5390625,30960.0,0.0,0.0,0.5533939003944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652344822883606,1.6523683071136477,-2.3504195269197226e-05,0.0,0.0005616244161501,0.0,0.0,515.9247436523438,0.0,0.0,0.0,0.9114342331886292,4.0,0.0,1.0
460680,293.2234191894531,297.1499938964844,293.1499938964844,0.2464974820613861,-4709.220703125,304.159912109375,0.7969158291816711,0.3255507946014404,0.2965438365936279,293.18878173828125,297.1499938964844,293.1499938964844,0.1965837925672531,-4145.5400390625,304.1557006835937,0.750472366809845,0.2714579701423645,0.2611320614814758,293.17828369140625,297.1499938964844,293.1499938964844,0.3891130685806274,-5250.3740234375,304.15301513671875,0.8968839049339294,0.4702477753162384,0.3307947516441345,293.2059020996094,297.1499938964844,293.1499938964844,0.4906961619853973,-8526.94140625,304.146484375,0.959845244884491,0.5655962228775024,0.5374966859817505,293.1552429199219,297.1499938964844,293.1499938964844,0.0179070252925157,-4128.98095703125,304.1501770019531,0.4092297554016113,0.0535141862928867,0.2601982951164245,291.0163879394531,291.1499938964844,258.1416015625,256.8792724609375,279.15533447265625,293.1949462890625,291.0179443359375,1.0,0.4346707761287689,0.5958567261695862,0.5958567261695862,1.0,1.0,-2.0239412784576416,0.8108185529708862,1.213122844696045,0.3527215123176574,0.0,0.0,0.9178183674812316,129.1182098388672,137.0,21.835920333862305,-24209.583984375,915.8328857421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,309.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,30620.5390625,30960.0,0.0,0.0,0.5533939003944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652344822883606,1.6523683071136477,-2.3504195269197226e-05,0.0,0.0005616244161501,0.0,0.0,515.9247436523438,0.0,0.0,0.0,0.9114342331886292,4.0,0.0,1.0
460740,293.2279663085937,297.1499938964844,293.1499938964844,0.2434889674186706,-4662.71435546875,304.16162109375,0.7896724343299866,0.3227683305740356,0.2942271828651428,293.19384765625,297.1499938964844,293.1499938964844,0.1945089101791381,-4109.826171875,304.1572570800781,0.7444535493850708,0.2694509625434875,0.259425014257431,293.1794128417969,297.1499938964844,293.1499938964844,0.3873696029186249,-5231.005859375,304.1549072265625,0.8906266689300537,0.4693037867546081,0.330256849527359,293.2073669433594,297.1499938964844,293.1499938964844,0.4880889058113098,-8488.16015625,304.1519470214844,0.9524990916252136,0.5638823509216309,0.5360150337219238,293.1560363769531,297.1499938964844,293.1499938964844,0.017771303653717,-4110.548828125,304.1503601074219,0.4055160880088806,0.053220298141241,0.2596074938774109,291.045166015625,291.1499938964844,258.1499938964844,256.8801574707031,279.15673828125,293.1982727050781,291.0470275878906,1.0,0.4366961717605591,0.5966012477874756,0.5966012477874756,1.0,1.0,-2.015974521636963,0.8078505396842957,1.2081239223480225,0.3514740765094757,0.0,0.0,0.9299095273017884,132.82040405273438,140.0,35.71596145629883,-24186.251953125,921.2434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,309.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30688.599609375,32040.0,0.0,0.0,0.5549742579460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.677606463432312,1.6776304244995115,-2.40304052567808e-05,0.0,0.0005632283282466,0.0,0.0,536.9410400390625,0.0,0.0,0.0,0.9383847117424012,4.0,0.0,1.0
460800,293.2279663085937,297.1499938964844,293.1499938964844,0.2434889674186706,-4662.71435546875,304.16162109375,0.7896724343299866,0.3227683305740356,0.2942271828651428,293.19384765625,297.1499938964844,293.1499938964844,0.1945089101791381,-4109.826171875,304.1572570800781,0.7444535493850708,0.2694509625434875,0.259425014257431,293.1794128417969,297.1499938964844,293.1499938964844,0.3873696029186249,-5231.005859375,304.1549072265625,0.8906266689300537,0.4693037867546081,0.330256849527359,293.2073669433594,297.1499938964844,293.1499938964844,0.4880889058113098,-8488.16015625,304.1519470214844,0.9524990916252136,0.5638823509216309,0.5360150337219238,293.1560363769531,297.1499938964844,293.1499938964844,0.017771303653717,-4110.548828125,304.1503601074219,0.4055160880088806,0.053220298141241,0.2596074938774109,291.045166015625,291.1499938964844,258.1499938964844,256.8801574707031,279.15673828125,293.1982727050781,291.0470275878906,1.0,0.4366961717605591,0.5966012477874756,0.5966012477874756,1.0,1.0,-2.015974521636963,0.8078505396842957,1.2081239223480225,0.3514740765094757,0.0,0.0,0.9299095273017884,132.82040405273438,140.0,35.71596145629883,-24186.251953125,921.2434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,309.45770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30688.599609375,32040.0,0.0,0.0,0.5549742579460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.677606463432312,1.6776304244995115,-2.40304052567808e-05,0.0,0.0005632283282466,0.0,0.0,536.9410400390625,0.0,0.0,0.0,0.9383847117424012,4.0,0.0,1.0
460860,293.2335205078125,297.1499938964844,293.1499938964844,0.2397559732198715,-4604.484375,304.1639404296875,0.7826215028762817,0.3196735382080078,0.2917020916938782,293.1999206542969,297.1499938964844,293.1499938964844,0.1918060779571533,-4062.888427734375,304.1593017578125,0.7386276125907898,0.2671140432357788,0.257481962442398,293.1812744140625,297.1499938964844,293.1499938964844,0.3846605718135834,-5200.82568359375,304.15771484375,0.8847155570983887,0.4681853950023651,0.3296383023262024,293.2091369628906,297.1499938964844,293.1499938964844,0.4843055605888366,-8433.13671875,304.1575012207031,0.9453422427177428,0.5620706081390381,0.5345163345336914,293.1575927734375,297.1499938964844,293.1499938964844,0.0175266023725271,-4076.91796875,304.150634765625,0.4016972482204437,0.0527568273246288,0.258542537689209,291.0988464355469,291.1499938964844,258.1630249023437,256.88653564453125,279.1586608886719,293.2024841308594,291.1011657714844,1.0,0.4384646117687225,0.5975562930107117,0.5975562930107117,1.0,1.0,-2.006788730621338,0.8044989705085754,1.2022897005081177,0.3500985503196716,0.0,0.0,0.9329754710197448,136.37960815429688,143.0,59.69375228881836,-24208.203125,924.9859619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,309.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,31799.5390625,32040.0,0.0,0.0,0.5566552877426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7168320417404177,1.7168571949005127,-2.5090190320042893e-05,0.0,0.0005649343365803,0.0,0.0,574.2930908203125,0.0,0.0,0.0,0.944029688835144,4.0,0.0,1.0
460920,293.2335205078125,297.1499938964844,293.1499938964844,0.2397559732198715,-4604.484375,304.1639404296875,0.7826215028762817,0.3196735382080078,0.2917020916938782,293.1999206542969,297.1499938964844,293.1499938964844,0.1918060779571533,-4062.888427734375,304.1593017578125,0.7386276125907898,0.2671140432357788,0.257481962442398,293.1812744140625,297.1499938964844,293.1499938964844,0.3846605718135834,-5200.82568359375,304.15771484375,0.8847155570983887,0.4681853950023651,0.3296383023262024,293.2091369628906,297.1499938964844,293.1499938964844,0.4843055605888366,-8433.13671875,304.1575012207031,0.9453422427177428,0.5620706081390381,0.5345163345336914,293.1575927734375,297.1499938964844,293.1499938964844,0.0175266023725271,-4076.91796875,304.150634765625,0.4016972482204437,0.0527568273246288,0.258542537689209,291.0988464355469,291.1499938964844,258.1630249023437,256.88653564453125,279.1586608886719,293.2024841308594,291.1011657714844,1.0,0.4384646117687225,0.5975562930107117,0.5975562930107117,1.0,1.0,-2.006788730621338,0.8044989705085754,1.2022897005081177,0.3500985503196716,0.0,0.0,0.9329754710197448,136.37960815429688,143.0,59.69375228881836,-24208.203125,924.9859619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8468322753906,309.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,31799.5390625,32040.0,0.0,0.0,0.5566552877426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7168320417404177,1.7168571949005127,-2.5090190320042893e-05,0.0,0.0005649343365803,0.0,0.0,574.2930908203125,0.0,0.0,0.0,0.944029688835144,4.0,0.0,1.0
460980,293.2402648925781,297.1499938964844,293.1499938964844,0.2360027581453323,-4546.22900390625,304.16552734375,0.7753714323043823,0.3161887526512146,0.2888060212135315,293.2074279785156,297.1499938964844,293.1499938964844,0.1889905631542205,-4014.32080078125,304.160888671875,0.7325645685195923,0.2643283307552337,0.2551063895225525,293.18377685546875,297.1499938964844,293.1499938964844,0.3822519481182098,-5174.4296875,304.1591491699219,0.8788003921508789,0.4668869376182556,0.3288749754428863,293.21142578125,297.1499938964844,293.1499938964844,0.4809106290340423,-8384.865234375,304.16064453125,0.9380100965499878,0.5601139068603516,0.5328617095947266,293.1601257324219,297.1499938964844,293.1499938964844,0.0171713139861822,-4030.642578125,304.1510314941406,0.3970066606998443,0.0520515516400337,0.2563377320766449,291.13629150390625,291.1499938964844,258.1800537109375,256.8969116210937,279.1611633300781,293.2079162597656,291.1385803222656,1.0,0.4399457573890686,0.5987983345985413,0.5987983345985413,1.0,1.0,-1.9949078559875488,0.8001649975776672,1.1947427988052368,0.348290354013443,0.0,0.0,0.9322932362556458,139.95877075195312,146.0,54.7439079284668,-24131.095703125,926.2676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,309.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31991.5390625,32040.0,0.0,0.0,0.5579748749732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7227076292037964,1.7227327823638916,-2.525632953620516e-05,0.0,0.0005662735784426,0.0,0.0,580.1175537109375,0.0,0.0,0.0,0.9468403458595276,4.0,0.0,1.0
461040,293.2402648925781,297.1499938964844,293.1499938964844,0.2360027581453323,-4546.22900390625,304.16552734375,0.7753714323043823,0.3161887526512146,0.2888060212135315,293.2074279785156,297.1499938964844,293.1499938964844,0.1889905631542205,-4014.32080078125,304.160888671875,0.7325645685195923,0.2643283307552337,0.2551063895225525,293.18377685546875,297.1499938964844,293.1499938964844,0.3822519481182098,-5174.4296875,304.1591491699219,0.8788003921508789,0.4668869376182556,0.3288749754428863,293.21142578125,297.1499938964844,293.1499938964844,0.4809106290340423,-8384.865234375,304.16064453125,0.9380100965499878,0.5601139068603516,0.5328617095947266,293.1601257324219,297.1499938964844,293.1499938964844,0.0171713139861822,-4030.642578125,304.1510314941406,0.3970066606998443,0.0520515516400337,0.2563377320766449,291.13629150390625,291.1499938964844,258.1800537109375,256.8969116210937,279.1611633300781,293.2079162597656,291.1385803222656,1.0,0.4399457573890686,0.5987983345985413,0.5987983345985413,1.0,1.0,-1.9949078559875488,0.8001649975776672,1.1947427988052368,0.348290354013443,0.0,0.0,0.9322932362556458,139.95877075195312,146.0,54.7439079284668,-24131.095703125,926.2676391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83935546875,309.4913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31991.5390625,32040.0,0.0,0.0,0.5579748749732971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7227076292037964,1.7227327823638916,-2.525632953620516e-05,0.0,0.0005662735784426,0.0,0.0,580.1175537109375,0.0,0.0,0.0,0.9468403458595276,4.0,0.0,1.0
461100,293.24371337890625,297.1499938964844,293.1499938964844,0.2340342104434967,-4515.62744140625,304.1662902832031,0.77177894115448,0.3143703937530517,0.2872715890407562,293.2113952636719,297.1499938964844,293.1499938964844,0.1874669343233108,-3988.011474609375,304.16168212890625,0.7295094728469849,0.262823075056076,0.2537957429885864,293.18505859375,297.1499938964844,293.1499938964844,0.3809859156608581,-5160.58251953125,304.1597900390625,0.8759269714355469,0.4662067294120788,0.3284663558006286,293.2125549316406,297.1499938964844,293.1499938964844,0.4791362583637237,-8359.810546875,304.16192626953125,0.9343894720077516,0.5591123104095459,0.5320065021514893,293.1615600585937,297.1499938964844,293.1499938964844,0.016957739368081,-4002.73046875,304.1512145996094,0.3943684995174408,0.0516416579484939,0.2549371719360351,291.155517578125,291.1499938964844,258.19000244140625,256.90350341796875,279.1623840332031,293.2107849121094,291.1578674316406,1.0,0.4405907690525055,0.5995100736618042,0.5995100736618042,1.0,1.0,-1.98829197883606,0.7977648377418518,1.190527081489563,0.347284197807312,0.0,0.0,0.9299912452697754,141.72006225585938,146.0,54.54154968261719,-24088.236328125,926.1754760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8553771972656,309.5113220214844,278.1499938964844,0.0,18000.0,313.1499938964844,32054.42578125,33120.0,0.0,0.0,0.5584211945533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7216392755508425,1.721664547920227,-2.5248207748518325e-05,0.0,0.0005667265504598,0.0,0.0,579.40087890625,0.0,0.0,0.0,0.9612961411476136,4.0,0.0,1.0
461160,293.2470703125,297.1499938964844,293.1499938964844,0.2317307740449905,-4479.4453125,304.1675109863281,0.7682437896728516,0.3125201165676117,0.2857038974761963,293.2153625488281,297.1499938964844,293.1499938964844,0.185649961233139,-3956.30908203125,304.1628723144531,0.7264569401741028,0.2612643837928772,0.2524280250072479,293.18634033203125,297.1499938964844,293.1499938964844,0.3792062401771545,-5140.8193359375,304.1612548828125,0.8731274008750916,0.4655095636844635,0.3280457258224487,293.21368408203125,297.1499938964844,293.1499938964844,0.4767245650291443,-8325.3642578125,304.1641540527344,0.9308316707611084,0.5580966472625732,0.5311386585235596,293.1630249023437,297.1499938964844,293.1499938964844,0.0167014598846435,-3967.9912109375,304.1514587402344,0.3915152251720428,0.0512049011886119,0.2533960044384002,291.1893310546875,291.1499938964844,258.2008972167969,256.9110107421875,279.1635437011719,293.21368408203125,291.1933898925781,1.0,0.4411824345588684,0.6002742052078247,0.6002742052078247,1.0,1.0,-1.9813690185546875,0.7952653765678406,1.186103582382202,0.3462362587451935,0.0,0.0,0.9241164922714232,143.4546356201172,149.0,75.66317749023438,-24104.3828125,925.7025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,309.560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32962.19140625,33120.0,0.0,0.0,0.5588138103485107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7391947507858276,1.7392206192016602,-2.582244269433432e-05,0.0,0.0005671249818988,0.0,0.0,598.20068359375,0.0,0.0,0.0,0.9564756751060486,4.0,0.0,1.0
461220,293.2535705566406,297.1499938964844,293.1499938964844,0.2275219708681106,-4413.7529296875,304.1686706542969,0.7613675594329834,0.3087466955184936,0.2824919819831848,293.22320556640625,297.1499938964844,293.1499938964844,0.1822750121355056,-3897.8115234375,304.1641845703125,0.7203348278999329,0.258018285036087,0.249556690454483,293.1888427734375,297.1499938964844,293.1499938964844,0.3763203024864197,-5109.32080078125,304.1622619628906,0.867749035358429,0.4640810787677765,0.3271722495555877,293.2158508300781,297.1499938964844,293.1499938964844,0.472727507352829,-8269.369140625,304.1660461425781,0.9239442944526672,0.5560449957847595,0.529369592666626,293.166015625,297.1499938964844,293.1499938964844,0.0162024535238742,-3900.873046875,304.1517944335937,0.3851541876792907,0.0502692721784114,0.249991625547409,291.2360534667969,291.1499938964844,258.2252197265625,256.9286193847656,279.1656188964844,293.2194519042969,291.2384033203125,1.0,0.4422293305397033,0.6019436717033386,0.6019436717033386,1.0,1.0,-1.96680235862732,0.7900426387786865,1.1767597198486328,0.3440459668636322,0.0,0.0,0.909248113632202,146.8440704345703,152.0,64.02737426757812,-23988.814453125,923.8077392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,309.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,33330.93359375,33120.0,0.0,0.0,0.5590984225273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7228058576583862,1.7228314876556396,-2.5561290385667235e-05,0.0,0.0005674138665199,0.0,0.0,584.934326171875,0.0,0.0,0.0,0.9487244486808776,4.0,0.0,1.0
461280,293.2535705566406,297.1499938964844,293.1499938964844,0.2275219708681106,-4413.7529296875,304.1686706542969,0.7613675594329834,0.3087466955184936,0.2824919819831848,293.22320556640625,297.1499938964844,293.1499938964844,0.1822750121355056,-3897.8115234375,304.1641845703125,0.7203348278999329,0.258018285036087,0.249556690454483,293.1888427734375,297.1499938964844,293.1499938964844,0.3763203024864197,-5109.32080078125,304.1622619628906,0.867749035358429,0.4640810787677765,0.3271722495555877,293.2158508300781,297.1499938964844,293.1499938964844,0.472727507352829,-8269.369140625,304.1660461425781,0.9239442944526672,0.5560449957847595,0.529369592666626,293.166015625,297.1499938964844,293.1499938964844,0.0162024535238742,-3900.873046875,304.1517944335937,0.3851541876792907,0.0502692721784114,0.249991625547409,291.2360534667969,291.1499938964844,258.2252197265625,256.9286193847656,279.1656188964844,293.2194519042969,291.2384033203125,1.0,0.4422293305397033,0.6019436717033386,0.6019436717033386,1.0,1.0,-1.96680235862732,0.7900426387786865,1.1767597198486328,0.3440459668636322,0.0,0.0,0.909248113632202,146.8440704345703,152.0,64.02737426757812,-23988.814453125,923.8077392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94317626953125,309.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,33330.93359375,33120.0,0.0,0.0,0.5590984225273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7228058576583862,1.7228314876556396,-2.5561290385667235e-05,0.0,0.0005674138665199,0.0,0.0,584.934326171875,0.0,0.0,0.0,0.9487244486808776,4.0,0.0,1.0
461340,293.2596435546875,297.1499938964844,293.1499938964844,0.2234921008348465,-4350.93505859375,304.1691589355469,0.7550352215766907,0.304890513420105,0.2791910767555237,293.2308044433594,297.1499938964844,293.1499938964844,0.1789723485708236,-3840.66064453125,304.1649475097656,0.7143562436103821,0.2546254396438598,0.2465277910232544,293.191162109375,297.1499938964844,293.1499938964844,0.3737871348857879,-5081.94482421875,304.1623840332031,0.8629903793334961,0.4626290798187256,0.3262698948383331,293.2177124023437,297.1499938964844,293.1499938964844,0.4691830277442932,-8220.306640625,304.16656494140625,0.9178383946418762,0.5539987087249756,0.5275869369506836,293.169189453125,297.1499938964844,293.1499938964844,0.0158981531858444,-3860.464599609375,304.1411437988281,0.3806211352348327,0.050000000745058,0.2483123689889907,291.2701110839844,291.1499938964844,258.2528381347656,256.9494934082031,279.16656494140625,293.2248840332031,291.271728515625,1.0,0.44322469830513,0.6036667823791504,0.6036667823791504,1.0,1.0,-1.9539566040039065,0.785631000995636,1.168325662612915,0.3422211110591888,0.0,0.0,0.8908268809318542,149.9033660888672,155.0,49.47339630126953,-23872.212890625,922.3507080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,309.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,33491.93359375,32040.0,0.0,0.0,0.5585423111915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69212806224823,1.6921530961990356,-2.496153138054069e-05,0.0,0.0005668494850397,0.0,0.0,558.8790893554688,0.0,0.0,0.0,0.9190851449966432,4.0,0.0,1.0
461400,293.2596435546875,297.1499938964844,293.1499938964844,0.2234921008348465,-4350.93505859375,304.1691589355469,0.7550352215766907,0.304890513420105,0.2791910767555237,293.2308044433594,297.1499938964844,293.1499938964844,0.1789723485708236,-3840.66064453125,304.1649475097656,0.7143562436103821,0.2546254396438598,0.2465277910232544,293.191162109375,297.1499938964844,293.1499938964844,0.3737871348857879,-5081.94482421875,304.1623840332031,0.8629903793334961,0.4626290798187256,0.3262698948383331,293.2177124023437,297.1499938964844,293.1499938964844,0.4691830277442932,-8220.306640625,304.16656494140625,0.9178383946418762,0.5539987087249756,0.5275869369506836,293.169189453125,297.1499938964844,293.1499938964844,0.0158981531858444,-3860.464599609375,304.1411437988281,0.3806211352348327,0.050000000745058,0.2483123689889907,291.2701110839844,291.1499938964844,258.2528381347656,256.9494934082031,279.16656494140625,293.2248840332031,291.271728515625,1.0,0.44322469830513,0.6036667823791504,0.6036667823791504,1.0,1.0,-1.9539566040039065,0.785631000995636,1.168325662612915,0.3422211110591888,0.0,0.0,0.8908268809318542,149.9033660888672,155.0,49.47339630126953,-23872.212890625,922.3507080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05938720703125,309.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,33491.93359375,32040.0,0.0,0.0,0.5585423111915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69212806224823,1.6921530961990356,-2.496153138054069e-05,0.0,0.0005668494850397,0.0,0.0,558.8790893554688,0.0,0.0,0.0,0.9190851449966432,4.0,0.0,1.0
461460,293.265380859375,297.1499938964844,293.1499938964844,0.2200532108545303,-4297.8779296875,304.16851806640625,0.7490901350975037,0.300951212644577,0.2758046090602875,293.2380676269531,297.1499938964844,293.1499938964844,0.1760835498571396,-3791.188720703125,304.164794921875,0.7082685232162476,0.2511016726493835,0.2433592677116394,293.19317626953125,297.1499938964844,293.1499938964844,0.3723287284374237,-5066.92919921875,304.1607360839844,0.8586863279342651,0.4611778557300567,0.3253532946109772,293.2192077636719,297.1499938964844,293.1499938964844,0.4669932126998901,-8191.32958984375,304.16473388671875,0.9123717546463012,0.5519805550575256,0.5258107781410217,293.1736145019531,297.1499938964844,293.1499938964844,0.0159029588103294,-3863.582763671875,304.1218566894531,0.3784103095531463,0.050000000745058,0.248897835612297,291.2706604003906,291.1499938964844,258.283447265625,256.9733581542969,279.16680908203125,293.2293395996094,291.2714538574219,1.0,0.4443219602108001,0.6053580641746521,0.6053580641746521,1.0,1.0,-1.9435545206069944,0.78226637840271,1.1612880229949951,0.3409275412559509,0.0,0.0,0.8748000860214233,152.75775146484375,158.0,17.690710067749023,-23708.08984375,922.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,309.7541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,32538.712890625,32040.0,0.0,0.0,0.5569433569908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632944941520691,1.6329684257507324,-2.35509633057518e-05,0.0,0.0005652267136611,0.0,0.0,506.77880859375,0.0,0.0,0.0,0.9040090441703796,4.0,0.0,1.0
461520,293.265380859375,297.1499938964844,293.1499938964844,0.2200532108545303,-4297.8779296875,304.16851806640625,0.7490901350975037,0.300951212644577,0.2758046090602875,293.2380676269531,297.1499938964844,293.1499938964844,0.1760835498571396,-3791.188720703125,304.164794921875,0.7082685232162476,0.2511016726493835,0.2433592677116394,293.19317626953125,297.1499938964844,293.1499938964844,0.3723287284374237,-5066.92919921875,304.1607360839844,0.8586863279342651,0.4611778557300567,0.3253532946109772,293.2192077636719,297.1499938964844,293.1499938964844,0.4669932126998901,-8191.32958984375,304.16473388671875,0.9123717546463012,0.5519805550575256,0.5258107781410217,293.1736145019531,297.1499938964844,293.1499938964844,0.0159029588103294,-3863.582763671875,304.1218566894531,0.3784103095531463,0.050000000745058,0.248897835612297,291.2706604003906,291.1499938964844,258.283447265625,256.9733581542969,279.16680908203125,293.2293395996094,291.2714538574219,1.0,0.4443219602108001,0.6053580641746521,0.6053580641746521,1.0,1.0,-1.9435545206069944,0.78226637840271,1.1612880229949951,0.3409275412559509,0.0,0.0,0.8748000860214233,152.75775146484375,158.0,17.690710067749023,-23708.08984375,922.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235412597656,309.7541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,32538.712890625,32040.0,0.0,0.0,0.5569433569908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632944941520691,1.6329684257507324,-2.35509633057518e-05,0.0,0.0005652267136611,0.0,0.0,506.77880859375,0.0,0.0,0.0,0.9040090441703796,4.0,0.0,1.0
