time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461580,293.2709045410156,297.1499938964844,293.1499938964844,0.2162982374429702,-4239.29052734375,304.1686096191406,0.7431734204292297,0.2969038188457489,0.2723309397697449,293.2451171875,297.1499938964844,293.1499938964844,0.1728987544775009,-3736.0732421875,304.1651611328125,0.701820433139801,0.2474406212568283,0.2400682121515274,293.19500732421875,297.1499938964844,293.1499938964844,0.3704706728458404,-5047.08203125,304.1602478027344,0.854434609413147,0.459709107875824,0.3244339525699615,293.2204895019531,297.1499938964844,293.1499938964844,0.4643354117870331,-8155.00390625,304.16424560546875,0.907106876373291,0.5499656200408936,0.5240526795387268,293.1791381835937,297.1499938964844,293.1499938964844,0.0158718321472406,-3861.505859375,304.09832763671875,0.3762074708938598,0.050000000745058,0.2494975924491882,291.2843017578125,291.1499938964844,258.3168029785156,257.0000305175781,279.1673278808594,293.23321533203125,291.2850036621094,1.0,0.4454519152641296,0.6071149110794067,0.6071149110794067,1.0,1.0,-1.9329360723495483,0.7788354158401489,1.1541006565093994,0.3395886719226837,0.0,0.0,0.8559547066688538,155.68910217285156,161.0,17.678340911865234,-23601.2265625,922.4769287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961486816406,309.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32521.982421875,32040.0,0.0,0.0,0.5545765161514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5915586948394775,1.5915813446044922,-2.273680729558692e-05,0.0,0.0005628246581181,0.0,0.0,474.4731140136719,0.0,0.0,0.0,0.8843370079994202,4.0,0.0,1.0
461640,293.2709045410156,297.1499938964844,293.1499938964844,0.2162982374429702,-4239.29052734375,304.1686096191406,0.7431734204292297,0.2969038188457489,0.2723309397697449,293.2451171875,297.1499938964844,293.1499938964844,0.1728987544775009,-3736.0732421875,304.1651611328125,0.701820433139801,0.2474406212568283,0.2400682121515274,293.19500732421875,297.1499938964844,293.1499938964844,0.3704706728458404,-5047.08203125,304.1602478027344,0.854434609413147,0.459709107875824,0.3244339525699615,293.2204895019531,297.1499938964844,293.1499938964844,0.4643354117870331,-8155.00390625,304.16424560546875,0.907106876373291,0.5499656200408936,0.5240526795387268,293.1791381835937,297.1499938964844,293.1499938964844,0.0158718321472406,-3861.505859375,304.09832763671875,0.3762074708938598,0.050000000745058,0.2494975924491882,291.2843017578125,291.1499938964844,258.3168029785156,257.0000305175781,279.1673278808594,293.23321533203125,291.2850036621094,1.0,0.4454519152641296,0.6071149110794067,0.6071149110794067,1.0,1.0,-1.9329360723495483,0.7788354158401489,1.1541006565093994,0.3395886719226837,0.0,0.0,0.8559547066688538,155.68910217285156,161.0,17.678340911865234,-23601.2265625,922.4769287109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3961486816406,309.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32521.982421875,32040.0,0.0,0.0,0.5545765161514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5915586948394775,1.5915813446044922,-2.273680729558692e-05,0.0,0.0005628246581181,0.0,0.0,474.4731140136719,0.0,0.0,0.0,0.8843370079994202,4.0,0.0,1.0
461700,293.27362060546875,297.1499938964844,293.1499938964844,0.2144289761781692,-4210.0771484375,304.1686096191406,0.7402260303497314,0.2948392629623413,0.2705574929714203,293.24859619140625,297.1499938964844,293.1499938964844,0.1712971627712249,-3708.31494140625,304.1653137207031,0.698536217212677,0.2455563843250274,0.2383729517459869,293.1958923339844,297.1499938964844,293.1499938964844,0.369598239660263,-5037.78564453125,304.15997314453125,0.852331280708313,0.4589637815952301,0.3239673674106598,293.2210998535156,297.1499938964844,293.1499938964844,0.4630847573280334,-8137.953125,304.1639404296875,0.9045765995979308,0.5489532351493835,0.5231701731681824,293.1822204589844,297.1499938964844,293.1499938964844,0.0158552061766386,-3860.649169921875,304.0850830078125,0.3751146197319031,0.050000000745058,0.2498019337654113,291.289306640625,291.1499938964844,258.3344421386719,257.0143127441406,279.16766357421875,293.23504638671875,291.289794921875,1.0,0.4460204541683197,0.6080237627029419,0.6080237627029419,1.0,1.0,-1.9275161027908323,0.777085542678833,1.1504305601119995,0.3388988971710205,0.0,0.0,0.8461523652076721,157.1763458251953,161.0,15.247783660888672,-23538.732421875,922.4747314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4828796386719,309.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,32543.068359375,30960.0,0.0,0.0,0.5531274676322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5691572427749634,1.5691795349121094,-2.2311616703518663e-05,0.0,0.0005613540415652,0.0,0.0,457.7108154296875,0.0,0.0,0.0,0.8587816953659058,4.0,0.0,1.0
461760,293.2762756347656,297.1499938964844,293.1499938964844,0.2128692716360092,-4186.09521484375,304.1680603027344,0.7372889518737793,0.2927523255348205,0.2687621712684631,293.2519836425781,297.1499938964844,293.1499938964844,0.169931024312973,-3684.994384765625,304.1650085449219,0.6952202916145325,0.2436385750770568,0.2366454601287841,293.1967468261719,297.1499938964844,293.1499938964844,0.3692825734615326,-5034.9599609375,304.1587219238281,0.8502488136291504,0.4582157433032989,0.3234971761703491,293.2216491699219,297.1499938964844,293.1499938964844,0.4625270962715149,-8131.271484375,304.1623840332031,0.9021320343017578,0.5479429364204407,0.522286593914032,293.1854248046875,297.1499938964844,293.1499938964844,0.0158653948456048,-3864.8310546875,304.0707702636719,0.3740309476852417,0.050000000745058,0.2501083612442016,291.2775573730469,291.1499938964844,258.3526611328125,257.0292053222656,279.16802978515625,293.2367858886719,291.27593994140625,1.0,0.4465884864330292,0.608953595161438,0.608953595161438,1.0,1.0,-1.9220280647277832,0.775315523147583,1.1467125415802002,0.3381969630718231,0.0,0.0,0.8386728167533875,158.67324829101562,164.0,-10.71147346496582,-23406.06640625,922.4347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5801696777344,309.91705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,31681.32421875,30960.0,0.0,0.0,0.5513925552368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5267369747161863,1.526758313179016,-2.131924156856257e-05,0.0,0.0005595933762378,0.0,0.0,424.3194580078125,0.0,0.0,0.0,0.8519041538238525,4.0,0.0,1.0
461820,293.2814025878906,297.1499938964844,293.1499938964844,0.2092896848917007,-4130.10107421875,304.16802978515625,0.7314422130584717,0.2885121703147888,0.2651137411594391,293.2586669921875,297.1499938964844,293.1499938964844,0.16679148375988,-3630.533935546875,304.1652526855469,0.6885148882865906,0.2397019267082214,0.233096107840538,293.1983642578125,297.1499938964844,293.1499938964844,0.3679594099521637,-5021.005859375,304.1580505371094,0.8461599946022034,0.4567042887210846,0.3225511610507965,293.2226867675781,297.1499938964844,293.1499938964844,0.4605830311775207,-8104.9833984375,304.1615600585937,0.8973466753959656,0.5459200739860535,0.5205256938934326,293.19219970703125,297.1499938964844,293.1499938964844,0.0158399194478988,-3865.643798828125,304.0398254394531,0.3718980848789215,0.050000000745058,0.2507254183292389,291.2741394042969,291.1499938964844,258.3907470703125,257.0606689453125,279.1688537597656,293.2401733398437,291.27423095703125,1.0,0.4477182328701019,0.6108790040016174,0.6108790040016174,1.0,1.0,-1.9108750820159912,0.7717272043228149,1.1391478776931765,0.3367647230625152,0.0,0.0,0.8226056098937988,161.68617248535156,152.0,-2.956295967102051,-23282.427734375,922.2332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690124511719,310.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31459.005859375,30960.0,0.0,0.0,0.5473989844322205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483376145362854,1.4833966493606567,-2.047637644864153e-05,0.0,0.0005555403768084,0.0,0.0,393.9014892578125,0.0,0.0,0.0,0.8313540816307068,4.0,0.0,1.0
461880,293.2814025878906,297.1499938964844,293.1499938964844,0.2092896848917007,-4130.10107421875,304.16802978515625,0.7314422130584717,0.2885121703147888,0.2651137411594391,293.2586669921875,297.1499938964844,293.1499938964844,0.16679148375988,-3630.533935546875,304.1652526855469,0.6885148882865906,0.2397019267082214,0.233096107840538,293.1983642578125,297.1499938964844,293.1499938964844,0.3679594099521637,-5021.005859375,304.1580505371094,0.8461599946022034,0.4567042887210846,0.3225511610507965,293.2226867675781,297.1499938964844,293.1499938964844,0.4605830311775207,-8104.9833984375,304.1615600585937,0.8973466753959656,0.5459200739860535,0.5205256938934326,293.19219970703125,297.1499938964844,293.1499938964844,0.0158399194478988,-3865.643798828125,304.0398254394531,0.3718980848789215,0.050000000745058,0.2507254183292389,291.2741394042969,291.1499938964844,258.3907470703125,257.0606689453125,279.1688537597656,293.2401733398437,291.27423095703125,1.0,0.4477182328701019,0.6108790040016174,0.6108790040016174,1.0,1.0,-1.9108750820159912,0.7717272043228149,1.1391478776931765,0.3367647230625152,0.0,0.0,0.8226056098937988,161.68617248535156,152.0,-2.956295967102051,-23282.427734375,922.2332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690124511719,310.01861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,31459.005859375,30960.0,0.0,0.0,0.5473989844322205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.483376145362854,1.4833966493606567,-2.047637644864153e-05,0.0,0.0005555403768084,0.0,0.0,393.9014892578125,0.0,0.0,0.0,0.8313540816307068,4.0,0.0,1.0
461940,293.2860717773437,297.1499938964844,293.1499938964844,0.205405130982399,-4068.893310546875,304.1684875488281,0.729870617389679,0.2842388749122619,0.2612096667289734,293.26495361328125,297.1499938964844,293.1499938964844,0.1633264869451522,-3569.99755859375,304.1659545898437,0.6863387823104858,0.2356724888086319,0.2292272448539734,293.19976806640625,297.1499938964844,293.1499938964844,0.3662913143634796,-5003.0439453125,304.1581726074219,0.8473495841026306,0.4551940262317657,0.321437120437622,293.2235412597656,297.1499938964844,293.1499938964844,0.4582707285881042,-8073.08837890625,304.1615600585937,0.8985941410064697,0.5439034104347229,0.5185452699661255,293.1990966796875,297.1499938964844,293.1499938964844,0.0156826581805944,-3848.798095703125,304.00653076171875,0.3732819259166717,0.050000000745058,0.2503241598606109,291.27587890625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703796386719,293.243408203125,291.2759094238281,1.0,0.4439928531646728,0.6129904389381409,0.6129904389381409,1.0,1.0,-1.8973454236984253,0.7671685814857483,1.1301767826080322,0.3348698914051056,0.0,0.0,0.8057082295417786,159.20709228515625,140.0,0.5725921988487244,-23120.62109375,902.1268310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413146972656,310.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,31451.865234375,29880.0,0.0,0.0,0.5428510308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4396156072616575,1.4396352767944336,-1.969801996892784e-05,0.0,0.0005509248003363,0.0,0.0,365.434326171875,0.0,0.0,0.0,0.7959745526313782,4.0,0.0,1.0
462000,293.2860717773437,297.1499938964844,293.1499938964844,0.205405130982399,-4068.893310546875,304.1684875488281,0.729870617389679,0.2842388749122619,0.2612096667289734,293.26495361328125,297.1499938964844,293.1499938964844,0.1633264869451522,-3569.99755859375,304.1659545898437,0.6863387823104858,0.2356724888086319,0.2292272448539734,293.19976806640625,297.1499938964844,293.1499938964844,0.3662913143634796,-5003.0439453125,304.1581726074219,0.8473495841026306,0.4551940262317657,0.321437120437622,293.2235412597656,297.1499938964844,293.1499938964844,0.4582707285881042,-8073.08837890625,304.1615600585937,0.8985941410064697,0.5439034104347229,0.5185452699661255,293.1990966796875,297.1499938964844,293.1499938964844,0.0156826581805944,-3848.798095703125,304.00653076171875,0.3732819259166717,0.050000000745058,0.2503241598606109,291.27587890625,291.1499938964844,258.4308166503906,257.0941772460937,279.1703796386719,293.243408203125,291.2759094238281,1.0,0.4439928531646728,0.6129904389381409,0.6129904389381409,1.0,1.0,-1.8973454236984253,0.7671685814857483,1.1301767826080322,0.3348698914051056,0.0,0.0,0.8057082295417786,159.20709228515625,140.0,0.5725921988487244,-23120.62109375,902.1268310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9413146972656,310.10382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,31451.865234375,29880.0,0.0,0.0,0.5428510308265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4396156072616575,1.4396352767944336,-1.969801996892784e-05,0.0,0.0005509248003363,0.0,0.0,365.434326171875,0.0,0.0,0.0,0.7959745526313782,4.0,0.0,1.0
462060,293.2899475097656,297.1499938964844,293.1499938964844,0.2018498927354812,-4013.20703125,304.1683044433594,0.7312907576560974,0.2800025343894958,0.2571942508220672,293.2706604003906,297.1499938964844,293.1499938964844,0.1600457429885864,-3512.9443359375,304.1661376953125,0.6873053312301636,0.2316055595874786,0.2251714318990707,293.2007141113281,297.1499938964844,293.1499938964844,0.3652915954589844,-4992.84228515625,304.1571655273437,0.8523041605949402,0.4537423551082611,0.3202520608901977,293.2239990234375,297.1499938964844,293.1499938964844,0.4568104147911072,-8053.86572265625,304.16021728515625,0.90411639213562,0.5419487953186035,0.5164707899093628,293.2056884765625,297.1499938964844,293.1499938964844,0.015484794974327,-3828.24853515625,303.9714660644531,0.3771508038043976,0.050000000745058,0.2492418587207794,291.2536315917969,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.2463073730469,291.25360107421875,1.0,0.4375126957893371,0.6152555346488953,0.6152555346488953,1.0,1.0,-1.8824398517608645,0.7620696425437927,1.1203702688217163,0.332688957452774,0.0,0.0,0.793633759021759,153.06097412109375,128.0,-15.554729461669922,-22880.5859375,869.3015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1249694824219,310.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30367.84765625,29880.0,0.0,0.0,0.5374787449836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799853324890137,1.380003809928894,-1.843187965278048e-05,0.0,0.0005454726051539,0.0,0.0,326.0306396484375,0.0,0.0,0.0,0.7810489535331726,4.0,0.0,1.0
462120,293.2899475097656,297.1499938964844,293.1499938964844,0.2018498927354812,-4013.20703125,304.1683044433594,0.7312907576560974,0.2800025343894958,0.2571942508220672,293.2706604003906,297.1499938964844,293.1499938964844,0.1600457429885864,-3512.9443359375,304.1661376953125,0.6873053312301636,0.2316055595874786,0.2251714318990707,293.2007141113281,297.1499938964844,293.1499938964844,0.3652915954589844,-4992.84228515625,304.1571655273437,0.8523041605949402,0.4537423551082611,0.3202520608901977,293.2239990234375,297.1499938964844,293.1499938964844,0.4568104147911072,-8053.86572265625,304.16021728515625,0.90411639213562,0.5419487953186035,0.5164707899093628,293.2056884765625,297.1499938964844,293.1499938964844,0.015484794974327,-3828.24853515625,303.9714660644531,0.3771508038043976,0.050000000745058,0.2492418587207794,291.2536315917969,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.2463073730469,291.25360107421875,1.0,0.4375126957893371,0.6152555346488953,0.6152555346488953,1.0,1.0,-1.8824398517608645,0.7620696425437927,1.1203702688217163,0.332688957452774,0.0,0.0,0.793633759021759,153.06097412109375,128.0,-15.554729461669922,-22880.5859375,869.3015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1249694824219,310.1630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30367.84765625,29880.0,0.0,0.0,0.5374787449836731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3799853324890137,1.380003809928894,-1.843187965278048e-05,0.0,0.0005454726051539,0.0,0.0,326.0306396484375,0.0,0.0,0.0,0.7810489535331726,4.0,0.0,1.0
462180,293.2932434082031,297.1499938964844,293.1499938964844,0.1978354901075363,-3949.41650390625,304.1688842773437,0.7347593903541565,0.2757907807826996,0.2531262338161468,293.2758178710937,297.1499938964844,293.1499938964844,0.1563414633274078,-3447.6279296875,304.1669311523437,0.6903932094573975,0.2275011837482452,0.2209988981485366,293.2013854980469,297.1499938964844,293.1499938964844,0.3635071814060211,-4973.443359375,304.1577453613281,0.8599866032600403,0.4523188173770904,0.3190333247184753,293.2242431640625,297.1499938964844,293.1499938964844,0.4543996453285217,-8020.22412109375,304.16082763671875,0.9131219387054444,0.5400242209434509,0.5143536329269409,293.2118225097656,297.1499938964844,293.1499938964844,0.0152059579268097,-3794.37890625,303.9356994628906,0.3827652037143707,0.050000000745058,0.2477688193321228,291.2552490234375,291.1499938964844,258.51580810546875,257.1664123535156,279.1732788085937,293.2489929199219,291.25518798828125,1.0,0.4292442500591278,0.6176537275314331,0.6176537275314331,1.0,1.0,-1.8667702674865725,0.7566807270050049,1.1100895404815674,0.3303580284118652,0.0,0.0,0.7794803977012634,144.8135986328125,116.0,-3.680674076080322,-22699.103515625,829.6080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2839660644531,310.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,30312.763671875,29880.0,0.0,0.0,0.531661331653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34134840965271,1.341366171836853,-1.778093610482756e-05,0.0,0.0005395686603151,0.0,0.0,303.8642272949219,0.0,0.0,0.0,0.7631550431251526,4.0,0.0,1.0
462240,293.2932434082031,297.1499938964844,293.1499938964844,0.1978354901075363,-3949.41650390625,304.1688842773437,0.7347593903541565,0.2757907807826996,0.2531262338161468,293.2758178710937,297.1499938964844,293.1499938964844,0.1563414633274078,-3447.6279296875,304.1669311523437,0.6903932094573975,0.2275011837482452,0.2209988981485366,293.2013854980469,297.1499938964844,293.1499938964844,0.3635071814060211,-4973.443359375,304.1577453613281,0.8599866032600403,0.4523188173770904,0.3190333247184753,293.2242431640625,297.1499938964844,293.1499938964844,0.4543996453285217,-8020.22412109375,304.16082763671875,0.9131219387054444,0.5400242209434509,0.5143536329269409,293.2118225097656,297.1499938964844,293.1499938964844,0.0152059579268097,-3794.37890625,303.9356994628906,0.3827652037143707,0.050000000745058,0.2477688193321228,291.2552490234375,291.1499938964844,258.51580810546875,257.1664123535156,279.1732788085937,293.2489929199219,291.25518798828125,1.0,0.4292442500591278,0.6176537275314331,0.6176537275314331,1.0,1.0,-1.8667702674865725,0.7566807270050049,1.1100895404815674,0.3303580284118652,0.0,0.0,0.7794803977012634,144.8135986328125,116.0,-3.680674076080322,-22699.103515625,829.6080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2839660644531,310.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,30312.763671875,29880.0,0.0,0.0,0.531661331653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.34134840965271,1.341366171836853,-1.778093610482756e-05,0.0,0.0005395686603151,0.0,0.0,303.8642272949219,0.0,0.0,0.0,0.7631550431251526,4.0,0.0,1.0
462300,293.294677734375,297.1499938964844,293.1499938964844,0.1958435177803039,-3917.70556640625,304.1690673828125,0.7371383309364319,0.2736936509609222,0.2510806918144226,293.2782287597656,297.1499938964844,293.1499938964844,0.1544820517301559,-3414.75927734375,304.167236328125,0.6925894021987915,0.2254341840744018,0.2188785672187805,293.20166015625,297.1499938964844,293.1499938964844,0.3626381754875183,-4964.03857421875,304.1579284667969,0.8647288680076599,0.4516138136386871,0.3184137940406799,293.22430419921875,297.1499938964844,293.1499938964844,0.4532259404659271,-8003.9150390625,304.1609802246094,0.9188797473907472,0.5390695333480835,0.5132817625999451,293.2147216796875,297.1499938964844,293.1499938964844,0.0150594068691134,-3776.31298828125,303.9174194335937,0.3861235678195953,0.050000000745058,0.2469375878572464,291.2548217773437,291.1499938964844,258.53790283203125,257.1853942871094,279.1739196777344,293.2502746582031,291.2546081542969,1.0,0.4246332943439483,0.6188976764678955,0.6188976764678955,1.0,1.0,-1.858738780021668,0.7539126873016357,1.1048260927200315,0.3291532397270202,0.0,0.0,0.7725327610969543,140.180908203125,116.0,-2.938864231109619,-22598.25,808.2117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3544616699219,310.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,30307.560546875,28800.0,0.0,0.0,0.5286146998405457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3219112157821655,1.3219287395477295,-1.746541056490969e-05,0.0,0.000536476727575,0.0,0.0,293.1942443847656,0.0,0.0,0.0,0.7392683029174805,4.0,0.0,1.0
462360,293.2959899902344,297.1499938964844,293.1499938964844,0.1941759437322616,-3891.5810546875,304.1686096191406,0.73991858959198,0.2716045975685119,0.2490320950746536,293.280517578125,297.1499938964844,293.1499938964844,0.1528651267290115,-3386.54443359375,304.1670227050781,0.6951773762702942,0.2233583778142929,0.2167401015758514,293.2018737792969,297.1499938964844,293.1499938964844,0.3623623847961426,-4961.59130859375,304.1569519042969,0.8700452446937561,0.4509173929691314,0.3177914619445801,293.2243347167969,297.1499938964844,293.1499938964844,0.4527854919433594,-7998.6875,304.1597595214844,0.925391674041748,0.5381256937980652,0.5122072100639343,293.2174987792969,297.1499938964844,293.1499938964844,0.0149379838258028,-3763.153076171875,303.89849853515625,0.3898047208786011,0.050000000745058,0.2460629940032959,291.2360534667969,291.1499938964844,258.56024169921875,257.20465087890625,279.17449951171875,293.25152587890625,291.2335205078125,1.0,0.419779509305954,0.6201675534248352,0.6201675534248352,1.0,1.0,-1.85062313079834,0.7511134147644043,1.0995097160339355,0.327930599451065,0.0,0.0,0.7684971690177917,135.3157196044922,104.0,-29.65433883666992,-22421.416015625,786.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43182373046875,310.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,29390.646484375,28800.0,0.0,0.0,0.5253554582595825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2856783866882324,1.2856950759887695,-1.6684318325133063e-05,0.0,0.0005331690190359,0.0,0.0,271.6421813964844,0.0,0.0,0.0,0.7354782223701477,4.0,0.0,1.0
462420,293.2982482910156,297.1499938964844,293.1499938964844,0.1902844905853271,-3829.3896484375,304.1689147949219,0.7467244863510132,0.2674460411071777,0.2449365258216858,293.2848205566406,297.1499938964844,293.1499938964844,0.1491541564464569,-3320.6240234375,304.16754150390625,0.7015075087547302,0.2191778123378753,0.2124170660972595,293.20220947265625,297.1499938964844,293.1499938964844,0.3607857227325439,-4944.52734375,304.1573181152344,0.8824389576911926,0.4495371580123901,0.3165472447872162,293.2242431640625,297.1499938964844,293.1499938964844,0.4506560564041137,-7969.05078125,304.1601257324219,0.940393090248108,0.5362566113471985,0.5100657343864441,293.2228088378906,297.1499938964844,293.1499938964844,0.0146376090124249,-3725.4697265625,303.860595703125,0.3973611891269684,0.050000000745058,0.2442193031311035,291.22906494140625,291.1499938964844,258.6056213378906,257.2439880371094,279.1755676269531,293.2538757324219,291.22906494140625,1.0,0.4094735980033874,0.6227790117263794,0.6227790117263794,1.0,1.0,-1.834234952926636,0.745456874370575,1.0887781381607056,0.325450599193573,0.0,0.0,0.758816123008728,125.08013916015624,92.0,-9.990792274475098,-22245.748046875,740.9513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621643066406,310.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,29141.115234375,28800.0,0.0,0.0,0.5186491012573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2563190460205078,1.2563352584838867,-1.6174690244952217e-05,0.0,0.0005263629136607,0.0,0.0,256.2292785644531,0.0,0.0,0.0,0.7217031121253967,4.0,0.0,1.0
462480,293.2982482910156,297.1499938964844,293.1499938964844,0.1902844905853271,-3829.3896484375,304.1689147949219,0.7467244863510132,0.2674460411071777,0.2449365258216858,293.2848205566406,297.1499938964844,293.1499938964844,0.1491541564464569,-3320.6240234375,304.16754150390625,0.7015075087547302,0.2191778123378753,0.2124170660972595,293.20220947265625,297.1499938964844,293.1499938964844,0.3607857227325439,-4944.52734375,304.1573181152344,0.8824389576911926,0.4495371580123901,0.3165472447872162,293.2242431640625,297.1499938964844,293.1499938964844,0.4506560564041137,-7969.05078125,304.1601257324219,0.940393090248108,0.5362566113471985,0.5100657343864441,293.2228088378906,297.1499938964844,293.1499938964844,0.0146376090124249,-3725.4697265625,303.860595703125,0.3973611891269684,0.050000000745058,0.2442193031311035,291.22906494140625,291.1499938964844,258.6056213378906,257.2439880371094,279.1755676269531,293.2538757324219,291.22906494140625,1.0,0.4094735980033874,0.6227790117263794,0.6227790117263794,1.0,1.0,-1.834234952926636,0.745456874370575,1.0887781381607056,0.325450599193573,0.0,0.0,0.758816123008728,125.08013916015624,92.0,-9.990792274475098,-22245.748046875,740.9513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5621643066406,310.3309020996094,278.1499938964844,0.0,18000.0,313.1499938964844,29141.115234375,28800.0,0.0,0.0,0.5186491012573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2563190460205078,1.2563352584838867,-1.6174690244952217e-05,0.0,0.0005263629136607,0.0,0.0,256.2292785644531,0.0,0.0,0.0,0.7217031121253967,4.0,0.0,1.0
462540,293.30010986328125,297.1499938964844,293.1499938964844,0.1863369196653366,-3765.965087890625,304.169189453125,0.7553456425666809,0.2633101046085357,0.2408438175916671,293.2887878417969,297.1499938964844,293.1499938964844,0.1453545987606048,-3252.70947265625,304.16802978515625,0.7093878388404846,0.2149568647146225,0.2080382108688354,293.2025146484375,297.1499938964844,293.1499938964844,0.3590475618839264,-4925.65234375,304.15777587890625,0.8972605466842651,0.448150098323822,0.3152872622013092,293.2242126464844,297.1499938964844,293.1499938964844,0.448333203792572,-7936.62353515625,304.1606140136719,0.9573503732681274,0.534383237361908,0.5079056620597839,293.2278137207031,297.1499938964844,293.1499938964844,0.0143271423876285,-3685.182861328125,303.82177734375,0.4053376317024231,0.050000000745058,0.2422956526279449,291.2275085449219,291.1499938964844,258.6517028808594,257.2841796875,279.1765441894531,293.2561340332031,291.2272033691406,1.0,0.3985239565372467,0.6254811882972717,0.6254811882972717,1.0,1.0,-1.8176461458206177,0.739720344543457,1.0779258012771606,0.3229236006736755,0.0,0.0,0.748538613319397,114.41735076904295,80.0,-5.392195224761963,-22040.4921875,694.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6552124023437,310.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,29117.615234375,27720.0,0.0,0.0,0.5118724703788757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22674298286438,1.2267587184906006,-1.5723417163826525e-05,0.0,0.0005194854456931,0.0,0.0,241.90621948242188,0.0,0.0,0.0,0.6933362483978271,4.0,0.0,1.0
462600,293.30010986328125,297.1499938964844,293.1499938964844,0.1863369196653366,-3765.965087890625,304.169189453125,0.7553456425666809,0.2633101046085357,0.2408438175916671,293.2887878417969,297.1499938964844,293.1499938964844,0.1453545987606048,-3252.70947265625,304.16802978515625,0.7093878388404846,0.2149568647146225,0.2080382108688354,293.2025146484375,297.1499938964844,293.1499938964844,0.3590475618839264,-4925.65234375,304.15777587890625,0.8972605466842651,0.448150098323822,0.3152872622013092,293.2242126464844,297.1499938964844,293.1499938964844,0.448333203792572,-7936.62353515625,304.1606140136719,0.9573503732681274,0.534383237361908,0.5079056620597839,293.2278137207031,297.1499938964844,293.1499938964844,0.0143271423876285,-3685.182861328125,303.82177734375,0.4053376317024231,0.050000000745058,0.2422956526279449,291.2275085449219,291.1499938964844,258.6517028808594,257.2841796875,279.1765441894531,293.2561340332031,291.2272033691406,1.0,0.3985239565372467,0.6254811882972717,0.6254811882972717,1.0,1.0,-1.8176461458206177,0.739720344543457,1.0779258012771606,0.3229236006736755,0.0,0.0,0.748538613319397,114.41735076904295,80.0,-5.392195224761963,-22040.4921875,694.9869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6552124023437,310.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,29117.615234375,27720.0,0.0,0.0,0.5118724703788757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22674298286438,1.2267587184906006,-1.5723417163826525e-05,0.0,0.0005194854456931,0.0,0.0,241.90621948242188,0.0,0.0,0.0,0.6933362483978271,4.0,0.0,1.0
462660,293.30157470703125,297.1499938964844,293.1499938964844,0.1828463822603225,-3710.255615234375,304.16864013671875,0.7661815285682678,0.2592112421989441,0.2367715835571289,293.2924194335937,297.1499938964844,293.1499938964844,0.141862690448761,-3190.524169921875,304.1678771972656,0.7185355424880981,0.2107037454843521,0.2036167979240417,293.2027282714844,297.1499938964844,293.1499938964844,0.3581301569938659,-4916.3447265625,304.15679931640625,0.9155449271202089,0.4467765092849731,0.31402587890625,293.2240600585937,297.1499938964844,293.1499938964844,0.4470318257808685,-7919.5126953125,304.1593322753906,0.9754022359848022,0.5325321555137634,0.5057501792907715,293.2325744628906,297.1499938964844,293.1499938964844,0.014053177088499,-3651.562255859375,303.7810363769531,0.4146846234798431,0.050000000745058,0.2403255552053451,291.1990051269531,291.1499938964844,258.6982116699219,257.3249816894531,279.1773681640625,293.2582397460937,291.19903564453125,1.0,0.3870485126972198,0.6282602548599243,0.6282602548599243,1.0,1.0,-1.8009787797927856,0.7339465618133545,1.0670322179794312,0.320371001958847,0.0,0.0,0.7442513704299927,103.5092315673828,68.0,-20.91057586669922,-21778.119140625,648.9878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74267578125,310.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,27981.84375,27720.0,0.0,0.0,0.5047917366027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187418818473816,1.1874337196350098,-1.489007172494894e-05,0.0,0.000512299418915,0.0,0.0,221.08692932128903,0.0,0.0,0.0,0.6878604292869568,4.0,0.0,1.0
462720,293.30157470703125,297.1499938964844,293.1499938964844,0.1828463822603225,-3710.255615234375,304.16864013671875,0.7661815285682678,0.2592112421989441,0.2367715835571289,293.2924194335937,297.1499938964844,293.1499938964844,0.141862690448761,-3190.524169921875,304.1678771972656,0.7185355424880981,0.2107037454843521,0.2036167979240417,293.2027282714844,297.1499938964844,293.1499938964844,0.3581301569938659,-4916.3447265625,304.15679931640625,0.9155449271202089,0.4467765092849731,0.31402587890625,293.2240600585937,297.1499938964844,293.1499938964844,0.4470318257808685,-7919.5126953125,304.1593322753906,0.9754022359848022,0.5325321555137634,0.5057501792907715,293.2325744628906,297.1499938964844,293.1499938964844,0.014053177088499,-3651.562255859375,303.7810363769531,0.4146846234798431,0.050000000745058,0.2403255552053451,291.1990051269531,291.1499938964844,258.6982116699219,257.3249816894531,279.1773681640625,293.2582397460937,291.19903564453125,1.0,0.3870485126972198,0.6282602548599243,0.6282602548599243,1.0,1.0,-1.8009787797927856,0.7339465618133545,1.0670322179794312,0.320371001958847,0.0,0.0,0.7442513704299927,103.5092315673828,68.0,-20.91057586669922,-21778.119140625,648.9878540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74267578125,310.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,27981.84375,27720.0,0.0,0.0,0.5047917366027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.187418818473816,1.1874337196350098,-1.489007172494894e-05,0.0,0.000512299418915,0.0,0.0,221.08692932128903,0.0,0.0,0.0,0.6878604292869568,4.0,0.0,1.0
462780,293.3027038574219,297.1499938964844,293.1499938964844,0.1789122223854065,-3646.405517578125,304.1689758300781,0.7798172831535339,0.2551423907279968,0.2327234447002411,293.2957763671875,297.1499938964844,293.1499938964844,0.137983813881874,-3120.35498046875,304.1683654785156,0.7292194962501526,0.2064167410135269,0.19915871322155,293.2029724121094,297.1499938964844,293.1499938964844,0.3562834560871124,-4896.11572265625,304.1575927734375,0.9390544891357422,0.4453898668289184,0.3127580285072326,293.2239990234375,297.1499938964844,293.1499938964844,0.4445956349372864,-7885.181640625,304.1602783203125,0.993562638759613,0.5306719541549683,0.503591775894165,293.2371520996094,297.1499938964844,293.1499938964844,0.0137401446700096,-3608.849609375,303.739990234375,0.426748663187027,0.050000000745058,0.2383302152156829,291.20086669921875,291.1499938964844,258.744873046875,257.3661804199219,279.1781311035156,293.26025390625,291.2007141113281,1.0,0.3751078248023987,0.6311108469963074,0.6311108469963074,1.0,1.0,-1.7842551469802856,0.7281383872032166,1.0561167001724243,0.3177978992462158,0.0,0.0,0.737297534942627,92.46975708007812,56.0,-5.646752834320068,-21587.064453125,603.3416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78564453125,310.36962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27933.234375,27720.0,0.0,0.0,0.497891753911972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682298183441162,1.1682443618774414,-1.4604584976041224e-05,0.0,0.0005052968626841,0.0,0.0,212.5725555419922,0.0,0.0,0.0,0.6791082620620728,4.0,0.0,1.0
462840,293.3027038574219,297.1499938964844,293.1499938964844,0.1789122223854065,-3646.405517578125,304.1689758300781,0.7798172831535339,0.2551423907279968,0.2327234447002411,293.2957763671875,297.1499938964844,293.1499938964844,0.137983813881874,-3120.35498046875,304.1683654785156,0.7292194962501526,0.2064167410135269,0.19915871322155,293.2029724121094,297.1499938964844,293.1499938964844,0.3562834560871124,-4896.11572265625,304.1575927734375,0.9390544891357422,0.4453898668289184,0.3127580285072326,293.2239990234375,297.1499938964844,293.1499938964844,0.4445956349372864,-7885.181640625,304.1602783203125,0.993562638759613,0.5306719541549683,0.503591775894165,293.2371520996094,297.1499938964844,293.1499938964844,0.0137401446700096,-3608.849609375,303.739990234375,0.426748663187027,0.050000000745058,0.2383302152156829,291.20086669921875,291.1499938964844,258.744873046875,257.3661804199219,279.1781311035156,293.26025390625,291.2007141113281,1.0,0.3751078248023987,0.6311108469963074,0.6311108469963074,1.0,1.0,-1.7842551469802856,0.7281383872032166,1.0561167001724243,0.3177978992462158,0.0,0.0,0.737297534942627,92.46975708007812,56.0,-5.646752834320068,-21587.064453125,603.3416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78564453125,310.36962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27933.234375,27720.0,0.0,0.0,0.497891753911972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1682298183441162,1.1682443618774414,-1.4604584976041224e-05,0.0,0.0005052968626841,0.0,0.0,212.5725555419922,0.0,0.0,0.0,0.6791082620620728,4.0,0.0,1.0
462900,293.3031005859375,297.1499938964844,293.1499938964844,0.1769897639751434,-3615.13232421875,304.1690368652344,0.7869864106178284,0.253130555152893,0.2307282388210296,293.2973022460937,297.1499938964844,293.1499938964844,0.1360673010349273,-3085.561767578125,304.16851806640625,0.7346731424331665,0.2042715847492218,0.196937158703804,293.2030639648437,297.1499938964844,293.1499938964844,0.3553936183452606,-4886.41552734375,304.1578369140625,0.9509158134460448,0.4447027444839477,0.3121345937252044,293.2232666015625,297.1499938964844,293.1499938964844,0.4402302503585815,-7819.92822265625,304.16668701171875,0.9990000128746032,0.5298751592636108,0.4991024434566498,293.23931884765625,297.1499938964844,293.1499938964844,0.0135957403108477,-3589.012939453125,303.7191467285156,0.4335991740226745,0.050000000745058,0.2374162971973419,291.20074462890625,291.1499938964844,258.7681884765625,257.3868713378906,279.1802673339844,293.2611694335937,291.20098876953125,1.0,0.3688559830188751,0.6327598094940186,0.6327598094940186,1.0,1.0,-1.7720861434936523,0.7235585451126099,1.0485275983810425,0.3158533871173858,0.0,0.0,0.7339379191398621,87.32027435302734,56.0,-1.1835845708847046,-21456.330078125,579.2872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7948608398437,310.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,27924.99609375,26640.0,0.0,0.0,0.4945182800292969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587549448013306,1.1587693691253662,-1.4468836525338702e-05,0.0,0.0005018732044845,0.0,0.0,208.4945526123047,0.0,0.0,0.0,0.6598749160766602,4.0,0.0,1.0
462960,293.3033447265625,297.1499938964844,293.1499938964844,0.1752088963985443,-3586.22998046875,304.1687927246094,0.7925346493721008,0.2511435151100158,0.2288036048412323,293.29864501953125,297.1499938964844,293.1499938964844,0.1342626810073852,-3052.822509765625,304.1684265136719,0.7387447953224182,0.2021410167217254,0.1947773993015289,293.2030639648437,297.1499938964844,293.1499938964844,0.3547119498252868,-4879.14501953125,304.1576232910156,0.9601616263389589,0.444033533334732,0.3115602731704712,293.214111328125,297.1499938964844,293.1499938964844,0.426212877035141,-7613.19189453125,304.1890869140625,0.9990000128746032,0.5307314395904541,0.4849412143230438,293.2413024902344,297.1499938964844,293.1499938964844,0.013480226509273,-3573.7919921875,303.6981811523437,0.4395608603954315,0.050000000745058,0.2367179542779922,291.1959533691406,291.1499938964844,258.7914428710937,257.40753173828125,279.1854858398437,293.2613830566406,291.1963806152344,1.0,0.3620367646217346,0.6349311470985413,0.6349311470985413,1.0,1.0,-1.7485390901565552,0.7141739130020142,1.034365177154541,0.3113122284412384,0.0,0.0,0.7312929630279541,83.0675048828125,59.0,-3.079306125640869,-21164.15234375,550.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82403564453125,310.3543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27043.31640625,26640.0,0.0,0.0,0.4909118115901947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316983699798584,1.1317123174667358,-1.3893123650632331e-05,0.0,0.0004982131067663,0.0,0.0,195.1726226806641,0.0,0.0,0.0,0.660121738910675,4.0,0.0,1.0
463020,293.3042907714844,297.1499938964844,293.1499938964844,0.1710802167654037,-3517.99658203125,304.1694030761719,0.7986629605293274,0.2470686584711074,0.2250059992074966,293.3017578125,297.1499938964844,293.1499938964844,0.1302127540111541,-2978.119384765625,304.1690368652344,0.7426517605781555,0.1977432072162628,0.1904816925525665,293.20367431640625,297.1499938964844,293.1499938964844,0.3520993888378143,-4849.93212890625,304.159423828125,0.9716699123382568,0.4425632357597351,0.3104338347911834,293.177978515625,297.1499938964844,293.1499938964844,0.4056525826454162,-7313.48388671875,304.20953369140625,0.9990000128746032,0.5364111065864563,0.4663085341453552,293.245361328125,297.1499938964844,293.1499938964844,0.0132474526762962,-3539.24462890625,303.6565856933594,0.4481774568557739,0.050000000745058,0.2358325719833374,291.22808837890625,291.1499938964844,258.83770751953125,257.44879150390625,279.1891784667969,293.26397705078125,291.22955322265625,1.0,0.3531030416488647,0.6390663981437683,0.6390663981437683,1.0,1.0,-1.7140220403671265,0.7009377479553223,1.0130842924118042,0.304934948682785,0.0,0.0,0.7187666893005371,77.57923126220703,62.0,28.959716796875,-20813.89453125,512.1951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9076232910156,310.3963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,26995.482421875,26640.0,0.0,0.0,0.4832163453102112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1024682521820068,1.102481722831726,-1.3485740055330098e-05,0.0,0.0004904031520709,0.0,0.0,183.4449462890625,0.0,0.0,0.0,0.646736741065979,4.0,0.0,1.0
463080,293.3042907714844,297.1499938964844,293.1499938964844,0.1710802167654037,-3517.99658203125,304.1694030761719,0.7986629605293274,0.2470686584711074,0.2250059992074966,293.3017578125,297.1499938964844,293.1499938964844,0.1302127540111541,-2978.119384765625,304.1690368652344,0.7426517605781555,0.1977432072162628,0.1904816925525665,293.20367431640625,297.1499938964844,293.1499938964844,0.3520993888378143,-4849.93212890625,304.159423828125,0.9716699123382568,0.4425632357597351,0.3104338347911834,293.177978515625,297.1499938964844,293.1499938964844,0.4056525826454162,-7313.48388671875,304.20953369140625,0.9990000128746032,0.5364111065864563,0.4663085341453552,293.245361328125,297.1499938964844,293.1499938964844,0.0132474526762962,-3539.24462890625,303.6565856933594,0.4481774568557739,0.050000000745058,0.2358325719833374,291.22808837890625,291.1499938964844,258.83770751953125,257.44879150390625,279.1891784667969,293.26397705078125,291.22955322265625,1.0,0.3531030416488647,0.6390663981437683,0.6390663981437683,1.0,1.0,-1.7140220403671265,0.7009377479553223,1.0130842924118042,0.304934948682785,0.0,0.0,0.7187666893005371,77.57923126220703,62.0,28.959716796875,-20813.89453125,512.1951293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9076232910156,310.3963928222656,278.1499938964844,0.0,18000.0,313.1499938964844,26995.482421875,26640.0,0.0,0.0,0.4832163453102112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1024682521820068,1.102481722831726,-1.3485740055330098e-05,0.0,0.0004904031520709,0.0,0.0,183.4449462890625,0.0,0.0,0.0,0.646736741065979,4.0,0.0,1.0
463140,293.3052978515625,297.1499938964844,293.1499938964844,0.1673323214054107,-3456.2568359375,304.1691589355469,0.800523579120636,0.2429509311914444,0.2212226092815399,293.3050842285156,297.1499938964844,293.1499938964844,0.1264131814241409,-2908.050048828125,304.16900634765625,0.7428068518638611,0.1932265311479568,0.1861360520124435,293.20465087890625,297.1499938964844,293.1499938964844,0.3501380681991577,-4828.533203125,304.1595153808594,0.9777746796607972,0.4410077929496765,0.3092877864837646,293.14117431640625,297.1499938964844,293.1499938964844,0.3932189643383026,-7136.84326171875,304.2100524902344,0.9990000128746032,0.5431733727455139,0.4553672075271606,293.2491455078125,297.1499938964844,293.1499938964844,0.0130822556093335,-3516.7099609375,303.61358642578125,0.45367431640625,0.050000000745058,0.2353290468454361,291.2383117675781,291.1499938964844,258.8833312988281,257.4897155761719,279.18994140625,293.27197265625,291.2382202148437,1.0,0.3471559286117553,0.6431196331977844,0.6431196331977844,1.0,1.0,-1.6891396045684814,0.6918866038322449,0.9972529411315918,0.3008129000663757,0.0,0.0,0.7060688734054565,74.35368347167969,80.0,13.847386360168455,-20495.90234375,487.3538208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99462890625,310.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27008.69140625,25560.0,0.0,0.0,0.4751382172107696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06681489944458,1.0668278932571411,-1.3019067409913989e-05,0.0,0.0004822048940695,0.0,0.0,170.002197265625,0.0,0.0,0.0,0.6161580681800842,4.0,0.0,1.0
463200,293.3052978515625,297.1499938964844,293.1499938964844,0.1673323214054107,-3456.2568359375,304.1691589355469,0.800523579120636,0.2429509311914444,0.2212226092815399,293.3050842285156,297.1499938964844,293.1499938964844,0.1264131814241409,-2908.050048828125,304.16900634765625,0.7428068518638611,0.1932265311479568,0.1861360520124435,293.20465087890625,297.1499938964844,293.1499938964844,0.3501380681991577,-4828.533203125,304.1595153808594,0.9777746796607972,0.4410077929496765,0.3092877864837646,293.14117431640625,297.1499938964844,293.1499938964844,0.3932189643383026,-7136.84326171875,304.2100524902344,0.9990000128746032,0.5431733727455139,0.4553672075271606,293.2491455078125,297.1499938964844,293.1499938964844,0.0130822556093335,-3516.7099609375,303.61358642578125,0.45367431640625,0.050000000745058,0.2353290468454361,291.2383117675781,291.1499938964844,258.8833312988281,257.4897155761719,279.18994140625,293.27197265625,291.2382202148437,1.0,0.3471559286117553,0.6431196331977844,0.6431196331977844,1.0,1.0,-1.6891396045684814,0.6918866038322449,0.9972529411315918,0.3008129000663757,0.0,0.0,0.7060688734054565,74.35368347167969,80.0,13.847386360168455,-20495.90234375,487.3538208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99462890625,310.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,27008.69140625,25560.0,0.0,0.0,0.4751382172107696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06681489944458,1.0668278932571411,-1.3019067409913989e-05,0.0,0.0004822048940695,0.0,0.0,170.002197265625,0.0,0.0,0.0,0.6161580681800842,4.0,0.0,1.0
463260,293.3065185546875,297.1499938964844,293.1499938964844,0.1646021455526352,-3412.4228515625,304.1673278808594,0.7916897535324097,0.2387750148773193,0.2175661921501159,293.30865478515625,297.1499938964844,293.1499938964844,0.123342365026474,-2852.29443359375,304.16778564453125,0.7338554263114929,0.1885713636875152,0.1818474531173706,293.2058410644531,297.1499938964844,293.1499938964844,0.3501525521278381,-4830.25244140625,304.1563415527344,0.9719594717025756,0.439379870891571,0.3082241415977478,293.1230773925781,297.1499938964844,293.1499938964844,0.4006661772727966,-7260.00830078125,304.17694091796875,0.9990000128746032,0.5471380949020386,0.4625589847564697,293.25311279296875,297.1499938964844,293.1499938964844,0.0130644971504807,-3522.728271484375,303.5658569335937,0.4500251710414886,0.050000000745058,0.2356597632169723,291.18731689453125,291.1499938964844,258.9281005859375,257.53009033203125,279.1812438964844,293.2745361328125,291.1843566894531,1.0,0.3492825925350189,0.6458460688591003,0.6458460688591003,1.0,1.0,-1.6873375177383425,0.6925610899925232,0.994776487350464,0.3014406859874725,0.0,0.0,0.7042155861854553,76.06893157958984,98.0,-47.865028381347656,-20313.5234375,491.1797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0685119628906,310.3486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,25776.259765625,25560.0,0.0,0.0,0.4668450951576233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028509497642517,1.0285217761993408,-1.2252962733327877e-05,0.0,0.0004737884446512,0.0,0.0,153.7567901611328,0.0,0.0,0.0,0.6113155484199524,4.0,0.0,1.0
