time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463320,293.3065185546875,297.1499938964844,293.1499938964844,0.1646021455526352,-3412.4228515625,304.1673278808594,0.7916897535324097,0.2387750148773193,0.2175661921501159,293.30865478515625,297.1499938964844,293.1499938964844,0.123342365026474,-2852.29443359375,304.16778564453125,0.7338554263114929,0.1885713636875152,0.1818474531173706,293.2058410644531,297.1499938964844,293.1499938964844,0.3501525521278381,-4830.25244140625,304.1563415527344,0.9719594717025756,0.439379870891571,0.3082241415977478,293.1230773925781,297.1499938964844,293.1499938964844,0.4006661772727966,-7260.00830078125,304.17694091796875,0.9990000128746032,0.5471380949020386,0.4625589847564697,293.25311279296875,297.1499938964844,293.1499938964844,0.0130644971504807,-3522.728271484375,303.5658569335937,0.4500251710414886,0.050000000745058,0.2356597632169723,291.18731689453125,291.1499938964844,258.9281005859375,257.53009033203125,279.1812438964844,293.2745361328125,291.1843566894531,1.0,0.3492825925350189,0.6458460688591003,0.6458460688591003,1.0,1.0,-1.6873375177383425,0.6925610899925232,0.994776487350464,0.3014406859874725,0.0,0.0,0.7042155861854553,76.06893157958984,98.0,-47.865028381347656,-20313.5234375,491.1797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0685119628906,310.3486633300781,278.1499938964844,0.0,18000.0,313.1499938964844,25776.259765625,25560.0,0.0,0.0,0.4668450951576233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028509497642517,1.0285217761993408,-1.2252962733327877e-05,0.0,0.0004737884446512,0.0,0.0,153.7567901611328,0.0,0.0,0.0,0.6113155484199524,4.0,0.0,1.0
463380,293.30792236328125,297.1499938964844,293.1499938964844,0.1619056463241577,-3368.815673828125,304.1660461425781,0.7749657034873962,0.2345223128795623,0.2139828354120254,293.3125305175781,297.1499938964844,293.1499938964844,0.1202526986598968,-2795.749267578125,304.1669921875,0.718127429485321,0.1837728321552276,0.1775691211223602,293.2073059082031,297.1499938964844,293.1499938964844,0.350212961435318,-4832.134765625,304.1540832519531,0.9558616876602172,0.4376685619354248,0.307212620973587,293.1405334472656,297.1499938964844,293.1499938964844,0.423183262348175,-7602.89892578125,304.13018798828125,0.9990000128746032,0.5443550944328308,0.4842873811721802,293.2583923339844,297.1499938964844,293.1499938964844,0.0130959432572126,-3536.963623046875,303.5129699707031,0.4398497939109802,0.050000000745058,0.2366888672113418,291.13800048828125,291.1499938964844,258.9717712402344,257.56964111328125,279.1699523925781,293.27667236328125,291.13360595703125,1.0,0.3572823405265808,0.6473068594932556,0.6473068594932556,1.0,1.0,-1.7039984464645386,0.700905978679657,1.0030925273895264,0.3059647977352142,0.0,0.0,0.7088320255279541,81.90626525878906,101.0,-68.81452178955078,-20409.43359375,518.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0087585449219,310.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,25508.87890625,25560.0,0.0,0.0,0.4598359763622284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0304330587387085,1.030445218086243,-1.2216544746479483e-05,0.0,0.000466675061034,0.0,0.0,153.8524627685547,0.0,0.0,0.0,0.6119000911712646,4.0,0.0,1.0
463440,293.30792236328125,297.1499938964844,293.1499938964844,0.1619056463241577,-3368.815673828125,304.1660461425781,0.7749657034873962,0.2345223128795623,0.2139828354120254,293.3125305175781,297.1499938964844,293.1499938964844,0.1202526986598968,-2795.749267578125,304.1669921875,0.718127429485321,0.1837728321552276,0.1775691211223602,293.2073059082031,297.1499938964844,293.1499938964844,0.350212961435318,-4832.134765625,304.1540832519531,0.9558616876602172,0.4376685619354248,0.307212620973587,293.1405334472656,297.1499938964844,293.1499938964844,0.423183262348175,-7602.89892578125,304.13018798828125,0.9990000128746032,0.5443550944328308,0.4842873811721802,293.2583923339844,297.1499938964844,293.1499938964844,0.0130959432572126,-3536.963623046875,303.5129699707031,0.4398497939109802,0.050000000745058,0.2366888672113418,291.13800048828125,291.1499938964844,258.9717712402344,257.56964111328125,279.1699523925781,293.27667236328125,291.13360595703125,1.0,0.3572823405265808,0.6473068594932556,0.6473068594932556,1.0,1.0,-1.7039984464645386,0.700905978679657,1.0030925273895264,0.3059647977352142,0.0,0.0,0.7088320255279541,81.90626525878906,101.0,-68.81452178955078,-20409.43359375,518.435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0087585449219,310.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,25508.87890625,25560.0,0.0,0.0,0.4598359763622284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0304330587387085,1.030445218086243,-1.2216544746479483e-05,0.0,0.000466675061034,0.0,0.0,153.8524627685547,0.0,0.0,0.0,0.6119000911712646,4.0,0.0,1.0
463500,293.3088073730469,297.1499938964844,293.1499938964844,0.1605866700410843,-3347.47607421875,304.16552734375,0.7672529220581055,0.232347160577774,0.2121530771255493,293.3146057128906,297.1499938964844,293.1499938964844,0.1187041699886322,-2767.332763671875,304.166748046875,0.7102258205413818,0.1813038289546966,0.1753689795732498,293.2080383300781,297.1499938964844,293.1499938964844,0.3503711521625519,-4834.47314453125,304.153076171875,0.9479249119758606,0.4367978274822235,0.3066871166229248,293.1610412597656,297.1499938964844,293.1499938964844,0.4346404373645782,-7772.9130859375,304.11309814453125,0.9990000128746032,0.5404559969902039,0.4946265816688537,293.2616577148437,297.1499938964844,293.1499938964844,0.0131102688610553,-3544.49560546875,303.48370361328125,0.4354417324066162,0.050000000745058,0.2371950447559356,291.1080627441406,291.1499938964844,258.9931030273437,257.58905029296875,279.1662292480469,293.2751770019531,291.1044616699219,1.0,0.3606946170330047,0.6478281617164612,0.6478281617164612,1.0,1.0,-1.7115567922592163,0.7045853734016418,1.0069713592529297,0.3080261349678039,0.0,0.0,0.7146567702293396,84.76937103271484,101.0,-72.27537536621094,-20469.751953125,531.5858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.919677734375,310.2163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,25375.630859375,24480.0,0.0,0.0,0.457092821598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0404993295669556,1.0405117273330688,-1.2313002116570717e-05,0.0,0.0004638911050278,0.0,0.0,157.05319213867188,0.0,0.0,0.0,0.601222813129425,4.0,0.0,1.0
463560,293.3099060058594,297.1499938964844,293.1499938964844,0.1594036370515823,-3328.62548828125,304.16485595703125,0.7602599859237671,0.2301208078861236,0.2102739661931991,293.3169250488281,297.1499938964844,293.1499938964844,0.117232821881771,-2740.523681640625,304.1663513183594,0.7023724913597107,0.1787652373313903,0.1731025725603103,293.2087707519531,297.1499938964844,293.1499938964844,0.3509264886379242,-4841.4521484375,304.1514892578125,0.94064599275589,0.4359228014945984,0.3061539232730865,293.18487548828125,297.1499938964844,293.1499938964844,0.4458752572536468,-7937.62548828125,304.0993957519531,0.9990000128746032,0.5356371998786926,0.5039618611335754,293.2653503417969,297.1499938964844,293.1499938964844,0.0131317852064967,-3554.51904296875,303.4519958496094,0.4316899478435516,0.050000000745058,0.2376613169908523,291.0659484863281,291.1499938964844,259.0140686035156,257.6081848144531,279.1640625,293.2750549316406,291.0600891113281,1.0,0.3638755083084106,0.6483631134033203,0.6483631134033203,1.0,1.0,-1.7177085876464844,0.7076530456542969,1.010055422782898,0.3097153604030609,0.0,0.0,0.7242882251739502,87.38838958740234,104.0,-96.63290405273438,-20440.078125,543.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81207275390625,310.1067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,24371.62890625,24480.0,0.0,0.0,0.4547338485717773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0386667251586914,1.038678765296936,-1.206280921906e-05,0.0,0.0004614970530383,0.0,0.0,154.2772216796875,0.0,0.0,0.0,0.612450361251831,4.0,0.0,1.0
463620,293.3120422363281,297.1499938964844,293.1499938964844,0.1559753865003585,-3271.264892578125,304.1656799316406,0.7438653707504272,0.2256369292736053,0.2065362632274627,293.32159423828125,297.1499938964844,293.1499938964844,0.1134700700640678,-2669.599365234375,304.167236328125,0.6835119724273682,0.1735907644033432,0.1685292720794677,293.210205078125,297.1499938964844,293.1499938964844,0.3497701287269592,-4828.41259765625,304.1531066894531,0.9214894771575928,0.434140533208847,0.3051418662071228,293.2236633300781,297.1499938964844,293.1499938964844,0.4446690678596496,-7911.6416015625,304.1197814941406,0.9860796332359314,0.5268265604972839,0.501419186592102,293.27325439453125,297.1499938964844,293.1499938964844,0.013115057721734,-3558.4580078125,303.3890991210937,0.422388881444931,0.050000000745058,0.2389918714761734,291.0555725097656,291.1499938964844,259.0547180175781,257.6454467773437,279.1708984375,293.2799987792969,291.0580444335937,1.0,0.3687012791633606,0.6507377028465271,0.6507377028465271,1.0,1.0,-1.7045845985412598,0.7026795744895935,1.0019049644470217,0.3082912266254425,0.0,0.0,0.7390320897102356,94.23309326171876,107.0,-14.575957298278809,-20409.1796875,554.7258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5337829589844,310.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24111.203125,24480.0,0.0,0.0,0.4514111876487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788511037826538,1.0788636207580566,-1.2520629752543757e-05,0.0,0.0004581249668262,0.0,0.0,168.05804443359375,0.0,0.0,0.0,0.6294437646865845,4.0,0.0,1.0
463680,293.3120422363281,297.1499938964844,293.1499938964844,0.1559753865003585,-3271.264892578125,304.1656799316406,0.7438653707504272,0.2256369292736053,0.2065362632274627,293.32159423828125,297.1499938964844,293.1499938964844,0.1134700700640678,-2669.599365234375,304.167236328125,0.6835119724273682,0.1735907644033432,0.1685292720794677,293.210205078125,297.1499938964844,293.1499938964844,0.3497701287269592,-4828.41259765625,304.1531066894531,0.9214894771575928,0.434140533208847,0.3051418662071228,293.2236633300781,297.1499938964844,293.1499938964844,0.4446690678596496,-7911.6416015625,304.1197814941406,0.9860796332359314,0.5268265604972839,0.501419186592102,293.27325439453125,297.1499938964844,293.1499938964844,0.013115057721734,-3558.4580078125,303.3890991210937,0.422388881444931,0.050000000745058,0.2389918714761734,291.0555725097656,291.1499938964844,259.0547180175781,257.6454467773437,279.1708984375,293.2799987792969,291.0580444335937,1.0,0.3687012791633606,0.6507377028465271,0.6507377028465271,1.0,1.0,-1.7045845985412598,0.7026795744895935,1.0019049644470217,0.3082912266254425,0.0,0.0,0.7390320897102356,94.23309326171876,107.0,-14.575957298278809,-20409.1796875,554.7258911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5337829589844,310.0079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,24111.203125,24480.0,0.0,0.0,0.4514111876487732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0788511037826538,1.0788636207580566,-1.2520629752543757e-05,0.0,0.0004581249668262,0.0,0.0,168.05804443359375,0.0,0.0,0.0,0.6294437646865845,4.0,0.0,1.0
463740,293.314208984375,297.1499938964844,293.1499938964844,0.152070552110672,-3205.06201171875,304.1669616699219,0.7307620644569397,0.2210936695337295,0.2026961296796798,293.3264465332031,297.1499938964844,293.1499938964844,0.1092929095029831,-2589.764892578125,304.1684265136719,0.6674992442131042,0.1682618707418441,0.1637643873691558,293.2123413085937,297.1499938964844,293.1499938964844,0.3474956154823303,-4802.60791015625,304.15582275390625,0.9069293141365052,0.4321878850460052,0.3039873838424682,293.23828125,297.1499938964844,293.1499938964844,0.439782977104187,-7831.39111328125,304.1377258300781,0.9718284010887146,0.5219672322273254,0.4963786005973816,293.2814636230469,297.1499938964844,293.1499938964844,0.0130296209827065,-3549.35400390625,303.3246459960937,0.4158405065536499,0.050000000745058,0.2401147186756134,291.07940673828125,291.1499938964844,259.093505859375,257.68121337890625,279.17626953125,293.28643798828125,291.0805969238281,1.0,0.3721399307250976,0.6536788940429688,0.6536788940429688,1.0,1.0,-1.6886537075042725,0.6970211863517761,0.9916325211524964,0.3051423728466034,0.0,0.0,0.7466501593589783,99.8671875,110.0,15.845355033874512,-20263.90625,560.3880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2548217773437,309.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24232.390625,23400.0,0.0,0.0,0.449232667684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102782130241394,1.1027950048446655,-1.2865072676504496e-05,0.0,0.0004559140361379,0.0,0.0,177.3206024169922,0.0,0.0,0.0,0.6252293586730957,4.0,0.0,1.0
463800,293.314208984375,297.1499938964844,293.1499938964844,0.152070552110672,-3205.06201171875,304.1669616699219,0.7307620644569397,0.2210936695337295,0.2026961296796798,293.3264465332031,297.1499938964844,293.1499938964844,0.1092929095029831,-2589.764892578125,304.1684265136719,0.6674992442131042,0.1682618707418441,0.1637643873691558,293.2123413085937,297.1499938964844,293.1499938964844,0.3474956154823303,-4802.60791015625,304.15582275390625,0.9069293141365052,0.4321878850460052,0.3039873838424682,293.23828125,297.1499938964844,293.1499938964844,0.439782977104187,-7831.39111328125,304.1377258300781,0.9718284010887146,0.5219672322273254,0.4963786005973816,293.2814636230469,297.1499938964844,293.1499938964844,0.0130296209827065,-3549.35400390625,303.3246459960937,0.4158405065536499,0.050000000745058,0.2401147186756134,291.07940673828125,291.1499938964844,259.093505859375,257.68121337890625,279.17626953125,293.28643798828125,291.0805969238281,1.0,0.3721399307250976,0.6536788940429688,0.6536788940429688,1.0,1.0,-1.6886537075042725,0.6970211863517761,0.9916325211524964,0.3051423728466034,0.0,0.0,0.7466501593589783,99.8671875,110.0,15.845355033874512,-20263.90625,560.3880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2548217773437,309.861328125,278.1499938964844,0.0,18000.0,313.1499938964844,24232.390625,23400.0,0.0,0.0,0.449232667684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.102782130241394,1.1027950048446655,-1.2865072676504496e-05,0.0,0.0004559140361379,0.0,0.0,177.3206024169922,0.0,0.0,0.0,0.6252293586730957,4.0,0.0,1.0
463860,293.3158569335937,297.1499938964844,293.1499938964844,0.1486220210790634,-3147.01025390625,304.1670837402344,0.7197359800338745,0.2165999263525009,0.1988397985696792,293.3309936523437,297.1499938964844,293.1499938964844,0.1053673848509788,-2514.80224609375,304.1688537597656,0.6538862586021423,0.1628646850585937,0.1588727682828903,293.2143859863281,297.1499938964844,293.1499938964844,0.346120536327362,-4787.6376953125,304.1562194824219,0.8963449597358704,0.4301919043064117,0.3027510941028595,293.2441101074219,297.1499938964844,293.1499938964844,0.4372698664665222,-7792.04736328125,304.1459655761719,0.9600701332092284,0.5185400247573853,0.4931216239929199,293.2895812988281,297.1499938964844,293.1499938964844,0.012963879853487,-3546.3740234375,303.2554016113281,0.4110867977142334,0.050000000745058,0.2410452216863632,291.0673217773437,291.1499938964844,259.130126953125,257.7152099609375,279.1786804199219,293.2924194335937,291.06866455078125,1.0,0.3747802972793579,0.6566838026046753,0.6566838026046753,1.0,1.0,-1.6738723516464231,0.6917189955711365,0.9821534156799316,0.3028664290904999,0.0,0.0,0.7587500810623169,104.5228042602539,113.0,2.081470489501953,-20055.98828125,564.0171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03594970703125,309.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23195.353515625,23400.0,0.0,0.0,0.4474520981311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071348190307615,1.1071475744247437,-1.2688959031947888e-05,0.0,0.0004541069793049,0.0,0.0,176.63995361328125,0.0,0.0,0.0,0.6391627192497253,4.0,0.0,1.0
463920,293.3158569335937,297.1499938964844,293.1499938964844,0.1486220210790634,-3147.01025390625,304.1670837402344,0.7197359800338745,0.2165999263525009,0.1988397985696792,293.3309936523437,297.1499938964844,293.1499938964844,0.1053673848509788,-2514.80224609375,304.1688537597656,0.6538862586021423,0.1628646850585937,0.1588727682828903,293.2143859863281,297.1499938964844,293.1499938964844,0.346120536327362,-4787.6376953125,304.1562194824219,0.8963449597358704,0.4301919043064117,0.3027510941028595,293.2441101074219,297.1499938964844,293.1499938964844,0.4372698664665222,-7792.04736328125,304.1459655761719,0.9600701332092284,0.5185400247573853,0.4931216239929199,293.2895812988281,297.1499938964844,293.1499938964844,0.012963879853487,-3546.3740234375,303.2554016113281,0.4110867977142334,0.050000000745058,0.2410452216863632,291.0673217773437,291.1499938964844,259.130126953125,257.7152099609375,279.1786804199219,293.2924194335937,291.06866455078125,1.0,0.3747802972793579,0.6566838026046753,0.6566838026046753,1.0,1.0,-1.6738723516464231,0.6917189955711365,0.9821534156799316,0.3028664290904999,0.0,0.0,0.7587500810623169,104.5228042602539,113.0,2.081470489501953,-20055.98828125,564.0171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03594970703125,309.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,23195.353515625,23400.0,0.0,0.0,0.4474520981311798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1071348190307615,1.1071475744247437,-1.2688959031947888e-05,0.0,0.0004541069793049,0.0,0.0,176.63995361328125,0.0,0.0,0.0,0.6391627192497253,4.0,0.0,1.0
463980,293.3169250488281,297.1499938964844,293.1499938964844,0.1447825580835342,-3081.330078125,304.1677551269531,0.7093926668167114,0.2121802419424057,0.195025235414505,293.33514404296875,297.1499938964844,293.1499938964844,0.1011157184839248,-2432.314208984375,304.1696472167969,0.6418816447257996,0.157440960407257,0.1539251208305359,293.2163391113281,297.1499938964844,293.1499938964844,0.3436454534530639,-4759.80615234375,304.15826416015625,0.8875032663345337,0.4281659126281738,0.3014791905879974,293.2469787597656,297.1499938964844,293.1499938964844,0.4338238537311554,-7739.986328125,304.1529541015625,0.9497276544570924,0.5155701041221619,0.4904361665248871,293.2973937988281,297.1499938964844,293.1499938964844,0.0128436451777815,-3531.447021484375,303.1866760253906,0.4072950482368469,0.050000000745058,0.2418600916862487,291.0904235839844,291.1499938964844,259.1643371582031,257.74725341796875,279.179931640625,293.2984313964844,291.0920104980469,1.0,0.3769195973873138,0.6597469449043274,0.6597469449043274,1.0,1.0,-1.659579157829285,0.6866148710250854,0.9729642868041992,0.3007150292396545,0.0,0.0,0.7651522755622864,108.5753936767578,116.0,23.350244522094727,-19939.365234375,566.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8406677246094,309.609375,278.1499938964844,0.0,18000.0,313.1499938964844,23209.84765625,23400.0,0.0,0.0,0.4462622404098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266103982925415,1.126623272895813,-1.2956410500919446e-05,0.0,0.0004528994322754,0.0,0.0,184.2589569091797,0.0,0.0,0.0,0.6477895975112915,4.0,0.0,1.0
464040,293.3169250488281,297.1499938964844,293.1499938964844,0.1447825580835342,-3081.330078125,304.1677551269531,0.7093926668167114,0.2121802419424057,0.195025235414505,293.33514404296875,297.1499938964844,293.1499938964844,0.1011157184839248,-2432.314208984375,304.1696472167969,0.6418816447257996,0.157440960407257,0.1539251208305359,293.2163391113281,297.1499938964844,293.1499938964844,0.3436454534530639,-4759.80615234375,304.15826416015625,0.8875032663345337,0.4281659126281738,0.3014791905879974,293.2469787597656,297.1499938964844,293.1499938964844,0.4338238537311554,-7739.986328125,304.1529541015625,0.9497276544570924,0.5155701041221619,0.4904361665248871,293.2973937988281,297.1499938964844,293.1499938964844,0.0128436451777815,-3531.447021484375,303.1866760253906,0.4072950482368469,0.050000000745058,0.2418600916862487,291.0904235839844,291.1499938964844,259.1643371582031,257.74725341796875,279.179931640625,293.2984313964844,291.0920104980469,1.0,0.3769195973873138,0.6597469449043274,0.6597469449043274,1.0,1.0,-1.659579157829285,0.6866148710250854,0.9729642868041992,0.3007150292396545,0.0,0.0,0.7651522755622864,108.5753936767578,116.0,23.350244522094727,-19939.365234375,566.1527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8406677246094,309.609375,278.1499938964844,0.0,18000.0,313.1499938964844,23209.84765625,23400.0,0.0,0.0,0.4462622404098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1266103982925415,1.126623272895813,-1.2956410500919446e-05,0.0,0.0004528994322754,0.0,0.0,184.2589569091797,0.0,0.0,0.0,0.6477895975112915,4.0,0.0,1.0
464100,293.3172607421875,297.1499938964844,293.1499938964844,0.1429008692502975,-3049.043701171875,304.16796875,0.7042335867881775,0.2100009024143219,0.1931380927562713,293.3370361328125,297.1499938964844,293.1499938964844,0.0990037098526954,-2391.10205078125,304.169921875,0.6363031268119812,0.1547233760356903,0.1514387428760528,293.2172546386719,297.1499938964844,293.1499938964844,0.3424042165279388,-4745.92724609375,304.15899658203125,0.8834973573684692,0.4271432757377624,0.3008308410644531,293.2479553222656,297.1499938964844,293.1499938964844,0.4321445822715759,-7715.08642578125,304.15545654296875,0.9449009895324708,0.514150083065033,0.4891685247421264,293.3012084960937,297.1499938964844,293.1499938964844,0.0127806067466735,-3523.516845703125,303.1515808105469,0.4056211113929748,0.050000000745058,0.2422391325235366,291.10125732421875,291.1499938964844,259.18048095703125,257.762451171875,279.1803283691406,293.3015441894531,291.102783203125,1.0,0.377858430147171,0.6612922549247742,0.6612922549247742,1.0,1.0,-1.6524828672409058,0.6840736269950867,0.9684092402458192,0.2996478676795959,0.0,0.0,0.7673121094703674,110.45252990722656,116.0,26.5078125,-19873.857421875,566.8032836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.755859375,309.5644836425781,278.1499938964844,0.0,18000.0,313.1499938964844,23242.751953125,22320.0,0.0,0.0,0.4458168745040893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335554122924805,1.1335684061050415,-1.3059171578788664e-05,0.0,0.0004524474497884,0.0,0.0,187.0971069335937,0.0,0.0,0.0,0.6359466314315796,4.0,0.0,1.0
464160,293.3174133300781,297.1499938964844,293.1499938964844,0.1412900984287262,-3021.7412109375,304.1676025390625,0.6992294788360596,0.2078494727611541,0.1912697255611419,293.3388061523437,297.1499938964844,293.1499938964844,0.097065694630146,-2353.50244140625,304.1697998046875,0.630917489528656,0.1520034372806549,0.1489464044570922,293.2181396484375,297.1499938964844,293.1499938964844,0.3417465984821319,-4739.01611328125,304.1585388183594,0.8797069787979126,0.4261198937892914,0.30017751455307,293.24871826171875,297.1499938964844,293.1499938964844,0.4312031865119934,-7701.67919921875,304.1561279296875,0.940256416797638,0.5127570033073425,0.4879259169101715,293.3049621582031,297.1499938964844,293.1499938964844,0.0127372257411479,-3520.637451171875,303.114501953125,0.4040510654449463,0.050000000745058,0.2426042109727859,291.0930480957031,291.1499938964844,259.1958923339844,257.7770690917969,279.1805725097656,293.3047180175781,291.0910949707031,1.0,0.3787330687046051,0.6628420352935791,0.6628420352935791,1.0,1.0,-1.645409345626831,0.6815329194068909,0.9638764262199402,0.2985807359218597,0.0,0.0,0.7717132568359375,112.25643920898438,119.0,-3.1906933784484863,-19722.994140625,567.24658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69488525390625,309.4843444824219,278.1499938964844,0.0,18000.0,313.1499938964844,22406.427734375,22320.0,0.0,0.0,0.4452796578407287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.119767427444458,1.1197800636291504,-1.26813729366404e-05,0.0,0.0004519022477325,0.0,0.0,179.72279357910156,0.0,0.0,0.0,0.6420432925224304,4.0,0.0,1.0
464220,293.3174133300781,297.1499938964844,293.1499938964844,0.1377245038747787,-2960.281982421875,304.1676940917969,0.68964684009552,0.2036089748144149,0.1875914335250854,293.3420715332031,297.1499938964844,293.1499938964844,0.0929141864180564,-2272.000244140625,304.1701354980469,0.620387852191925,0.1465567797422409,0.1439484357833862,293.2197570800781,297.1499938964844,293.1499938964844,0.3394383192062378,-4713.3046875,304.1596069335937,0.8726568222045898,0.4240641593933105,0.298864483833313,293.2499084472656,297.1499938964844,293.1499938964844,0.4281022846698761,-7656.419921875,304.1593322753906,0.9314497709274292,0.510015070438385,0.4854931533336639,293.3122863769531,297.1499938964844,293.1499938964844,0.0126106385141611,-3505.011474609375,303.0413513183594,0.4011366665363312,0.050000000745058,0.2433021366596222,291.1061096191406,291.1499938964844,259.2245483398437,257.804443359375,279.18084716796875,293.3114013671875,291.108154296875,1.0,0.3803369402885437,0.6659421324729919,0.6659421324729919,1.0,1.0,-1.6313332319259644,0.6764498353004456,0.9548834562301636,0.2964404821395874,0.0,0.0,0.7772704362869263,115.6962432861328,122.0,21.705810546875,-19629.46875,567.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987854003906,309.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,22211.19921875,22320.0,0.0,0.0,0.4442601799964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1325697898864746,1.1325825452804563,-1.2812322893296368e-05,0.0,0.0004508676065597,0.0,0.0,184.308334350586,0.0,0.0,0.0,0.6473809480667114,4.0,0.0,1.0
464280,293.3174133300781,297.1499938964844,293.1499938964844,0.1377245038747787,-2960.281982421875,304.1676940917969,0.68964684009552,0.2036089748144149,0.1875914335250854,293.3420715332031,297.1499938964844,293.1499938964844,0.0929141864180564,-2272.000244140625,304.1701354980469,0.620387852191925,0.1465567797422409,0.1439484357833862,293.2197570800781,297.1499938964844,293.1499938964844,0.3394383192062378,-4713.3046875,304.1596069335937,0.8726568222045898,0.4240641593933105,0.298864483833313,293.2499084472656,297.1499938964844,293.1499938964844,0.4281022846698761,-7656.419921875,304.1593322753906,0.9314497709274292,0.510015070438385,0.4854931533336639,293.3122863769531,297.1499938964844,293.1499938964844,0.0126106385141611,-3505.011474609375,303.0413513183594,0.4011366665363312,0.050000000745058,0.2433021366596222,291.1061096191406,291.1499938964844,259.2245483398437,257.804443359375,279.18084716796875,293.3114013671875,291.108154296875,1.0,0.3803369402885437,0.6659421324729919,0.6659421324729919,1.0,1.0,-1.6313332319259644,0.6764498353004456,0.9548834562301636,0.2964404821395874,0.0,0.0,0.7772704362869263,115.6962432861328,122.0,21.705810546875,-19629.46875,567.6666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987854003906,309.4555969238281,278.1499938964844,0.0,18000.0,313.1499938964844,22211.19921875,22320.0,0.0,0.0,0.4442601799964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1325697898864746,1.1325825452804563,-1.2812322893296368e-05,0.0,0.0004508676065597,0.0,0.0,184.308334350586,0.0,0.0,0.0,0.6473809480667114,4.0,0.0,1.0
464340,293.317138671875,297.1499938964844,293.1499938964844,0.1340850293636322,-2897.00341796875,304.1678771972656,0.6805124282836914,0.1994234770536422,0.1839610934257507,293.3450012207031,297.1499938964844,293.1499938964844,0.0886712297797203,-2188.374267578125,304.1705017089844,0.6093457937240601,0.141101524233818,0.1389346271753311,293.2213439941406,297.1499938964844,293.1499938964844,0.3367198407649994,-4682.88232421875,304.1609191894531,0.8661267757415771,0.421973317861557,0.2975233793258667,293.2509460449219,297.1499938964844,293.1499938964844,0.4244891405105591,-7603.9853515625,304.1622009277344,0.9231739044189452,0.5072762370109558,0.4830652475357055,293.3193664550781,297.1499938964844,293.1499938964844,0.0124647561460733,-3484.880859375,302.9676513671875,0.398409366607666,0.050000000745058,0.2439715564250946,291.13330078125,291.1499938964844,259.25,257.8291015625,279.18084716796875,293.3185729980469,291.1352233886719,1.0,0.3818016052246094,0.6690296530723572,0.6690296530723572,1.0,1.0,-1.6172337532043457,0.6713078022003174,0.9459260106086732,0.2942551076412201,0.0,0.0,0.7776421308517456,118.98657989501952,125.0,32.791072845458984,-19512.38671875,567.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,309.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,22280.83984375,21240.0,0.0,0.0,0.44331094622612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1374821662902832,1.137495040893555,-1.2895788131572772e-05,0.0,0.0004499042697716,0.0,0.0,186.4291229248047,0.0,0.0,0.0,0.6346005797386169,4.0,0.0,1.0
464400,293.317138671875,297.1499938964844,293.1499938964844,0.1340850293636322,-2897.00341796875,304.1678771972656,0.6805124282836914,0.1994234770536422,0.1839610934257507,293.3450012207031,297.1499938964844,293.1499938964844,0.0886712297797203,-2188.374267578125,304.1705017089844,0.6093457937240601,0.141101524233818,0.1389346271753311,293.2213439941406,297.1499938964844,293.1499938964844,0.3367198407649994,-4682.88232421875,304.1609191894531,0.8661267757415771,0.421973317861557,0.2975233793258667,293.2509460449219,297.1499938964844,293.1499938964844,0.4244891405105591,-7603.9853515625,304.1622009277344,0.9231739044189452,0.5072762370109558,0.4830652475357055,293.3193664550781,297.1499938964844,293.1499938964844,0.0124647561460733,-3484.880859375,302.9676513671875,0.398409366607666,0.050000000745058,0.2439715564250946,291.13330078125,291.1499938964844,259.25,257.8291015625,279.18084716796875,293.3185729980469,291.1352233886719,1.0,0.3818016052246094,0.6690296530723572,0.6690296530723572,1.0,1.0,-1.6172337532043457,0.6713078022003174,0.9459260106086732,0.2942551076412201,0.0,0.0,0.7776421308517456,118.98657989501952,125.0,32.791072845458984,-19512.38671875,567.6054077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292663574219,309.4289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,22280.83984375,21240.0,0.0,0.0,0.44331094622612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1374821662902832,1.137495040893555,-1.2895788131572772e-05,0.0,0.0004499042697716,0.0,0.0,186.4291229248047,0.0,0.0,0.0,0.6346005797386169,4.0,0.0,1.0
464460,293.3158569335937,297.1499938964844,293.1499938964844,0.1309515982866287,-2842.83544921875,304.1671447753906,0.6719385981559753,0.1954424679279327,0.1804559975862503,293.3467102050781,297.1499938964844,293.1499938964844,0.0847405046224594,-2111.570068359375,304.17022705078125,0.5977233648300171,0.1358087509870529,0.1340054273605346,293.2220458984375,297.1499938964844,293.1499938964844,0.3349924683570862,-4664.244140625,304.1601867675781,0.8601312041282654,0.4200252890586853,0.2962318360805511,293.2509460449219,297.1499938964844,293.1499938964844,0.4220946133136749,-7570.4345703125,304.16217041015625,0.9155720472335817,0.5047128200531006,0.4807344973087311,293.32537841796875,297.1499938964844,293.1499938964844,0.0123554663732647,-3473.333984375,302.8916931152344,0.3958142697811126,0.050000000745058,0.2446141541004181,291.12811279296875,291.1499938964844,259.27301025390625,257.851806640625,279.1803894042969,293.3254089355469,291.1296081542969,1.0,0.3831879198551178,0.6720505952835083,0.6720505952835083,1.0,1.0,-1.6035298109054563,0.6662817001342773,0.9372481107711792,0.2920972108840942,0.0,0.0,0.7810181379318237,122.14436340332033,128.0,10.923192977905272,-19319.408203125,567.3899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207214355469,309.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,21285.20703125,21240.0,0.0,0.0,0.4419092833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178534030914309,1.117865800857544,-1.2401800631778316e-05,0.0,0.0004484817327465,0.0,0.0,176.40882873535156,0.0,0.0,0.0,0.6376913189888,4.0,0.0,1.0
464520,293.3158569335937,297.1499938964844,293.1499938964844,0.1309515982866287,-2842.83544921875,304.1671447753906,0.6719385981559753,0.1954424679279327,0.1804559975862503,293.3467102050781,297.1499938964844,293.1499938964844,0.0847405046224594,-2111.570068359375,304.17022705078125,0.5977233648300171,0.1358087509870529,0.1340054273605346,293.2220458984375,297.1499938964844,293.1499938964844,0.3349924683570862,-4664.244140625,304.1601867675781,0.8601312041282654,0.4200252890586853,0.2962318360805511,293.2509460449219,297.1499938964844,293.1499938964844,0.4220946133136749,-7570.4345703125,304.16217041015625,0.9155720472335817,0.5047128200531006,0.4807344973087311,293.32537841796875,297.1499938964844,293.1499938964844,0.0123554663732647,-3473.333984375,302.8916931152344,0.3958142697811126,0.050000000745058,0.2446141541004181,291.12811279296875,291.1499938964844,259.27301025390625,257.851806640625,279.1803894042969,293.3254089355469,291.1296081542969,1.0,0.3831879198551178,0.6720505952835083,0.6720505952835083,1.0,1.0,-1.6035298109054563,0.6662817001342773,0.9372481107711792,0.2920972108840942,0.0,0.0,0.7810181379318237,122.14436340332033,128.0,10.923192977905272,-19319.408203125,567.3899536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5207214355469,309.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,21285.20703125,21240.0,0.0,0.0,0.4419092833995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1178534030914309,1.117865800857544,-1.2401800631778316e-05,0.0,0.0004484817327465,0.0,0.0,176.40882873535156,0.0,0.0,0.0,0.6376913189888,4.0,0.0,1.0
464580,293.313720703125,297.1499938964844,293.1499938964844,0.1276819705963134,-2785.42138671875,304.1668701171875,0.6640481352806091,0.1916768699884414,0.1771668791770935,293.3470764160156,297.1499938964844,293.1499938964844,0.0807480067014694,-2033.4410400390625,304.1701354980469,0.5861263275146484,0.1307479292154312,0.129304751753807,293.2218933105469,297.1499938964844,293.1499938964844,0.3325437307357788,-4636.90185546875,304.1608581542969,0.8546885848045349,0.4182296395301819,0.295066088438034,293.25006103515625,297.1499938964844,293.1499938964844,0.4187766313552856,-7522.74609375,304.1636047363281,0.9087826013565063,0.5023340582847595,0.4786032438278198,293.3297424316406,297.1499938964844,293.1499938964844,0.0122184669598937,-3453.685791015625,302.8212585449219,0.3933115303516388,0.050000000745058,0.245230957865715,291.15380859375,291.1499938964844,259.2945251464844,257.8734741210937,279.1791687011719,293.3303527832031,291.1557312011719,1.0,0.3845584988594055,0.6749176383018494,0.6749176383018494,1.0,1.0,-1.5907193422317505,0.6615676283836365,0.9291516542434692,0.2900623381137848,0.0,0.0,0.7788264751434326,125.18470764160156,131.0,28.685258865356445,-19224.294921875,567.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,309.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21281.587890625,21240.0,0.0,0.0,0.4403395354747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160085201263428,1.1160207986831665,-1.2375956430332735e-05,0.0,0.000446888647275,0.0,0.0,175.6891326904297,0.0,0.0,0.0,0.6366473436355591,4.0,0.0,1.0
464640,293.313720703125,297.1499938964844,293.1499938964844,0.1276819705963134,-2785.42138671875,304.1668701171875,0.6640481352806091,0.1916768699884414,0.1771668791770935,293.3470764160156,297.1499938964844,293.1499938964844,0.0807480067014694,-2033.4410400390625,304.1701354980469,0.5861263275146484,0.1307479292154312,0.129304751753807,293.2218933105469,297.1499938964844,293.1499938964844,0.3325437307357788,-4636.90185546875,304.1608581542969,0.8546885848045349,0.4182296395301819,0.295066088438034,293.25006103515625,297.1499938964844,293.1499938964844,0.4187766313552856,-7522.74609375,304.1636047363281,0.9087826013565063,0.5023340582847595,0.4786032438278198,293.3297424316406,297.1499938964844,293.1499938964844,0.0122184669598937,-3453.685791015625,302.8212585449219,0.3933115303516388,0.050000000745058,0.245230957865715,291.15380859375,291.1499938964844,259.2945251464844,257.8734741210937,279.1791687011719,293.3303527832031,291.1557312011719,1.0,0.3845584988594055,0.6749176383018494,0.6749176383018494,1.0,1.0,-1.5907193422317505,0.6615676283836365,0.9291516542434692,0.2900623381137848,0.0,0.0,0.7788264751434326,125.18470764160156,131.0,28.685258865356445,-19224.294921875,567.3875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5282592773437,309.4111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21281.587890625,21240.0,0.0,0.0,0.4403395354747772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160085201263428,1.1160207986831665,-1.2375956430332735e-05,0.0,0.000446888647275,0.0,0.0,175.6891326904297,0.0,0.0,0.0,0.6366473436355591,4.0,0.0,1.0
464700,293.31256103515625,297.1499938964844,293.1499938964844,0.1261049658060073,-2757.6396484375,304.1666564941406,0.660273551940918,0.1898295730352401,0.1755624711513519,293.34698486328125,297.1499938964844,293.1499938964844,0.0788000375032424,-1995.5482177734373,304.1700134277344,0.5802962183952332,0.128271535038948,0.1270120292901992,293.2218017578125,297.1499938964844,293.1499938964844,0.3313638269901275,-4623.76806640625,304.1610412597656,0.8520888686180115,0.4173367321491241,0.2944949269294739,293.24951171875,297.1499938964844,293.1499938964844,0.4171828329563141,-7499.96337890625,304.1640319824219,0.9056373834609984,0.501177966594696,0.4775737226009369,293.3314819335937,297.1499938964844,293.1499938964844,0.0121526466682553,-3444.224609375,302.78668212890625,0.3920629024505615,0.050000000745058,0.2455354034900665,291.165771484375,291.1499938964844,259.3047790527344,257.8839416503906,279.1783752441406,293.3316650390625,291.16748046875,1.0,0.3852438628673553,0.6762743592262268,0.6762743592262268,1.0,1.0,-1.5844842195510864,0.6592468023300171,0.925237476825714,0.2890451550483703,0.0,0.0,0.7765693664550781,126.68799591064452,131.0,30.319271087646484,-19168.4765625,567.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5372619628906,309.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21313.263671875,20160.0,0.0,0.0,0.4394845068454742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1124128103256226,1.1124252080917358,-1.2334462553553747e-05,0.0,0.0004460208874661,0.0,0.0,174.38088989257812,0.0,0.0,0.0,0.6200089454650879,4.0,0.0,1.0
464760,293.3113708496094,297.1499938964844,293.1499938964844,0.1247811987996101,-2734.657958984375,304.1660461425781,0.6565942764282227,0.1880025118589401,0.1739751547574997,293.34674072265625,297.1499938964844,293.1499938964844,0.0770195424556732,-1961.3963623046875,304.1695861816406,0.5744391679763794,0.1258222460746765,0.1247471049427986,293.2216796875,297.1499938964844,293.1499938964844,0.3307965099811554,-4617.96240234375,304.1600341796875,0.8495502471923828,0.4164498448371887,0.2939238250255584,293.2488708496094,297.1499938964844,293.1499938964844,0.4163659811019897,-7489.1484375,304.1629333496094,0.902658998966217,0.500043511390686,0.4765624701976776,293.3330078125,297.1499938964844,293.1499938964844,0.012108102440834,-3440.38037109375,302.75030517578125,0.390806645154953,0.050000000745058,0.2458384931087494,291.15777587890625,291.1499938964844,259.314697265625,257.8941955566406,279.1776428222656,293.3328857421875,291.1553649902344,1.0,0.3859303295612335,0.6776016354560852,0.6776016354560852,1.0,1.0,-1.578323483467102,0.6569415926933289,0.9213818311691284,0.2880272567272186,0.0,0.0,0.7766184210777283,128.18600463867188,119.0,-2.9864752292633057,-19021.373046875,567.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56414794921875,309.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20491.5546875,20160.0,0.0,0.0,0.4384169280529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871142148971558,1.0871261358261108,-1.181073093903251e-05,0.0,0.0004449374682735,0.0,0.0,163.0565948486328,0.0,0.0,0.0,0.6207637786865234,4.0,0.0,1.0
464820,293.309814453125,297.1499938964844,293.1499938964844,0.1230129674077034,-2703.536376953125,304.165771484375,0.6546021699905396,0.185856819152832,0.1720100194215774,293.3462829589844,297.1499938964844,293.1499938964844,0.0747353434562683,-1917.55419921875,304.16949462890625,0.569756805896759,0.1229257732629776,0.1219676658511161,293.2214050292969,297.1499938964844,293.1499938964844,0.3297008275985718,-4605.9345703125,304.1598815917969,0.8495066165924072,0.4154155552387237,0.2931809723377228,293.2479553222656,297.1499938964844,293.1499938964844,0.4149020612239837,-7468.5205078125,304.1628112792969,0.902561902999878,0.4987208247184753,0.4752850830554962,293.3345031738281,297.1499938964844,293.1499938964844,0.0120109692215919,-3426.530517578125,302.7081298828125,0.3912183940410614,0.050000000745058,0.2457400113344192,291.1568298339844,291.1499938964844,259.32623291015625,257.9062194824219,279.1773376464844,293.3344116210937,291.15838623046875,1.0,0.384150356054306,0.6792185306549072,0.6792185306549072,1.0,1.0,-1.570084810256958,0.6537876129150391,0.9162971377372742,0.2866097092628479,0.0,0.0,0.7763715982437134,127.50123596191406,119.0,8.06103515625,-18964.646484375,560.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024169921875,309.4173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,20283.216796875,20160.0,0.0,0.0,0.4369943141937256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0830507278442385,1.0830624103546145,-1.1710064427461477e-05,0.0,0.0004434936563484,0.0,0.0,161.11187744140625,0.0,0.0,0.0,0.6185296177864075,4.0,0.0,1.0
464880,293.30865478515625,297.1499938964844,293.1499938964844,0.1217363402247428,-2680.83251953125,304.1658020019531,0.6541886925697327,0.1844625771045684,0.1706952601671219,293.3457946777344,297.1499938964844,293.1499938964844,0.0731345415115356,-1886.854736328125,304.1695556640625,0.5675287842750549,0.121026337146759,0.1201058104634285,293.2211303710937,297.1499938964844,293.1499938964844,0.3286894559860229,-4594.57177734375,304.1602783203125,0.8506177663803101,0.4147441685199737,0.292671650648117,293.2472839355469,297.1499938964844,293.1499938964844,0.4135817885398865,-7449.4990234375,304.1633605957031,0.9037996530532836,0.4978571534156799,0.4744163155555725,293.3352966308594,297.1499938964844,293.1499938964844,0.0119245210662484,-3412.44873046875,302.6815795898437,0.3922098577022552,0.050000000745058,0.2455006837844848,291.16650390625,291.1499938964844,259.33367919921875,257.9140930175781,279.1771850585937,293.3352355957031,291.1685485839844,1.0,0.3822536170482635,0.680295467376709,0.680295467376709,1.0,1.0,-1.5643293857574463,0.6515617370605469,0.9127677083015442,0.2855903506278991,0.0,0.0,0.7744724154472351,126.11293029785156,107.0,18.906396865844727,-18922.66796875,553.0396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62725830078125,309.439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20263.859375,20160.0,0.0,0.0,0.4360019564628601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0799702405929563,1.079981803894043,-1.1665224519674666e-05,0.0,0.0004424865473993,0.0,0.0,159.9532470703125,0.0,0.0,0.0,0.6169908046722412,4.0,0.0,1.0
464940,293.3054504394531,297.1499938964844,293.1499938964844,0.118582010269165,-2624.51953125,304.165771484375,0.6554386019706726,0.1810947358608245,0.1674368381500244,293.3442077636719,297.1499938964844,293.1499938964844,0.0691184848546981,-1810.5340576171875,304.16973876953125,0.5641797184944153,0.1163887679576873,0.1154716163873672,293.22021484375,297.1499938964844,293.1499938964844,0.3261120617389679,-4565.6455078125,304.1611328125,0.8563010096549988,0.4131284058094024,0.2913791835308075,293.2454833984375,297.1499938964844,293.1499938964844,0.4102194905281067,-7401.13916015625,304.1644897460937,0.910431981086731,0.4957604110240936,0.472217857837677,293.3367004394531,297.1499938964844,293.1499938964844,0.0116838067770004,-3371.97119140625,302.6167297363281,0.3962783217430115,0.050000000745058,0.2445018440485,291.1919860839844,291.1499938964844,259.3515930175781,257.9332275390625,279.17694091796875,293.3366394042969,291.1937866210937,1.0,0.375559389591217,0.6829749345779419,0.6829749345779419,1.0,1.0,-1.5494641065597534,0.6457593441009521,0.9037047624588012,0.282899260520935,0.0,0.0,0.7671330571174622,120.49720764160156,95.0,29.767736434936523,-18789.1171875,528.8965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925048828125,309.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,20318.068359375,19080.0,0.0,0.0,0.4333116114139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066741943359375,1.0667535066604614,-1.1505042493809016e-05,0.0,0.0004397562006488,0.0,0.0,155.3446807861328,0.0,0.0,0.0,0.595935583114624,4.0,0.0,1.0
465000,293.3054504394531,297.1499938964844,293.1499938964844,0.118582010269165,-2624.51953125,304.165771484375,0.6554386019706726,0.1810947358608245,0.1674368381500244,293.3442077636719,297.1499938964844,293.1499938964844,0.0691184848546981,-1810.5340576171875,304.16973876953125,0.5641797184944153,0.1163887679576873,0.1154716163873672,293.22021484375,297.1499938964844,293.1499938964844,0.3261120617389679,-4565.6455078125,304.1611328125,0.8563010096549988,0.4131284058094024,0.2913791835308075,293.2454833984375,297.1499938964844,293.1499938964844,0.4102194905281067,-7401.13916015625,304.1644897460937,0.910431981086731,0.4957604110240936,0.472217857837677,293.3367004394531,297.1499938964844,293.1499938964844,0.0116838067770004,-3371.97119140625,302.6167297363281,0.3962783217430115,0.050000000745058,0.2445018440485,291.1919860839844,291.1499938964844,259.3515930175781,257.9332275390625,279.17694091796875,293.3366394042969,291.1937866210937,1.0,0.375559389591217,0.6829749345779419,0.6829749345779419,1.0,1.0,-1.5494641065597534,0.6457593441009521,0.9037047624588012,0.282899260520935,0.0,0.0,0.7671330571174622,120.49720764160156,95.0,29.767736434936523,-18789.1171875,528.8965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6925048828125,309.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,20318.068359375,19080.0,0.0,0.0,0.4333116114139557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066741943359375,1.0667535066604614,-1.1505042493809016e-05,0.0,0.0004397562006488,0.0,0.0,155.3446807861328,0.0,0.0,0.0,0.595935583114624,4.0,0.0,1.0
