time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465060,293.3018798828125,297.1499938964844,293.1499938964844,0.1158866733312606,-2576.79638671875,304.1650390625,0.6594087481498718,0.1778811663389206,0.1642409563064575,293.342041015625,297.1499938964844,293.1499938964844,0.0653528347611427,-1740.51904296875,304.16943359375,0.563399612903595,0.1119047477841377,0.1109001338481903,293.2189025878906,297.1499938964844,293.1499938964844,0.3246074616909027,-4549.53466796875,304.15997314453125,0.8655667901039124,0.4116141200065613,0.2900929152965545,293.24334716796875,297.1499938964844,293.1499938964844,0.4081928133964538,-7373.302734375,304.1630859375,0.9217411875724792,0.4937733709812164,0.4700325131416321,293.3372497558594,297.1499938964844,293.1499938964844,0.01145925745368,-3336.65380859375,302.5492248535156,0.4019612669944763,0.050000000745058,0.2431070506572723,291.1796569824219,291.1499938964844,259.3685302734375,257.95172119140625,279.1766357421875,293.3372497558594,291.1806640625,1.0,0.3668264746665954,0.6856234073638916,0.6856234073638916,1.0,1.0,-1.5342968702316284,0.6397867798805237,0.8945100903511047,0.2800934314727783,0.0,0.0,0.7640237212181091,112.76520538330078,83.0,2.4174671173095703,-18559.4296875,499.44866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972106933594,309.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,19302.529296875,19080.0,0.0,0.0,0.4298909306526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0301703214645386,1.0301811695098877,-1.0809693776536731e-05,0.0,0.0004362846375443,0.0,0.0,140.6558074951172,0.0,0.0,0.0,0.591181218624115,4.0,0.0,1.0
465120,293.3018798828125,297.1499938964844,293.1499938964844,0.1158866733312606,-2576.79638671875,304.1650390625,0.6594087481498718,0.1778811663389206,0.1642409563064575,293.342041015625,297.1499938964844,293.1499938964844,0.0653528347611427,-1740.51904296875,304.16943359375,0.563399612903595,0.1119047477841377,0.1109001338481903,293.2189025878906,297.1499938964844,293.1499938964844,0.3246074616909027,-4549.53466796875,304.15997314453125,0.8655667901039124,0.4116141200065613,0.2900929152965545,293.24334716796875,297.1499938964844,293.1499938964844,0.4081928133964538,-7373.302734375,304.1630859375,0.9217411875724792,0.4937733709812164,0.4700325131416321,293.3372497558594,297.1499938964844,293.1499938964844,0.01145925745368,-3336.65380859375,302.5492248535156,0.4019612669944763,0.050000000745058,0.2431070506572723,291.1796569824219,291.1499938964844,259.3685302734375,257.95172119140625,279.1766357421875,293.3372497558594,291.1806640625,1.0,0.3668264746665954,0.6856234073638916,0.6856234073638916,1.0,1.0,-1.5342968702316284,0.6397867798805237,0.8945100903511047,0.2800934314727783,0.0,0.0,0.7640237212181091,112.76520538330078,83.0,2.4174671173095703,-18559.4296875,499.44866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7972106933594,309.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,19302.529296875,19080.0,0.0,0.0,0.4298909306526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0301703214645386,1.0301811695098877,-1.0809693776536731e-05,0.0,0.0004362846375443,0.0,0.0,140.6558074951172,0.0,0.0,0.0,0.591181218624115,4.0,0.0,1.0
465180,293.298095703125,297.1499938964844,293.1499938964844,0.1129434704780578,-2523.757080078125,304.1649169921875,0.6658456921577454,0.1748000830411911,0.1611203402280807,293.3394470214844,297.1499938964844,293.1499938964844,0.0613930374383926,-1667.501220703125,304.1695556640625,0.5648128986358643,0.1075673624873161,0.1064175367355346,293.2174072265625,297.1499938964844,293.1499938964844,0.3222106397151947,-4522.6220703125,304.16064453125,0.878174901008606,0.4101702272891998,0.2888258993625641,293.2410888671875,297.1499938964844,293.1499938964844,0.405061274766922,-7328.24853515625,304.1639404296875,0.9371834993362428,0.4918625950813293,0.4678809642791748,293.3371887207031,297.1499938964844,293.1499938964844,0.0111969858407974,-3290.125244140625,302.4873962402344,0.4091150462627411,0.050000000745058,0.2414679229259491,291.2002258300781,291.1499938964844,259.3847045898437,257.9696655273437,279.17626953125,293.3371887207031,291.2017822265625,1.0,0.3566714227199554,0.6882322430610657,0.6882322430610657,1.0,1.0,-1.519097089767456,0.6337649822235107,0.8853321075439453,0.2772380411624908,0.0,0.0,0.7560138702392578,103.73148345947266,71.0,21.32703971862793,-18424.8671875,467.1369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8952941894531,309.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,19271.330078125,19080.0,0.0,0.0,0.4261209368705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01436185836792,1.01437246799469,-1.0606370778987184e-05,0.0,0.0004324585606809,0.0,0.0,135.43687438964844,0.0,0.0,0.0,0.5837873816490173,4.0,0.0,1.0
465240,293.298095703125,297.1499938964844,293.1499938964844,0.1129434704780578,-2523.757080078125,304.1649169921875,0.6658456921577454,0.1748000830411911,0.1611203402280807,293.3394470214844,297.1499938964844,293.1499938964844,0.0613930374383926,-1667.501220703125,304.1695556640625,0.5648128986358643,0.1075673624873161,0.1064175367355346,293.2174072265625,297.1499938964844,293.1499938964844,0.3222106397151947,-4522.6220703125,304.16064453125,0.878174901008606,0.4101702272891998,0.2888258993625641,293.2410888671875,297.1499938964844,293.1499938964844,0.405061274766922,-7328.24853515625,304.1639404296875,0.9371834993362428,0.4918625950813293,0.4678809642791748,293.3371887207031,297.1499938964844,293.1499938964844,0.0111969858407974,-3290.125244140625,302.4873962402344,0.4091150462627411,0.050000000745058,0.2414679229259491,291.2002258300781,291.1499938964844,259.3847045898437,257.9696655273437,279.17626953125,293.3371887207031,291.2017822265625,1.0,0.3566714227199554,0.6882322430610657,0.6882322430610657,1.0,1.0,-1.519097089767456,0.6337649822235107,0.8853321075439453,0.2772380411624908,0.0,0.0,0.7560138702392578,103.73148345947266,71.0,21.32703971862793,-18424.8671875,467.1369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8952941894531,309.5546875,278.1499938964844,0.0,18000.0,313.1499938964844,19271.330078125,19080.0,0.0,0.0,0.4261209368705749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01436185836792,1.01437246799469,-1.0606370778987184e-05,0.0,0.0004324585606809,0.0,0.0,135.43687438964844,0.0,0.0,0.0,0.5837873816490173,4.0,0.0,1.0
465300,293.296142578125,297.1499938964844,293.1499938964844,0.1115186139941215,-2498.001708984375,304.164794921875,0.6700041890144348,0.173304945230484,0.1595895141363144,293.3380126953125,297.1499938964844,293.1499938964844,0.0594330504536628,-1631.822021484375,304.1695556640625,0.5663108229637146,0.1054503321647644,0.1042135506868362,293.2166442871094,297.1499938964844,293.1499938964844,0.3210541307926178,-4509.6796875,304.1607971191406,0.8857508301734924,0.4094697535037994,0.2881978154182434,293.2399597167969,297.1499938964844,293.1499938964844,0.4035452604293823,-7306.52001953125,304.1641540527344,0.9461714029312134,0.4909295737743377,0.466813176870346,293.3369445800781,297.1499938964844,293.1499938964844,0.0110666612163186,-3266.646728515625,302.4569396972656,0.4133947789669037,0.050000000745058,0.2405885905027389,291.2094421386719,291.1499938964844,259.3925476074219,257.9784545898437,279.17608642578125,293.33697509765625,291.2107238769531,1.0,0.3511833846569061,0.6895215511322021,0.6895215511322021,1.0,1.0,-1.511521816253662,0.6307529211044312,0.8807688355445862,0.2758011221885681,0.0,0.0,0.751116931438446,98.89727783203124,71.0,22.520580291748047,-18344.892578125,450.3991088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94140625,309.57666015625,278.1499938964844,0.0,18000.0,313.1499938964844,19292.990234375,18000.0,0.0,0.0,0.4241219758987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0043374300003052,1.0043479204177856,-1.0488383850315586e-05,0.0,0.0004304299072828,0.0,0.0,132.28594970703125,0.0,0.0,0.0,0.5642721056938171,4.0,0.0,1.0
465360,293.294189453125,297.1499938964844,293.1499938964844,0.1103427931666374,-2477.114501953125,304.16424560546875,0.6748330593109131,0.1718395352363586,0.158079445362091,293.33648681640625,297.1499938964844,293.1499938964844,0.0576255172491073,-1599.5169677734375,304.1692810058594,0.5683514475822449,0.1033663153648376,0.1020348817110061,293.2158203125,297.1499938964844,293.1499938964844,0.3205636739730835,-4504.76123046875,304.1596984863281,0.8942179679870605,0.4087876379489898,0.2875761687755584,293.2388000488281,297.1499938964844,293.1499938964844,0.4028560221195221,-7297.60498046875,304.1628112792969,0.9558078646659852,0.4900172650814056,0.4657552540302276,293.33660888671875,297.1499938964844,293.1499938964844,0.0109554147347807,-3248.73095703125,302.42388916015625,0.4182995855808258,0.050000000745058,0.2396813631057739,291.1968078613281,291.1499938964844,259.40020751953125,257.9871520996094,279.1758728027344,293.3366394042969,291.19305419921875,1.0,0.3454673290252685,0.6908001899719238,0.6908001899719238,1.0,1.0,-1.5039879083633425,0.6277515888214111,0.8762362599372864,0.2743641436100006,0.0,0.0,0.748995840549469,93.91576385498048,59.0,-15.681118965148926,-18163.142578125,433.4611511230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0016784667969,309.5428161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18460.130859375,18000.0,0.0,0.0,0.4218786954879761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9733316898345948,0.9733416438102722,-9.927674000209665e-06,0.0,0.0004281532601453,0.0,0.0,121.08684539794922,0.0,0.0,0.0,0.5623509883880615,4.0,0.0,1.0
465420,293.29022216796875,297.1499938964844,293.1499938964844,0.1077845767140388,-2430.871826171875,304.1637878417969,0.6867426037788391,0.168989360332489,0.1551235765218734,293.333251953125,297.1499938964844,293.1499938964844,0.0538635067641735,-1532.5819091796875,304.1691589355469,0.5742336511611938,0.0992989316582679,0.0977596268057823,293.2140808105469,297.1499938964844,293.1499938964844,0.3188583850860595,-4485.94482421875,304.1593933105469,0.9147547483444214,0.4074723124504089,0.2863624691963196,293.2364196777344,297.1499938964844,293.1499938964844,0.4005871117115021,-7265.5048828125,304.16241455078125,0.9763439297676086,0.4882508814334869,0.4636888206005096,293.3356628417969,297.1499938964844,293.1499938964844,0.0107165705412626,-3206.09765625,302.3616943359375,0.430655688047409,0.050000000745058,0.2378066331148147,291.1936340332031,291.1499938964844,259.4151916503906,258.0042724609375,279.1754455566406,293.335693359375,291.1949157714844,1.0,0.33343505859375,0.6933227777481079,0.6933227777481079,1.0,1.0,-1.489118218421936,0.621814489364624,0.867303729057312,0.2715086936950683,0.0,0.0,0.7440831065177917,83.6368408203125,47.0,4.668050289154053,-18035.654296875,399.3590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1138000488281,309.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.353515625,18000.0,0.0,0.0,0.4171153604984283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579959511756896,0.9580056071281432,-9.685901204647962e-06,0.0,0.0004233190848026,0.0,0.0,116.0487289428711,0.0,0.0,0.0,0.5548369288444519,4.0,0.0,1.0
465480,293.29022216796875,297.1499938964844,293.1499938964844,0.1077845767140388,-2430.871826171875,304.1637878417969,0.6867426037788391,0.168989360332489,0.1551235765218734,293.333251953125,297.1499938964844,293.1499938964844,0.0538635067641735,-1532.5819091796875,304.1691589355469,0.5742336511611938,0.0992989316582679,0.0977596268057823,293.2140808105469,297.1499938964844,293.1499938964844,0.3188583850860595,-4485.94482421875,304.1593933105469,0.9147547483444214,0.4074723124504089,0.2863624691963196,293.2364196777344,297.1499938964844,293.1499938964844,0.4005871117115021,-7265.5048828125,304.16241455078125,0.9763439297676086,0.4882508814334869,0.4636888206005096,293.3356628417969,297.1499938964844,293.1499938964844,0.0107165705412626,-3206.09765625,302.3616943359375,0.430655688047409,0.050000000745058,0.2378066331148147,291.1936340332031,291.1499938964844,259.4151916503906,258.0042724609375,279.1754455566406,293.335693359375,291.1949157714844,1.0,0.33343505859375,0.6933227777481079,0.6933227777481079,1.0,1.0,-1.489118218421936,0.621814489364624,0.867303729057312,0.2715086936950683,0.0,0.0,0.7440831065177917,83.6368408203125,47.0,4.668050289154053,-18035.654296875,399.3590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1138000488281,309.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18186.353515625,18000.0,0.0,0.0,0.4171153604984283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9579959511756896,0.9580056071281432,-9.685901204647962e-06,0.0,0.0004233190848026,0.0,0.0,116.0487289428711,0.0,0.0,0.0,0.5548369288444519,4.0,0.0,1.0
465540,293.2862854003906,297.1499938964844,293.1499938964844,0.1051772609353065,-2383.261474609375,304.1635437011719,0.7021501064300537,0.1662337183952331,0.1522448509931564,293.3296813964844,297.1499938964844,293.1499938964844,0.0500766932964324,-1465.9752197265625,304.1690673828125,0.5829602479934692,0.095378890633583,0.0936077386140823,293.21240234375,297.1499938964844,293.1499938964844,0.3167870044708252,-4462.72705078125,304.1596984863281,0.9423656463623048,0.4061895906925201,0.28516685962677,293.2341613769531,297.1499938964844,293.1499938964844,0.3978343605995178,-7226.14453125,304.162841796875,0.9971808791160583,0.4865201413631439,0.4616504907608032,293.3344421386719,297.1499938964844,293.1499938964844,0.0104698725044727,-3159.589111328125,302.3028564453125,0.4477696120738983,0.050000000745058,0.235882818698883,291.2071838378906,291.1499938964844,259.4298095703125,258.0211486816406,279.175048828125,293.3345031738281,291.2079467773437,1.0,0.3206931352615356,0.6958089470863342,0.6958089470863342,1.0,1.0,-1.474452257156372,0.6159413456916809,0.8585109710693359,0.2686691284179687,0.0,0.0,0.7354781031608582,73.1026611328125,35.0,12.941319465637209,-17879.66796875,365.3589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1983642578125,309.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.51171875,18000.0,0.0,0.0,0.4122375249862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400610327720642,0.9400705099105836,-9.48193519434426e-06,0.0,0.0004183686687611,0.0,0.0,110.97559356689452,0.0,0.0,0.0,0.546776533126831,4.0,0.0,1.0
465600,293.2862854003906,297.1499938964844,293.1499938964844,0.1051772609353065,-2383.261474609375,304.1635437011719,0.7021501064300537,0.1662337183952331,0.1522448509931564,293.3296813964844,297.1499938964844,293.1499938964844,0.0500766932964324,-1465.9752197265625,304.1690673828125,0.5829602479934692,0.095378890633583,0.0936077386140823,293.21240234375,297.1499938964844,293.1499938964844,0.3167870044708252,-4462.72705078125,304.1596984863281,0.9423656463623048,0.4061895906925201,0.28516685962677,293.2341613769531,297.1499938964844,293.1499938964844,0.3978343605995178,-7226.14453125,304.162841796875,0.9971808791160583,0.4865201413631439,0.4616504907608032,293.3344421386719,297.1499938964844,293.1499938964844,0.0104698725044727,-3159.589111328125,302.3028564453125,0.4477696120738983,0.050000000745058,0.235882818698883,291.2071838378906,291.1499938964844,259.4298095703125,258.0211486816406,279.175048828125,293.3345031738281,291.2079467773437,1.0,0.3206931352615356,0.6958089470863342,0.6958089470863342,1.0,1.0,-1.474452257156372,0.6159413456916809,0.8585109710693359,0.2686691284179687,0.0,0.0,0.7354781031608582,73.1026611328125,35.0,12.941319465637209,-17879.66796875,365.3589782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1983642578125,309.65338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18198.51171875,18000.0,0.0,0.0,0.4122375249862671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400610327720642,0.9400705099105836,-9.48193519434426e-06,0.0,0.0004183686687611,0.0,0.0,110.97559356689452,0.0,0.0,0.0,0.546776533126831,4.0,0.0,1.0
465660,293.2822265625,297.1499938964844,293.1499938964844,0.1025343686342239,-2334.333251953125,304.1634521484375,0.715332567691803,0.1636039912700653,0.1495687812566757,293.32537841796875,297.1499938964844,293.1499938964844,0.0463858619332313,-1401.5062255859375,304.1688842773437,0.5898021459579468,0.0916989892721176,0.0897617489099502,293.2110595703125,297.1499938964844,293.1499938964844,0.3141404986381531,-4432.48876953125,304.1609802246094,0.9656841158866882,0.4048849046230316,0.284058541059494,293.2131042480469,297.1499938964844,293.1499938964844,0.3702102303504944,-6808.34765625,304.2054443359375,0.9990000128746032,0.488564133644104,0.4347923994064331,293.33258056640625,297.1499938964844,293.1499938964844,0.0102469669654965,-3114.4462890625,302.2496337890625,0.464866042137146,0.050000000745058,0.2344226837158203,291.2436828613281,291.1499938964844,259.44415283203125,258.037841796875,279.1865539550781,293.33270263671875,291.2495422363281,1.0,0.3063167035579681,0.6999920606613159,0.6999920606613159,1.0,1.0,-1.4313483238220217,0.5976384878158569,0.8337098956108093,0.2595325112342834,0.0,0.0,0.7213630676269531,64.55481719970703,38.0,57.84455490112305,-17492.01171875,323.6609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2962951660156,309.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.44921875,18000.0,0.0,0.0,0.4068888127803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164084792137146,0.9164177179336548,-9.235629477188922e-06,0.0,0.0004129403969272,0.0,0.0,104.67555236816406,0.0,0.0,0.0,0.5361899733543396,4.0,0.0,1.0
465720,293.2822265625,297.1499938964844,293.1499938964844,0.1025343686342239,-2334.333251953125,304.1634521484375,0.715332567691803,0.1636039912700653,0.1495687812566757,293.32537841796875,297.1499938964844,293.1499938964844,0.0463858619332313,-1401.5062255859375,304.1688842773437,0.5898021459579468,0.0916989892721176,0.0897617489099502,293.2110595703125,297.1499938964844,293.1499938964844,0.3141404986381531,-4432.48876953125,304.1609802246094,0.9656841158866882,0.4048849046230316,0.284058541059494,293.2131042480469,297.1499938964844,293.1499938964844,0.3702102303504944,-6808.34765625,304.2054443359375,0.9990000128746032,0.488564133644104,0.4347923994064331,293.33258056640625,297.1499938964844,293.1499938964844,0.0102469669654965,-3114.4462890625,302.2496337890625,0.464866042137146,0.050000000745058,0.2344226837158203,291.2436828613281,291.1499938964844,259.44415283203125,258.037841796875,279.1865539550781,293.33270263671875,291.2495422363281,1.0,0.3063167035579681,0.6999920606613159,0.6999920606613159,1.0,1.0,-1.4313483238220217,0.5976384878158569,0.8337098956108093,0.2595325112342834,0.0,0.0,0.7213630676269531,64.55481719970703,38.0,57.84455490112305,-17492.01171875,323.6609191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2962951660156,309.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18288.44921875,18000.0,0.0,0.0,0.4068888127803802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9164084792137146,0.9164177179336548,-9.235629477188922e-06,0.0,0.0004129403969272,0.0,0.0,104.67555236816406,0.0,0.0,0.0,0.5361899733543396,4.0,0.0,1.0
465780,293.2787475585937,297.1499938964844,293.1499938964844,0.0999196618795394,-2285.517333984375,304.1632995605469,0.7232470512390137,0.1609605550765991,0.1470161527395248,293.3214111328125,297.1499938964844,293.1499938964844,0.0428112745285034,-1339.4515380859375,304.16851806640625,0.5921961069107056,0.0880610272288322,0.0861255154013633,293.21051025390625,297.1499938964844,293.1499938964844,0.3111109733581543,-4397.83056640625,304.1622619628906,0.9804167151451112,0.4034481644630432,0.2829132080078125,293.1645202636719,297.1499938964844,293.1499938964844,0.3461719751358032,-6448.96728515625,304.2261657714844,0.9990000128746032,0.4967973828315735,0.4128077626228332,293.3299865722656,297.1499938964844,293.1499938964844,0.0100568057969212,-3074.213134765625,302.20172119140625,0.4757153689861297,0.050000000745058,0.2334915101528167,291.29571533203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1904602050781,293.3301696777344,291.29766845703125,1.0,0.2962095141410827,0.7042972445487976,0.7042972445487976,1.0,1.0,-1.3950248956680298,0.5825111269950867,0.8125137686729431,0.2518119513988495,0.0,0.0,0.6978758573532104,58.96112823486328,56.0,54.44664001464844,-17063.48046875,294.0359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46551513671875,309.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18495.8671875,18000.0,0.0,0.0,0.4002930819988251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705714344978333,0.8705801963806152,-8.78514038049616e-06,0.0,0.0004062465741299,0.0,0.0,93.29444122314452,0.0,0.0,0.0,0.5163739919662476,4.0,0.0,1.0
465840,293.2787475585937,297.1499938964844,293.1499938964844,0.0999196618795394,-2285.517333984375,304.1632995605469,0.7232470512390137,0.1609605550765991,0.1470161527395248,293.3214111328125,297.1499938964844,293.1499938964844,0.0428112745285034,-1339.4515380859375,304.16851806640625,0.5921961069107056,0.0880610272288322,0.0861255154013633,293.21051025390625,297.1499938964844,293.1499938964844,0.3111109733581543,-4397.83056640625,304.1622619628906,0.9804167151451112,0.4034481644630432,0.2829132080078125,293.1645202636719,297.1499938964844,293.1499938964844,0.3461719751358032,-6448.96728515625,304.2261657714844,0.9990000128746032,0.4967973828315735,0.4128077626228332,293.3299865722656,297.1499938964844,293.1499938964844,0.0100568057969212,-3074.213134765625,302.20172119140625,0.4757153689861297,0.050000000745058,0.2334915101528167,291.29571533203125,291.1499938964844,259.4583740234375,258.05450439453125,279.1904602050781,293.3301696777344,291.29766845703125,1.0,0.2962095141410827,0.7042972445487976,0.7042972445487976,1.0,1.0,-1.3950248956680298,0.5825111269950867,0.8125137686729431,0.2518119513988495,0.0,0.0,0.6978758573532104,58.96112823486328,56.0,54.44664001464844,-17063.48046875,294.0359802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46551513671875,309.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18495.8671875,18000.0,0.0,0.0,0.4002930819988251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8705714344978333,0.8705801963806152,-8.78514038049616e-06,0.0,0.0004062465741299,0.0,0.0,93.29444122314452,0.0,0.0,0.0,0.5163739919662476,4.0,0.0,1.0
465900,293.2772216796875,297.1499938964844,293.1499938964844,0.0988546311855316,-2265.867919921875,304.1628112792969,0.7231583595275879,0.1596300303936004,0.145800769329071,293.3197021484375,297.1499938964844,293.1499938964844,0.0411920025944709,-1311.6951904296875,304.1680908203125,0.5893076658248901,0.0862233191728591,0.0843685716390609,293.21002197265625,297.1499938964844,293.1499938964844,0.3102690279483795,-4388.61767578125,304.1615600585937,0.9821925759315492,0.4027751088142395,0.282419741153717,293.141845703125,297.1499938964844,293.1499938964844,0.342125803232193,-6392.6962890625,304.219482421875,0.9990000128746032,0.5010737776756287,0.4095562696456909,293.32843017578125,297.1499938964844,293.1499938964844,0.0100007997825741,-3063.87353515625,302.1757202148437,0.4771788418292999,0.050000000745058,0.2333581000566482,291.30084228515625,291.1499938964844,259.4654846191406,258.06280517578125,279.1875,293.32861328125,291.2998046875,1.0,0.2947374284267425,0.7059615850448608,0.7059615850448608,1.0,1.0,-1.38679039478302,0.5792943835258484,0.8074960112571716,0.2501579523086548,0.0,0.0,0.6872161030769348,58.10740661621094,56.0,26.064998626708984,-16909.404296875,288.4835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56549072265625,309.7881164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18512.845703125,18000.0,0.0,0.0,0.3965623080730438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8452626466751099,0.8452711701393127,-8.525277735316195e-06,0.0,0.0004024603113066,0.0,0.0,87.25775146484375,0.0,0.0,0.0,0.5055322051048279,4.0,0.0,1.0
465960,293.2758178710937,297.1499938964844,293.1499938964844,0.0979882925748825,-2250.18701171875,304.1620483398437,0.7203109860420227,0.1582941710948944,0.1446189433336258,293.3182067871094,297.1499938964844,293.1499938964844,0.0396968312561512,-1286.3370361328125,304.1675109863281,0.5835379958152771,0.084369346499443,0.082637645304203,293.20953369140625,297.1499938964844,293.1499938964844,0.3100211322307586,-4386.5234375,304.1598815917969,0.9804465770721436,0.4021133184432983,0.2819679677486419,293.1264038085937,297.1499938964844,293.1499938964844,0.343608558177948,-6421.501953125,304.2040710449219,0.9990000128746032,0.504216194152832,0.4113863408565521,293.32684326171875,297.1499938964844,293.1499938964844,0.0099725043401122,-3061.0341796875,302.1469421386719,0.4763584733009338,0.050000000745058,0.2334334254264831,291.28619384765625,291.1499938964844,259.4725952148437,258.0711669921875,279.1824035644531,293.3270263671875,291.2819519042969,1.0,0.2952109575271606,0.707207977771759,0.707207977771759,1.0,1.0,-1.3850336074829102,0.5788576006889343,0.8061760067939758,0.2499910742044448,0.0,0.0,0.6795018315315247,58.47786712646485,74.0,-13.92958164215088,-16810.115234375,288.6089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6589660644531,309.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18459.96484375,18000.0,0.0,0.0,0.3927007615566253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822917103767395,0.8229253888130188,-8.286958291137125e-06,0.0,0.0003985413641203,0.0,0.0,82.05891418457031,0.0,0.0,0.0,0.4960065484046936,4.0,0.0,1.0
466020,293.2733459472656,297.1499938964844,293.1499938964844,0.0966291949152946,-2226.23828125,304.1603088378906,0.7078765034675598,0.1556123197078704,0.1423453986644745,293.3156433105469,297.1499938964844,293.1499938964844,0.036936018615961,-1239.91259765625,304.1662902832031,0.5652754306793213,0.0806262791156768,0.0792434066534042,293.2085876464844,297.1499938964844,293.1499938964844,0.3106462657451629,-4395.5263671875,304.1555480957031,0.9683189988136292,0.40079265832901,0.2811527550220489,293.1221923828125,297.1499938964844,293.1499938964844,0.3594615459442138,-6674.603515625,304.1592712402344,0.9990000128746032,0.5057448744773865,0.426835298538208,293.3243713378906,297.1499938964844,293.1499938964844,0.0099707106128335,-3070.0869140625,302.0821533203125,0.4690306782722473,0.050000000745058,0.2340812385082245,291.21942138671875,291.1499938964844,259.48699951171875,258.08795166015625,279.16912841796875,293.324462890625,291.2123413085937,1.0,0.3011523783206939,0.7084757089614868,0.7084757089614868,1.0,1.0,-1.396565318107605,0.5844200849533081,0.8121452331542969,0.2529991865158081,0.0,0.0,0.6743342280387878,62.124996185302734,92.0,-79.13676452636719,-16793.05078125,302.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77838134765625,309.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.02734375,18000.0,0.0,0.0,0.3851922154426574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978935241699219,0.7979015111923218,-7.984370313351974e-06,0.0,0.0003909211372956,0.0,0.0,76.19955444335938,0.0,0.0,0.0,0.485136866569519,4.0,0.0,1.0
466080,293.2733459472656,297.1499938964844,293.1499938964844,0.0966291949152946,-2226.23828125,304.1603088378906,0.7078765034675598,0.1556123197078704,0.1423453986644745,293.3156433105469,297.1499938964844,293.1499938964844,0.036936018615961,-1239.91259765625,304.1662902832031,0.5652754306793213,0.0806262791156768,0.0792434066534042,293.2085876464844,297.1499938964844,293.1499938964844,0.3106462657451629,-4395.5263671875,304.1555480957031,0.9683189988136292,0.40079265832901,0.2811527550220489,293.1221923828125,297.1499938964844,293.1499938964844,0.3594615459442138,-6674.603515625,304.1592712402344,0.9990000128746032,0.5057448744773865,0.426835298538208,293.3243713378906,297.1499938964844,293.1499938964844,0.0099707106128335,-3070.0869140625,302.0821533203125,0.4690306782722473,0.050000000745058,0.2340812385082245,291.21942138671875,291.1499938964844,259.48699951171875,258.08795166015625,279.16912841796875,293.324462890625,291.2123413085937,1.0,0.3011523783206939,0.7084757089614868,0.7084757089614868,1.0,1.0,-1.396565318107605,0.5844200849533081,0.8121452331542969,0.2529991865158081,0.0,0.0,0.6743342280387878,62.124996185302734,92.0,-79.13676452636719,-16793.05078125,302.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77838134765625,309.75006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18211.02734375,18000.0,0.0,0.0,0.3851922154426574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978935241699219,0.7979015111923218,-7.984370313351974e-06,0.0,0.0003909211372956,0.0,0.0,76.19955444335938,0.0,0.0,0.0,0.485136866569519,4.0,0.0,1.0
466140,293.27130126953125,297.1499938964844,293.1499938964844,0.0954931378364563,-2206.617431640625,304.1587829589844,0.6884269714355469,0.1528985500335693,0.1401641964912414,293.3135986328125,297.1499938964844,293.1499938964844,0.0343315638601779,-1196.052490234375,304.1651916503906,0.5410270094871521,0.0768507570028305,0.0759358927607536,293.2080993652344,297.1499938964844,293.1499938964844,0.3119241595268249,-4411.88720703125,304.1515808105469,0.9460283517837524,0.3994094431400299,0.2803972661495209,293.1542663574219,297.1499938964844,293.1499938964844,0.3890335857868194,-7128.71630859375,304.1068115234375,0.9990000128746032,0.5000199675559998,0.454658031463623,293.32391357421875,297.1499938964844,293.1499938964844,0.010009367018938,-3089.743408203125,302.0088806152344,0.454053670167923,0.050000000745058,0.2353077828884124,291.1327209472656,291.1499938964844,259.501708984375,258.10498046875,279.15478515625,293.3238830566406,291.1250915527344,1.0,0.3124323487281799,0.7082319259643555,0.7082319259643555,1.0,1.0,-1.4239346981048584,0.5967238545417786,0.8272108435630798,0.2595258057117462,0.0,0.0,0.6823310852050781,69.1354751586914,95.0,-111.38561248779295,-16989.025390625,331.3794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7416687011719,309.6775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.166015625,18000.0,0.0,0.0,0.3790591061115265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019062280654907,0.8019141554832458,-7.957573870953638e-06,0.0,0.0003846967883873,0.0,0.0,76.57500457763672,0.0,0.0,0.0,0.4864407181739807,4.0,0.0,1.0
466200,293.27130126953125,297.1499938964844,293.1499938964844,0.0954931378364563,-2206.617431640625,304.1587829589844,0.6884269714355469,0.1528985500335693,0.1401641964912414,293.3135986328125,297.1499938964844,293.1499938964844,0.0343315638601779,-1196.052490234375,304.1651916503906,0.5410270094871521,0.0768507570028305,0.0759358927607536,293.2080993652344,297.1499938964844,293.1499938964844,0.3119241595268249,-4411.88720703125,304.1515808105469,0.9460283517837524,0.3994094431400299,0.2803972661495209,293.1542663574219,297.1499938964844,293.1499938964844,0.3890335857868194,-7128.71630859375,304.1068115234375,0.9990000128746032,0.5000199675559998,0.454658031463623,293.32391357421875,297.1499938964844,293.1499938964844,0.010009367018938,-3089.743408203125,302.0088806152344,0.454053670167923,0.050000000745058,0.2353077828884124,291.1327209472656,291.1499938964844,259.501708984375,258.10498046875,279.15478515625,293.3238830566406,291.1250915527344,1.0,0.3124323487281799,0.7082319259643555,0.7082319259643555,1.0,1.0,-1.4239346981048584,0.5967238545417786,0.8272108435630798,0.2595258057117462,0.0,0.0,0.6823310852050781,69.1354751586914,95.0,-111.38561248779295,-16989.025390625,331.3794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7416687011719,309.6775817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17920.166015625,18000.0,0.0,0.0,0.3790591061115265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8019062280654907,0.8019141554832458,-7.957573870953638e-06,0.0,0.0003846967883873,0.0,0.0,76.57500457763672,0.0,0.0,0.0,0.4864407181739807,4.0,0.0,1.0
466260,293.2693786621094,297.1499938964844,293.1499938964844,0.0941952317953109,-2183.505615234375,304.1580505371094,0.6693968772888184,0.1502153426408767,0.1380188018083572,293.3113708496094,297.1499938964844,293.1499938964844,0.0316994898021221,-1150.6627197265625,304.1645202636719,0.5181070566177368,0.0731534361839294,0.0726973265409469,293.2074890136719,297.1499938964844,293.1499938964844,0.3126735389232635,-4421.40283203125,304.1499328613281,0.9221287369728088,0.3980607092380523,0.2796485424041748,293.2060241699219,297.1499938964844,293.1499938964844,0.4044100046157837,-7350.5244140625,304.0984802246094,0.9906338453292848,0.4894022047519684,0.4665494263172149,293.3254699707031,297.1499938964844,293.1499938964844,0.0100361490622162,-3105.24951171875,301.9326171875,0.4397426545619964,0.050000000745058,0.2367125451564788,291.0652160644531,291.1499938964844,259.5168151855469,258.122314453125,279.15460205078125,293.3253479003906,291.0643005371094,1.0,0.3214207887649536,0.7084506154060364,0.7084506154060364,1.0,1.0,-1.4329546689987185,0.6007723212242126,0.8321822881698608,0.261982649564743,0.0,0.0,0.698918879032135,76.79747772216797,98.0,-73.12171173095703,-17131.853515625,354.1567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278015136719,309.5976257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17685.572265625,18000.0,0.0,0.0,0.3752133548259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8312008380889893,0.8312090039253235,-8.195036571123637e-06,0.0,0.0003807938483078,0.0,0.0,82.60611724853516,0.0,0.0,0.0,0.4985455870628357,4.0,0.0,1.0
466320,293.2693786621094,297.1499938964844,293.1499938964844,0.0941952317953109,-2183.505615234375,304.1580505371094,0.6693968772888184,0.1502153426408767,0.1380188018083572,293.3113708496094,297.1499938964844,293.1499938964844,0.0316994898021221,-1150.6627197265625,304.1645202636719,0.5181070566177368,0.0731534361839294,0.0726973265409469,293.2074890136719,297.1499938964844,293.1499938964844,0.3126735389232635,-4421.40283203125,304.1499328613281,0.9221287369728088,0.3980607092380523,0.2796485424041748,293.2060241699219,297.1499938964844,293.1499938964844,0.4044100046157837,-7350.5244140625,304.0984802246094,0.9906338453292848,0.4894022047519684,0.4665494263172149,293.3254699707031,297.1499938964844,293.1499938964844,0.0100361490622162,-3105.24951171875,301.9326171875,0.4397426545619964,0.050000000745058,0.2367125451564788,291.0652160644531,291.1499938964844,259.5168151855469,258.122314453125,279.15460205078125,293.3253479003906,291.0643005371094,1.0,0.3214207887649536,0.7084506154060364,0.7084506154060364,1.0,1.0,-1.4329546689987185,0.6007723212242126,0.8321822881698608,0.261982649564743,0.0,0.0,0.698918879032135,76.79747772216797,98.0,-73.12171173095703,-17131.853515625,354.1567687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5278015136719,309.5976257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17685.572265625,18000.0,0.0,0.0,0.3752133548259735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8312008380889893,0.8312090039253235,-8.195036571123637e-06,0.0,0.0003807938483078,0.0,0.0,82.60611724853516,0.0,0.0,0.0,0.4985455870628357,4.0,0.0,1.0
466380,293.2677917480469,297.1499938964844,293.1499938964844,0.0922325775027275,-2146.558349609375,304.1586303710937,0.6524760723114014,0.1475163251161575,0.1359071433544159,293.30889892578125,297.1499938964844,293.1499938964844,0.0288553666323423,-1099.812255859375,304.1644592285156,0.4986486732959747,0.0695691108703613,0.069596342742443,293.2069396972656,297.1499938964844,293.1499938964844,0.3112149536609649,-4404.1689453125,304.1523742675781,0.9013579487800598,0.3967184722423553,0.2789785861968994,293.2290954589844,297.1499938964844,293.1499938964844,0.3978180289268493,-7245.09326171875,304.1260070800781,0.9692567586898804,0.483254075050354,0.4598531424999237,293.32794189453125,297.1499938964844,293.1499938964844,0.0099993459880352,-3099.888427734375,301.8681640625,0.427852600812912,0.050000000745058,0.2381906360387802,291.08612060546875,291.1499938964844,259.53253173828125,258.1400451660156,279.16265869140625,293.32781982421875,291.0876159667969,1.0,0.3279384672641754,0.7101759910583496,0.7101759910583496,1.0,1.0,-1.419230341911316,0.5950311422348022,0.8241991996765137,0.2590334117412567,0.0,0.0,0.7062528729438782,84.44976043701172,101.0,0.9792112708091736,-17051.021484375,366.1888122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2553100585937,309.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.125,18000.0,0.0,0.0,0.3729701936244964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555421829223633,0.8555506467819214,-8.466193321510218e-06,0.0,0.0003785173466894,0.0,0.0,88.40410614013672,0.0,0.0,0.0,0.5090201497077942,4.0,0.0,1.0
466440,293.2677917480469,297.1499938964844,293.1499938964844,0.0922325775027275,-2146.558349609375,304.1586303710937,0.6524760723114014,0.1475163251161575,0.1359071433544159,293.30889892578125,297.1499938964844,293.1499938964844,0.0288553666323423,-1099.812255859375,304.1644592285156,0.4986486732959747,0.0695691108703613,0.069596342742443,293.2069396972656,297.1499938964844,293.1499938964844,0.3112149536609649,-4404.1689453125,304.1523742675781,0.9013579487800598,0.3967184722423553,0.2789785861968994,293.2290954589844,297.1499938964844,293.1499938964844,0.3978180289268493,-7245.09326171875,304.1260070800781,0.9692567586898804,0.483254075050354,0.4598531424999237,293.32794189453125,297.1499938964844,293.1499938964844,0.0099993459880352,-3099.888427734375,301.8681640625,0.427852600812912,0.050000000745058,0.2381906360387802,291.08612060546875,291.1499938964844,259.53253173828125,258.1400451660156,279.16265869140625,293.32781982421875,291.0876159667969,1.0,0.3279384672641754,0.7101759910583496,0.7101759910583496,1.0,1.0,-1.419230341911316,0.5950311422348022,0.8241991996765137,0.2590334117412567,0.0,0.0,0.7062528729438782,84.44976043701172,101.0,0.9792112708091736,-17051.021484375,366.1888122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2553100585937,309.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.125,18000.0,0.0,0.0,0.3729701936244964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555421829223633,0.8555506467819214,-8.466193321510218e-06,0.0,0.0003785173466894,0.0,0.0,88.40410614013672,0.0,0.0,0.0,0.5090201497077942,4.0,0.0,1.0
466500,293.2670593261719,297.1499938964844,293.1499938964844,0.0912585258483886,-2128.297119140625,304.1588439941406,0.6459097266197205,0.146165132522583,0.1348132938146591,293.3075561523437,297.1499938964844,293.1499938964844,0.0275007206946611,-1076.9725341796875,304.1642761230469,0.4907518029212951,0.0678144618868827,0.0680548474192619,293.2070617675781,297.1499938964844,293.1499938964844,0.3105016350746155,-4395.892578125,304.1532592773437,0.8939619660377502,0.3959704041481018,0.2785691320896148,293.2339172363281,297.1499938964844,293.1499938964844,0.3959629237651825,-7214.7578125,304.1336975097656,0.9605206847190856,0.4813049733638763,0.4578797221183777,293.3291931152344,297.1499938964844,293.1499938964844,0.0099751390516757,-3096.38720703125,301.8349914550781,0.4237022399902344,0.050000000745058,0.2387999594211578,291.0926818847656,291.1499938964844,259.5406188964844,258.14910888671875,279.1650695800781,293.3290710449219,291.093505859375,1.0,0.3306281864643097,0.7111142873764038,0.7111142873764038,1.0,1.0,-1.4139370918273926,0.5928856134414673,0.8210514783859253,0.2579674124717712,0.0,0.0,0.7093954086303711,87.61136627197266,101.0,8.001577377319336,-16995.017578125,371.2261352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1222229003906,309.4154968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17821.5703125,18000.0,0.0,0.0,0.372224748134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8633910417556763,0.8633996248245239,-8.557042747270316e-06,0.0,0.0003777607926167,0.0,0.0,90.34931182861328,0.0,0.0,0.0,0.5125411748886108,4.0,0.0,1.0
466560,293.2663269042969,297.1499938964844,293.1499938964844,0.0902967527508735,-2110.296142578125,304.1589660644531,0.6401592493057251,0.1448291391134262,0.1337170898914337,293.3063659667969,297.1499938964844,293.1499938964844,0.0262663625180721,-1049.996826171875,304.1639099121094,0.4832347929477691,0.0660556107759475,0.0665092095732688,293.20733642578125,297.1499938964844,293.1499938964844,0.3097858726978302,-4387.64794921875,304.1539611816406,0.8875201344490051,0.3951970934867859,0.2781262397766113,293.23663330078125,297.1499938964844,293.1499938964844,0.3944983184337616,-7191.04736328125,304.1392822265625,0.9527314901351928,0.4797027707099914,0.4563368856906891,293.3303527832031,297.1499938964844,293.1499938964844,0.0099488645792007,-3092.552490234375,301.8014831542969,0.4202649593353271,0.050000000745058,0.2393502593040466,291.0971984863281,291.1499938964844,259.5489196777344,258.1583251953125,279.1669311523437,293.3302307128906,291.097900390625,1.0,0.3330212831497192,0.7121046781539917,0.7121046781539917,1.0,1.0,-1.409042239189148,0.5909302830696106,0.8181120157241821,0.2570124268531799,0.0,0.0,0.7124562859535217,90.46511840820312,104.0,10.486690521240234,-16941.3359375,375.6779174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9951171875,309.34332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.8515625,18000.0,0.0,0.0,0.3716840147972107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708009719848633,0.8708096146583557,-8.638982762931846e-06,0.0,0.0003772120398934,0.0,0.0,92.17800903320312,0.0,0.0,0.0,0.5158156752586365,4.0,0.0,1.0
466620,293.2646789550781,297.1499938964844,293.1499938964844,0.0883979946374893,-2074.790283203125,304.1591491699219,0.630306601524353,0.1422150582075119,0.1315476149320602,293.304443359375,297.1499938964844,293.1499938964844,0.023730419576168,-999.5451049804688,304.1635131835937,0.4663905501365661,0.0624835491180419,0.0633530840277671,293.2079467773437,297.1499938964844,293.1499938964844,0.3082922995090484,-4370.53564453125,304.1551208496094,0.8766536712646484,0.3936207294464111,0.2771896719932556,293.2391052246094,297.1499938964844,293.1499938964844,0.3920150101184845,-7151.7265625,304.1469116210937,0.9391997456550598,0.477002739906311,0.453862190246582,293.33233642578125,297.1499938964844,293.1499938964844,0.0098899360746145,-3083.43408203125,301.7347106933594,0.4147865176200866,0.050000000745058,0.2403250187635421,291.1053771972656,291.1499938964844,259.5661315917969,258.1771850585937,279.1697082519531,293.3322448730469,291.1060485839844,1.0,0.3371323645114898,0.7142206430435181,0.7142206430435181,1.0,1.0,-1.3997241258621216,0.5872579216957092,0.8124661445617676,0.2552472651004791,0.0,0.0,0.7178499698638916,95.51008605957033,107.0,11.61767864227295,-16837.275390625,383.12933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76348876953125,309.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17863.640625,18000.0,0.0,0.0,0.3710956573486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840541243553162,0.8840628862380981,-8.785819773038384e-06,0.0,0.000376614916604,0.0,0.0,95.50452423095705,0.0,0.0,0.0,0.5216559171676636,4.0,0.0,1.0
466680,293.2646789550781,297.1499938964844,293.1499938964844,0.0883979946374893,-2074.790283203125,304.1591491699219,0.630306601524353,0.1422150582075119,0.1315476149320602,293.304443359375,297.1499938964844,293.1499938964844,0.023730419576168,-999.5451049804688,304.1635131835937,0.4663905501365661,0.0624835491180419,0.0633530840277671,293.2079467773437,297.1499938964844,293.1499938964844,0.3082922995090484,-4370.53564453125,304.1551208496094,0.8766536712646484,0.3936207294464111,0.2771896719932556,293.2391052246094,297.1499938964844,293.1499938964844,0.3920150101184845,-7151.7265625,304.1469116210937,0.9391997456550598,0.477002739906311,0.453862190246582,293.33233642578125,297.1499938964844,293.1499938964844,0.0098899360746145,-3083.43408203125,301.7347106933594,0.4147865176200866,0.050000000745058,0.2403250187635421,291.1053771972656,291.1499938964844,259.5661315917969,258.1771850585937,279.1697082519531,293.3322448730469,291.1060485839844,1.0,0.3371323645114898,0.7142206430435181,0.7142206430435181,1.0,1.0,-1.3997241258621216,0.5872579216957092,0.8124661445617676,0.2552472651004791,0.0,0.0,0.7178499698638916,95.51008605957033,107.0,11.61767864227295,-16837.275390625,383.12933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76348876953125,309.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17863.640625,18000.0,0.0,0.0,0.3710956573486328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840541243553162,0.8840628862380981,-8.785819773038384e-06,0.0,0.000376614916604,0.0,0.0,95.50452423095705,0.0,0.0,0.0,0.5216559171676636,4.0,0.0,1.0
466740,293.2628479003906,297.1499938964844,293.1499938964844,0.0865387544035911,-2040.066650390625,304.1591796875,0.6217975616455078,0.1396835148334503,0.1294270008802414,293.30322265625,297.1499938964844,293.1499938964844,0.0212781149893999,-947.445068359375,304.1630859375,0.4457197785377502,0.0588232949376106,0.0600905679166317,293.2085266113281,297.1499938964844,293.1499938964844,0.3067405819892883,-4352.83837890625,304.1559753417969,0.8676856756210327,0.392035961151123,0.2762226164340973,293.23974609375,297.1499938964844,293.1499938964844,0.3897250592708587,-7116.513671875,304.1517028808594,0.927730143070221,0.4746143221855163,0.4517469406127929,293.3338928222656,297.1499938964844,293.1499938964844,0.0098246587440371,-3072.738037109375,301.6684875488281,0.4105034172534942,0.050000000745058,0.2411789000034332,291.11358642578125,291.1499938964844,259.5843505859375,258.19677734375,279.1717224121094,293.3338317871094,291.11431884765625,1.0,0.3405680060386657,0.7164972424507141,0.7164972424507141,1.0,1.0,-1.3905869722366333,0.5836952924728394,0.8068916201591492,0.2535555362701416,0.0,0.0,0.7221640348434448,99.91403198242188,110.0,12.063379287719728,-16737.498046875,389.0355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688171386719,309.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.208984375,18000.0,0.0,0.0,0.3709926307201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949829936027527,0.8949918746948242,-8.909441930882167e-06,0.0,0.0003765103465411,0.0,0.0,98.32020568847656,0.0,0.0,0.0,0.5264895558357239,4.0,0.0,1.0
