time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466800,293.2628479003906,297.1499938964844,293.1499938964844,0.0865387544035911,-2040.066650390625,304.1591796875,0.6217975616455078,0.1396835148334503,0.1294270008802414,293.30322265625,297.1499938964844,293.1499938964844,0.0212781149893999,-947.445068359375,304.1630859375,0.4457197785377502,0.0588232949376106,0.0600905679166317,293.2085266113281,297.1499938964844,293.1499938964844,0.3067405819892883,-4352.83837890625,304.1559753417969,0.8676856756210327,0.392035961151123,0.2762226164340973,293.23974609375,297.1499938964844,293.1499938964844,0.3897250592708587,-7116.513671875,304.1517028808594,0.927730143070221,0.4746143221855163,0.4517469406127929,293.3338928222656,297.1499938964844,293.1499938964844,0.0098246587440371,-3072.738037109375,301.6684875488281,0.4105034172534942,0.050000000745058,0.2411789000034332,291.11358642578125,291.1499938964844,259.5843505859375,258.19677734375,279.1717224121094,293.3338317871094,291.11431884765625,1.0,0.3405680060386657,0.7164972424507141,0.7164972424507141,1.0,1.0,-1.3905869722366333,0.5836952924728394,0.8068916201591492,0.2535555362701416,0.0,0.0,0.7221640348434448,99.91403198242188,110.0,12.063379287719728,-16737.498046875,389.0355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688171386719,309.09771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.208984375,18000.0,0.0,0.0,0.3709926307201385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8949829936027527,0.8949918746948242,-8.909441930882167e-06,0.0,0.0003765103465411,0.0,0.0,98.32020568847656,0.0,0.0,0.0,0.5264895558357239,4.0,0.0,1.0
466860,293.26080322265625,297.1499938964844,293.1499938964844,0.0847154632210731,-2006.0546875,304.1591796875,0.6138575673103333,0.1372337490320205,0.1273638159036636,293.3025207519531,297.1499938964844,293.1499938964844,0.0189460981637239,-893.7838745117188,304.16259765625,0.427213579416275,0.0550822429358959,0.0567313395440578,293.2090148925781,297.1499938964844,293.1499938964844,0.3051247596740722,-4334.44140625,304.1566772460937,0.8599988222122192,0.3904552757740021,0.2752445042133331,293.2396850585937,297.1499938964844,293.1499938964844,0.387419044971466,-7081.77490234375,304.1549377441406,0.9178264737129213,0.4723526835441589,0.4497639238834381,293.33514404296875,297.1499938964844,293.1499938964844,0.0097545003518462,-3060.644287109375,301.6029968261719,0.4069420099258423,0.050000000745058,0.2419512867927551,291.1231994628906,291.1499938964844,259.6036682128906,258.2171630859375,279.1733703613281,293.3350830078125,291.12408447265625,1.0,0.3435355722904205,0.7189189195632935,0.7189189195632935,1.0,1.0,-1.3814502954483032,0.5801553130149841,0.8012949228286743,0.251885175704956,0.0,0.0,0.7251091599464417,103.8840789794922,113.0,13.666655540466309,-16641.89453125,393.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158935546875,309.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.03125,18000.0,0.0,0.0,0.3711690604686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9031636714935304,0.9031726717948914,-9.005513675219845e-06,0.0,0.0003766894224099,0.0,0.0,100.4880599975586,0.0,0.0,0.0,0.530125617980957,4.0,0.0,1.0
466920,293.26080322265625,297.1499938964844,293.1499938964844,0.0847154632210731,-2006.0546875,304.1591796875,0.6138575673103333,0.1372337490320205,0.1273638159036636,293.3025207519531,297.1499938964844,293.1499938964844,0.0189460981637239,-893.7838745117188,304.16259765625,0.427213579416275,0.0550822429358959,0.0567313395440578,293.2090148925781,297.1499938964844,293.1499938964844,0.3051247596740722,-4334.44140625,304.1566772460937,0.8599988222122192,0.3904552757740021,0.2752445042133331,293.2396850585937,297.1499938964844,293.1499938964844,0.387419044971466,-7081.77490234375,304.1549377441406,0.9178264737129213,0.4723526835441589,0.4497639238834381,293.33514404296875,297.1499938964844,293.1499938964844,0.0097545003518462,-3060.644287109375,301.6029968261719,0.4069420099258423,0.050000000745058,0.2419512867927551,291.1231994628906,291.1499938964844,259.6036682128906,258.2171630859375,279.1733703613281,293.3350830078125,291.12408447265625,1.0,0.3435355722904205,0.7189189195632935,0.7189189195632935,1.0,1.0,-1.3814502954483032,0.5801553130149841,0.8012949228286743,0.251885175704956,0.0,0.0,0.7251091599464417,103.8840789794922,113.0,13.666655540466309,-16641.89453125,393.824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4158935546875,309.0108947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.03125,18000.0,0.0,0.0,0.3711690604686737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9031636714935304,0.9031726717948914,-9.005513675219845e-06,0.0,0.0003766894224099,0.0,0.0,100.4880599975586,0.0,0.0,0.0,0.530125617980957,4.0,0.0,1.0
466980,293.2586669921875,297.1499938964844,293.1499938964844,0.0829280242323875,-1972.76318359375,304.1590881347656,0.6060048937797546,0.1348633766174316,0.1253610551357269,293.30224609375,297.1499938964844,293.1499938964844,0.0167678352445364,-838.8562622070312,304.1620483398437,0.4110752940177917,0.0512754097580909,0.0532941967248916,293.2094116210937,297.1499938964844,293.1499938964844,0.3034471273422241,-4315.345703125,304.1572570800781,0.8532151579856873,0.3888794183731079,0.2742611169815063,293.23931884765625,297.1499938964844,293.1499938964844,0.3850470185279846,-7046.4931640625,304.1572265625,0.9092403054237366,0.4701541364192962,0.4478388130664825,293.33612060546875,297.1499938964844,293.1499938964844,0.0096807545050978,-3047.39208984375,301.5382385253906,0.4038331508636474,0.050000000745058,0.2426674664020538,291.13458251953125,291.1499938964844,259.6242370605469,258.2384338378906,279.1748352050781,293.3360900878906,291.1356506347656,1.0,0.3461803793907165,0.7214796543121338,0.7214796543121338,1.0,1.0,-1.3722883462905884,0.5766230225563049,0.7956652641296387,0.2502256035804748,0.0,0.0,0.7264099717140198,107.55477905273438,116.0,15.812847137451172,-16548.830078125,397.8172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,308.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.439453125,18000.0,0.0,0.0,0.3714357018470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907976508140564,0.9079855680465698,-9.066679012903478e-06,0.0,0.0003769600298255,0.0,0.0,101.81448364257812,0.0,0.0,0.0,0.5322847962379456,4.0,0.0,1.0
467040,293.2586669921875,297.1499938964844,293.1499938964844,0.0829280242323875,-1972.76318359375,304.1590881347656,0.6060048937797546,0.1348633766174316,0.1253610551357269,293.30224609375,297.1499938964844,293.1499938964844,0.0167678352445364,-838.8562622070312,304.1620483398437,0.4110752940177917,0.0512754097580909,0.0532941967248916,293.2094116210937,297.1499938964844,293.1499938964844,0.3034471273422241,-4315.345703125,304.1572570800781,0.8532151579856873,0.3888794183731079,0.2742611169815063,293.23931884765625,297.1499938964844,293.1499938964844,0.3850470185279846,-7046.4931640625,304.1572265625,0.9092403054237366,0.4701541364192962,0.4478388130664825,293.33612060546875,297.1499938964844,293.1499938964844,0.0096807545050978,-3047.39208984375,301.5382385253906,0.4038331508636474,0.050000000745058,0.2426674664020538,291.13458251953125,291.1499938964844,259.6242370605469,258.2384338378906,279.1748352050781,293.3360900878906,291.1356506347656,1.0,0.3461803793907165,0.7214796543121338,0.7214796543121338,1.0,1.0,-1.3722883462905884,0.5766230225563049,0.7956652641296387,0.2502256035804748,0.0,0.0,0.7264099717140198,107.55477905273438,116.0,15.812847137451172,-16548.830078125,397.8172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.306396484375,308.9495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.439453125,18000.0,0.0,0.0,0.3714357018470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907976508140564,0.9079855680465698,-9.066679012903478e-06,0.0,0.0003769600298255,0.0,0.0,101.81448364257812,0.0,0.0,0.0,0.5322847962379456,4.0,0.0,1.0
467100,293.2575378417969,297.1499938964844,293.1499938964844,0.0820486769080162,-1956.41064453125,304.1590270996094,0.6021853089332581,0.133707046508789,0.1243823394179344,293.3022155761719,297.1499938964844,293.1499938964844,0.0157454460859298,-811.5534057617188,304.15283203125,0.4038697779178619,0.050000000745058,0.0516567751765251,293.2095642089844,297.1499938964844,293.1499938964844,0.3025896251201629,-4305.58544921875,304.1575012207031,0.850100040435791,0.3880925178527832,0.2737676203250885,293.23907470703125,297.1499938964844,293.1499938964844,0.3838385045528412,-7028.63134765625,304.1581115722656,0.905424177646637,0.469070166349411,0.4468888342380523,293.3365478515625,297.1499938964844,293.1499938964844,0.0096427798271179,-3040.393798828125,301.5060729980469,0.4024040699005127,0.050000000745058,0.2430075854063034,291.1408386230469,291.1499938964844,259.635009765625,258.2494506835937,279.1755065917969,293.3365173339844,291.1419677734375,1.0,0.3474174439907074,0.7228051424026489,0.7228051424026489,1.0,1.0,-1.3678226470947266,0.5749160051345825,0.7929067015647888,0.2494228035211563,0.0,0.0,0.7263900637626648,109.29638671875,116.0,16.737104415893555,-16503.546875,399.6257019042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,308.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.63671875,18000.0,0.0,0.0,0.3715507984161377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9089637994766236,0.9089728593826294,-9.082139513338916e-06,0.0,0.0003770768234971,0.0,0.0,102.11180877685548,0.0,0.0,0.0,0.5327393412590027,4.0,0.0,1.0
467160,293.25640869140625,297.1499938964844,293.1499938964844,0.0811817422509193,-1940.324462890625,304.1589660644531,0.598573625087738,0.1325673162937164,0.1234124824404716,293.3028869628906,297.1499938964844,293.1499938964844,0.0154458861798048,-803.8523559570312,304.123046875,0.4011903703212738,0.050000000745058,0.0513087324798107,293.2097473144531,297.1499938964844,293.1499938964844,0.3017428815364837,-4295.9677734375,304.1576538085937,0.8473107814788818,0.3873035013675689,0.2732680439949035,293.23883056640625,297.1499938964844,293.1499938964844,0.3826455771923065,-7011.08447265625,304.1587829589844,0.902108669281006,0.467991828918457,0.4459383189678192,293.3369445800781,297.1499938964844,293.1499938964844,0.0096033560112118,-3033.091796875,301.47381591796875,0.401137113571167,0.050000000745058,0.243313655257225,291.1465148925781,291.1499938964844,259.64617919921875,258.2607116699219,279.1755065917969,293.3369140625,291.14727783203125,1.0,0.3486534655094147,0.7240809202194214,0.7240809202194214,1.0,1.0,-1.364866018295288,0.5738745331764221,0.7909915447235107,0.2489722371101379,0.0,0.0,0.7260435223579407,110.8811264038086,104.0,15.048272132873535,-16468.892578125,401.8162536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,308.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25390625,18000.0,0.0,0.0,0.3716397583484649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9090114235877992,0.9090205430984496,-9.087102625926493e-06,0.0,0.000377167132683,0.0,0.0,102.1609115600586,0.0,0.0,0.0,0.5327833294868469,4.0,0.0,1.0
467220,293.2538146972656,297.1499938964844,293.1499938964844,0.079382985830307,-1907.0701904296875,304.1589660644531,0.5966411232948303,0.1303942799568176,0.1213663592934608,293.30859375,297.1499938964844,293.1499938964844,0.0151662854477763,-797.614501953125,304.0515441894531,0.4023569524288177,0.050000000745058,0.0512312985956668,293.2098693847656,297.1499938964844,293.1499938964844,0.2999798953533172,-4275.95849609375,304.1580505371094,0.8483880162239075,0.3857642710208893,0.2721422016620636,293.2380676269531,297.1499938964844,293.1499938964844,0.3802116215229034,-6975.42138671875,304.159912109375,0.9031880497932434,0.4658920466899872,0.443884789943695,293.3375244140625,297.1499938964844,293.1499938964844,0.0094792265444993,-3008.268310546875,301.4090576171875,0.4023569822311401,0.050000000745058,0.2430192679166793,291.1539611816406,291.1499938964844,259.6696472167969,258.2840881347656,279.1762390136719,293.3375244140625,291.1547546386719,1.0,0.3459238708019256,0.7267361283302307,0.7267361283302307,1.0,1.0,-1.3581479787826538,0.571429431438446,0.7867185473442078,0.2479131668806076,0.0,0.0,0.7250303030014038,109.1998519897461,92.0,12.355344772338867,-16397.54296875,394.5404357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,308.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.162109375,18000.0,0.0,0.0,0.3717226684093475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076910614967346,0.9077001214027404,-9.077490176423453e-06,0.0,0.0003772512427531,0.0,0.0,101.85433197021484,0.0,0.0,0.0,0.5322295427322388,4.0,0.0,1.0
467280,293.2538146972656,297.1499938964844,293.1499938964844,0.079382985830307,-1907.0701904296875,304.1589660644531,0.5966411232948303,0.1303942799568176,0.1213663592934608,293.30859375,297.1499938964844,293.1499938964844,0.0151662854477763,-797.614501953125,304.0515441894531,0.4023569524288177,0.050000000745058,0.0512312985956668,293.2098693847656,297.1499938964844,293.1499938964844,0.2999798953533172,-4275.95849609375,304.1580505371094,0.8483880162239075,0.3857642710208893,0.2721422016620636,293.2380676269531,297.1499938964844,293.1499938964844,0.3802116215229034,-6975.42138671875,304.159912109375,0.9031880497932434,0.4658920466899872,0.443884789943695,293.3375244140625,297.1499938964844,293.1499938964844,0.0094792265444993,-3008.268310546875,301.4090576171875,0.4023569822311401,0.050000000745058,0.2430192679166793,291.1539611816406,291.1499938964844,259.6696472167969,258.2840881347656,279.1762390136719,293.3375244140625,291.1547546386719,1.0,0.3459238708019256,0.7267361283302307,0.7267361283302307,1.0,1.0,-1.3581479787826538,0.571429431438446,0.7867185473442078,0.2479131668806076,0.0,0.0,0.7250303030014038,109.1998519897461,92.0,12.355344772338867,-16397.54296875,394.5404357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2028503417969,308.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.162109375,18000.0,0.0,0.0,0.3717226684093475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9076910614967346,0.9077001214027404,-9.077490176423453e-06,0.0,0.0003772512427531,0.0,0.0,101.85433197021484,0.0,0.0,0.0,0.5322295427322388,4.0,0.0,1.0
467340,293.2507019042969,297.1499938964844,293.1499938964844,0.0775775387883186,-1873.783935546875,304.15899658203125,0.5988717079162598,0.1283941864967346,0.1193433851003646,293.3186950683594,297.1499938964844,293.1499938964844,0.0147897573187947,-788.5632934570312,303.96710205078125,0.4063838720321655,0.050000000745058,0.0510329492390155,293.2096252441406,297.1499938964844,293.1499938964844,0.298071414232254,-4254.22216796875,304.1585388183594,0.8545621037483215,0.3842984139919281,0.2709652483463287,293.2369689941406,297.1499938964844,293.1499938964844,0.3776121139526367,-6937.33544921875,304.16094970703125,0.910355806350708,0.4638834297657013,0.4417799711227417,293.3376770019531,297.1499938964844,293.1499938964844,0.0093225911259651,-2975.18994140625,301.34600830078125,0.4063838720321655,0.050000000745058,0.2420783340930938,291.164306640625,291.1499938964844,259.6947631835937,258.3086242675781,279.17755126953125,293.3376770019531,291.165283203125,1.0,0.3399437963962555,0.7295553088188171,0.7295553088188171,1.0,1.0,-1.3504129648208618,0.5685498118400574,0.7818631529808044,0.2466145753860473,0.0,0.0,0.7224540710449219,104.05110168457033,80.0,14.305824279785156,-16319.80859375,378.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,308.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.181640625,18000.0,0.0,0.0,0.3715842664241791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9036871790885924,0.9036961793899536,-9.040690201800317e-06,0.0,0.0003771107876673,0.0,0.0,100.8655014038086,0.0,0.0,0.0,0.5304799675941467,4.0,0.0,1.0
467400,293.2507019042969,297.1499938964844,293.1499938964844,0.0775775387883186,-1873.783935546875,304.15899658203125,0.5988717079162598,0.1283941864967346,0.1193433851003646,293.3186950683594,297.1499938964844,293.1499938964844,0.0147897573187947,-788.5632934570312,303.96710205078125,0.4063838720321655,0.050000000745058,0.0510329492390155,293.2096252441406,297.1499938964844,293.1499938964844,0.298071414232254,-4254.22216796875,304.1585388183594,0.8545621037483215,0.3842984139919281,0.2709652483463287,293.2369689941406,297.1499938964844,293.1499938964844,0.3776121139526367,-6937.33544921875,304.16094970703125,0.910355806350708,0.4638834297657013,0.4417799711227417,293.3376770019531,297.1499938964844,293.1499938964844,0.0093225911259651,-2975.18994140625,301.34600830078125,0.4063838720321655,0.050000000745058,0.2420783340930938,291.164306640625,291.1499938964844,259.6947631835937,258.3086242675781,279.17755126953125,293.3376770019531,291.165283203125,1.0,0.3399437963962555,0.7295553088188171,0.7295553088188171,1.0,1.0,-1.3504129648208618,0.5685498118400574,0.7818631529808044,0.2466145753860473,0.0,0.0,0.7224540710449219,104.05110168457033,80.0,14.305824279785156,-16319.80859375,378.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974792480469,308.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.181640625,18000.0,0.0,0.0,0.3715842664241791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9036871790885924,0.9036961793899536,-9.040690201800317e-06,0.0,0.0003771107876673,0.0,0.0,100.8655014038086,0.0,0.0,0.0,0.5304799675941467,4.0,0.0,1.0
467460,293.2472229003906,297.1499938964844,293.1499938964844,0.0758146494626998,-1841.4188232421875,304.158935546875,0.6042399406433105,0.1265497654676437,0.117384485900402,293.33172607421875,297.1499938964844,293.1499938964844,0.0143534028902649,-777.5578002929688,303.8717346191406,0.4126689434051513,0.050000000745058,0.0507505759596824,293.2090759277344,297.1499938964844,293.1499938964844,0.2961164712905884,-4231.94775390625,304.1589660644531,0.8648477792739868,0.3828965425491333,0.2697722613811493,293.2356262207031,297.1499938964844,293.1499938964844,0.37496218085289,-6898.57568359375,304.1617126464844,0.922938883304596,0.4619529545307159,0.4396675229072571,293.3373718261719,297.1499938964844,293.1499938964844,0.009149913676083,-2937.59814453125,301.2844543457031,0.4126689434051513,0.050000000745058,0.2407388836145401,291.17559814453125,291.1499938964844,259.7216796875,258.3344421386719,279.1791381835937,293.33740234375,291.17657470703125,1.0,0.3317014873027801,0.7325481176376343,0.7325481176376343,1.0,1.0,-1.3421469926834106,0.5654520988464355,0.7766948938369751,0.2452000379562378,0.0,0.0,0.7182862162590027,96.76725006103516,68.0,15.32500171661377,-16233.8359375,358.2016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,308.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.21875,18000.0,0.0,0.0,0.3711246848106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961265683174133,0.8961355090141296,-8.966434506874066e-06,0.0,0.0003766443696804,0.0,0.0,98.97545623779295,0.0,0.0,0.0,0.5271817445755005,4.0,0.0,1.0
467520,293.2472229003906,297.1499938964844,293.1499938964844,0.0758146494626998,-1841.4188232421875,304.158935546875,0.6042399406433105,0.1265497654676437,0.117384485900402,293.33172607421875,297.1499938964844,293.1499938964844,0.0143534028902649,-777.5578002929688,303.8717346191406,0.4126689434051513,0.050000000745058,0.0507505759596824,293.2090759277344,297.1499938964844,293.1499938964844,0.2961164712905884,-4231.94775390625,304.1589660644531,0.8648477792739868,0.3828965425491333,0.2697722613811493,293.2356262207031,297.1499938964844,293.1499938964844,0.37496218085289,-6898.57568359375,304.1617126464844,0.922938883304596,0.4619529545307159,0.4396675229072571,293.3373718261719,297.1499938964844,293.1499938964844,0.009149913676083,-2937.59814453125,301.2844543457031,0.4126689434051513,0.050000000745058,0.2407388836145401,291.17559814453125,291.1499938964844,259.7216796875,258.3344421386719,279.1791381835937,293.33740234375,291.17657470703125,1.0,0.3317014873027801,0.7325481176376343,0.7325481176376343,1.0,1.0,-1.3421469926834106,0.5654520988464355,0.7766948938369751,0.2452000379562378,0.0,0.0,0.7182862162590027,96.76725006103516,68.0,15.32500171661377,-16233.8359375,358.2016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2205810546875,308.8912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.21875,18000.0,0.0,0.0,0.3711246848106384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961265683174133,0.8961355090141296,-8.966434506874066e-06,0.0,0.0003766443696804,0.0,0.0,98.97545623779295,0.0,0.0,0.0,0.5271817445755005,4.0,0.0,1.0
467580,293.2434997558594,297.1499938964844,293.1499938964844,0.0741175711154937,-1810.423583984375,304.1587829589844,0.6122669577598572,0.1248431280255317,0.1155037209391594,293.3469543457031,297.1499938964844,293.1499938964844,0.0138851879164576,-765.271728515625,303.76641845703125,0.4215063154697418,0.050000000745058,0.0504154935479164,293.2083435058594,297.1499938964844,293.1499938964844,0.294180303812027,-4209.9072265625,304.1591796875,0.879137396812439,0.3815495073795318,0.268580287694931,293.234130859375,297.1499938964844,293.1499938964844,0.3723397552967071,-6860.30224609375,304.16217041015625,0.9403955936431884,0.4600893259048462,0.4375676810741424,293.3366394042969,297.1499938964844,293.1499938964844,0.0089707933366298,-2897.75927734375,301.22412109375,0.4215063154697418,0.050000000745058,0.2391493916511535,291.1861877441406,291.1499938964844,259.7505187988281,258.3616638183594,279.1808776855469,293.336669921875,291.18707275390625,1.0,0.3218353390693664,0.7357226610183716,0.7357226610183716,1.0,1.0,-1.3336275815963743,0.5622600317001343,0.7713675498962402,0.2437372505664825,0.0,0.0,0.7127367258071899,88.14547729492188,56.0,14.55299472808838,-16140.6201171875,334.63433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,308.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18119.4765625,18000.0,0.0,0.0,0.3702686429023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852095603942871,0.8852184414863586,-8.856090062181465e-06,0.0,0.0003757756203413,0.0,0.0,96.2589340209961,0.0,0.0,0.0,0.5224222540855408,4.0,0.0,1.0
467640,293.2434997558594,297.1499938964844,293.1499938964844,0.0741175711154937,-1810.423583984375,304.1587829589844,0.6122669577598572,0.1248431280255317,0.1155037209391594,293.3469543457031,297.1499938964844,293.1499938964844,0.0138851879164576,-765.271728515625,303.76641845703125,0.4215063154697418,0.050000000745058,0.0504154935479164,293.2083435058594,297.1499938964844,293.1499938964844,0.294180303812027,-4209.9072265625,304.1591796875,0.879137396812439,0.3815495073795318,0.268580287694931,293.234130859375,297.1499938964844,293.1499938964844,0.3723397552967071,-6860.30224609375,304.16217041015625,0.9403955936431884,0.4600893259048462,0.4375676810741424,293.3366394042969,297.1499938964844,293.1499938964844,0.0089707933366298,-2897.75927734375,301.22412109375,0.4215063154697418,0.050000000745058,0.2391493916511535,291.1861877441406,291.1499938964844,259.7505187988281,258.3616638183594,279.1808776855469,293.336669921875,291.18707275390625,1.0,0.3218353390693664,0.7357226610183716,0.7357226610183716,1.0,1.0,-1.3336275815963743,0.5622600317001343,0.7713675498962402,0.2437372505664825,0.0,0.0,0.7127367258071899,88.14547729492188,56.0,14.55299472808838,-16140.6201171875,334.63433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26885986328125,308.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18119.4765625,18000.0,0.0,0.0,0.3702686429023742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852095603942871,0.8852184414863586,-8.856090062181465e-06,0.0,0.0003757756203413,0.0,0.0,96.2589340209961,0.0,0.0,0.0,0.5224222540855408,4.0,0.0,1.0
467700,293.2416076660156,297.1499938964844,293.1499938964844,0.0732951685786247,-1795.468505859375,304.15869140625,0.6170740723609924,0.1240298599004745,0.1145911738276481,293.3550720214844,297.1499938964844,293.1499938964844,0.0136461062356829,-758.8181762695312,303.71051025390625,0.4271559715270996,0.050000000745058,0.0502348430454731,293.2079467773437,297.1499938964844,293.1499938964844,0.2932318150997162,-4199.1220703125,304.15924072265625,0.8878681063652039,0.3808901011943817,0.2679862678050995,293.2333374023437,297.1499938964844,293.1499938964844,0.3710566163063049,-6841.60791015625,304.16229248046875,0.9506090879440308,0.4591795802116394,0.4365262389183044,293.33612060546875,297.1499938964844,293.1499938964844,0.0088807037100195,-2877.46435546875,301.1942749023437,0.4271559715270996,0.050000000745058,0.2382924705743789,291.1908569335937,291.1499938964844,259.7657165527344,258.37579345703125,279.1817932128906,293.336181640625,291.1916198730469,1.0,0.3164198398590088,0.7373824119567871,0.7373824119567871,1.0,1.0,-1.329323410987854,0.5606512427330017,0.7686721682548523,0.2430003881454467,0.0,0.0,0.7095429301261902,83.50228118896484,56.0,13.536384582519531,-16091.60546875,322.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3010559082031,308.9246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.201171875,18000.0,0.0,0.0,0.3696766793727875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8786565661430359,0.8786653876304626,-8.789231287664734e-06,0.0,0.0003751748299691,0.0,0.0,94.6448974609375,0.0,0.0,0.0,0.5195700526237488,4.0,0.0,1.0
467760,293.23974609375,297.1499938964844,293.1499938964844,0.0724862292408943,-1780.8028564453125,304.1585693359375,0.622361421585083,0.1232341155409812,0.1136914566159248,293.36334228515625,297.1499938964844,293.1499938964844,0.0134066957980394,-752.2327880859375,303.65289306640625,0.4338389933109283,0.050000000745058,0.0500480867922306,293.2075500488281,297.1499938964844,293.1499938964844,0.2922980785369873,-4188.51220703125,304.1592712402344,0.8977289795875549,0.3802348971366882,0.2673919200897217,293.2325134277344,297.1499938964844,293.1499938964844,0.3697983920574188,-6823.29833984375,304.1623229980469,0.9615402221679688,0.4582831859588623,0.4354915916919708,293.3355712890625,297.1499938964844,293.1499938964844,0.0087909419089555,-2857.093017578125,301.16461181640625,0.4338389933109283,0.050000000745058,0.2374065816402435,291.1949462890625,291.1499938964844,259.78143310546875,258.39031982421875,279.1827697753906,293.33563232421875,291.19561767578125,1.0,0.3107305765151977,0.7390939593315125,0.7390939593315125,1.0,1.0,-1.3250004053115845,0.5590389370918274,0.7659614682197571,0.2422627657651901,0.0,0.0,0.7061330080032349,78.7044448852539,44.0,12.211466789245604,-16041.1513671875,309.45635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33770751953125,308.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18146.849609375,18000.0,0.0,0.0,0.3689710795879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8715026378631592,0.8715113401412964,-8.716060619917698e-06,0.0,0.0003744587302207,0.0,0.0,92.89988708496094,0.0,0.0,0.0,0.5164613127708435,4.0,0.0,1.0
467820,293.2362060546875,297.1499938964844,293.1499938964844,0.0708996430039405,-1752.173583984375,304.1583557128906,0.6349781155586243,0.1216813325881958,0.111918918788433,293.3799133300781,297.1499938964844,293.1499938964844,0.0129329366609454,-738.8262939453125,303.5333251953125,0.4511202573776245,0.050000000745058,0.0496618188917636,293.206787109375,297.1499938964844,293.1499938964844,0.2904748320579529,-4167.81396484375,304.1592102050781,0.9227889776229858,0.3789282739162445,0.2661986649036407,293.2308654785156,297.1499938964844,293.1499938964844,0.3673657774925232,-6787.953125,304.1622619628906,0.9845502376556396,0.45652636885643,0.4334446787834167,293.3343200683594,297.1499938964844,293.1499938964844,0.0086136637255549,-2816.452880859375,301.1054992675781,0.4511202573776245,0.050000000745058,0.2355742901563644,291.20123291015625,291.1499938964844,259.8145446777344,258.4205627441406,279.18487548828125,293.3343811035156,291.2016906738281,1.0,0.2986234426498413,0.7426851391792297,0.7426851391792297,1.0,1.0,-1.3163200616836548,0.5558145046234131,0.7605055570602417,0.2407916337251663,0.0,0.0,0.6988518834114075,68.7859115600586,32.0,9.009648323059082,-15936.48046875,283.4979858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42138671875,308.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18165.47265625,18000.0,0.0,0.0,0.3672176301479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558188080787659,0.8558273911476135,-8.55576217873022e-06,0.0,0.0003726792056113,0.0,0.0,89.14225006103516,0.0,0.0,0.0,0.5096666216850281,4.0,0.0,1.0
467880,293.2362060546875,297.1499938964844,293.1499938964844,0.0708996430039405,-1752.173583984375,304.1583557128906,0.6349781155586243,0.1216813325881958,0.111918918788433,293.3799133300781,297.1499938964844,293.1499938964844,0.0129329366609454,-738.8262939453125,303.5333251953125,0.4511202573776245,0.050000000745058,0.0496618188917636,293.206787109375,297.1499938964844,293.1499938964844,0.2904748320579529,-4167.81396484375,304.1592102050781,0.9227889776229858,0.3789282739162445,0.2661986649036407,293.2308654785156,297.1499938964844,293.1499938964844,0.3673657774925232,-6787.953125,304.1622619628906,0.9845502376556396,0.45652636885643,0.4334446787834167,293.3343200683594,297.1499938964844,293.1499938964844,0.0086136637255549,-2816.452880859375,301.1054992675781,0.4511202573776245,0.050000000745058,0.2355742901563644,291.20123291015625,291.1499938964844,259.8145446777344,258.4205627441406,279.18487548828125,293.3343811035156,291.2016906738281,1.0,0.2986234426498413,0.7426851391792297,0.7426851391792297,1.0,1.0,-1.3163200616836548,0.5558145046234131,0.7605055570602417,0.2407916337251663,0.0,0.0,0.6988518834114075,68.7859115600586,32.0,9.009648323059082,-15936.48046875,283.4979858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42138671875,308.9718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18165.47265625,18000.0,0.0,0.0,0.3672176301479339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8558188080787659,0.8558273911476135,-8.55576217873022e-06,0.0,0.0003726792056113,0.0,0.0,89.14225006103516,0.0,0.0,0.0,0.5096666216850281,4.0,0.0,1.0
467940,293.2327575683594,297.1499938964844,293.1499938964844,0.0693649053573608,-1724.61181640625,304.1581420898437,0.6498831510543823,0.1201946511864662,0.1102216392755508,293.3959350585937,297.1499938964844,293.1499938964844,0.0124854361638426,-725.68310546875,303.4097595214844,0.4714334607124328,0.050000000745058,0.0493041425943374,293.20611572265625,297.1499938964844,293.1499938964844,0.2886631190776825,-4147.19482421875,304.1591796875,0.95243239402771,0.3776252865791321,0.2650295794010162,293.2259521484375,297.1499938964844,293.1499938964844,0.3559597432613373,-6613.6591796875,304.1790466308594,0.9990000128746032,0.4554443359375,0.4219697117805481,293.3327941894531,297.1499938964844,293.1499938964844,0.008448839187622,-2777.98876953125,301.04754638671875,0.4714334607124328,0.050000000745058,0.2338776290416717,291.2076721191406,291.1499938964844,259.8500061035156,258.4524230957031,279.1924133300781,293.3329162597656,291.2099609375,1.0,0.2853620648384094,0.7471365332603455,0.7471365332603455,1.0,1.0,-1.2966781854629517,0.5477636456489563,0.7489145994186401,0.2368305921554565,0.0,0.0,0.6908397674560547,59.4241943359375,35.0,18.592304229736328,-15749.8779296875,254.8246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,309.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18178.591796875,18000.0,0.0,0.0,0.3649752736091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388572335243225,0.8388655781745911,-8.384178727283143e-06,0.0,0.0003704034897964,0.0,0.0,85.19488525390625,0.0,0.0,0.0,0.5023417472839355,4.0,0.0,1.0
468000,293.2327575683594,297.1499938964844,293.1499938964844,0.0693649053573608,-1724.61181640625,304.1581420898437,0.6498831510543823,0.1201946511864662,0.1102216392755508,293.3959350585937,297.1499938964844,293.1499938964844,0.0124854361638426,-725.68310546875,303.4097595214844,0.4714334607124328,0.050000000745058,0.0493041425943374,293.20611572265625,297.1499938964844,293.1499938964844,0.2886631190776825,-4147.19482421875,304.1591796875,0.95243239402771,0.3776252865791321,0.2650295794010162,293.2259521484375,297.1499938964844,293.1499938964844,0.3559597432613373,-6613.6591796875,304.1790466308594,0.9990000128746032,0.4554443359375,0.4219697117805481,293.3327941894531,297.1499938964844,293.1499938964844,0.008448839187622,-2777.98876953125,301.04754638671875,0.4714334607124328,0.050000000745058,0.2338776290416717,291.2076721191406,291.1499938964844,259.8500061035156,258.4524230957031,279.1924133300781,293.3329162597656,291.2099609375,1.0,0.2853620648384094,0.7471365332603455,0.7471365332603455,1.0,1.0,-1.2966781854629517,0.5477636456489563,0.7489145994186401,0.2368305921554565,0.0,0.0,0.6908397674560547,59.4241943359375,35.0,18.592304229736328,-15749.8779296875,254.8246307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51824951171875,309.0309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18178.591796875,18000.0,0.0,0.0,0.3649752736091614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8388572335243225,0.8388655781745911,-8.384178727283143e-06,0.0,0.0003704034897964,0.0,0.0,85.19488525390625,0.0,0.0,0.0,0.5023417472839355,4.0,0.0,1.0
468060,293.2295837402344,297.1499938964844,293.1499938964844,0.0677338391542434,-1694.906982421875,304.1581420898437,0.6583951711654663,0.1187392473220825,0.1087420359253883,293.41131591796875,297.1499938964844,293.1499938964844,0.0120765743777155,-712.584228515625,303.28546142578125,0.4811468720436096,0.050000000745058,0.0491181202232837,293.2063293457031,297.1499938964844,293.1499938964844,0.2858442366123199,-4114.15576171875,304.1607971191406,0.9684295058250428,0.3761598467826843,0.2639014720916748,293.19366455078125,297.1499938964844,293.1499938964844,0.3331589102745056,-6266.064453125,304.20654296875,0.9990000128746032,0.460029125213623,0.4005062878131866,293.3309020996094,297.1499938964844,293.1499938964844,0.0083063272759318,-2740.823486328125,301.0016174316406,0.4811468720436096,0.050000000745058,0.2329952120780944,291.2567749023437,291.1499938964844,259.8866577148437,258.48504638671875,279.2013244628906,293.3310241699219,291.26043701171875,1.0,0.2760813534259796,0.752777636051178,0.752777636051178,1.0,1.0,-1.266469120979309,0.5352168083190918,0.7312523126602173,0.2302941083908081,0.0,0.0,0.6734195947647095,54.24752807617188,38.0,51.93126678466797,-15445.4697265625,232.1707000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6755676269531,309.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18341.134765625,18000.0,0.0,0.0,0.3616359233856201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092605471611023,0.8092687129974365,-8.124729902192485e-06,0.0,0.0003670144942589,0.0,0.0,78.85179901123047,0.0,0.0,0.0,0.4897814095020294,4.0,0.0,1.0
468120,293.2295837402344,297.1499938964844,293.1499938964844,0.0677338391542434,-1694.906982421875,304.1581420898437,0.6583951711654663,0.1187392473220825,0.1087420359253883,293.41131591796875,297.1499938964844,293.1499938964844,0.0120765743777155,-712.584228515625,303.28546142578125,0.4811468720436096,0.050000000745058,0.0491181202232837,293.2063293457031,297.1499938964844,293.1499938964844,0.2858442366123199,-4114.15576171875,304.1607971191406,0.9684295058250428,0.3761598467826843,0.2639014720916748,293.19366455078125,297.1499938964844,293.1499938964844,0.3331589102745056,-6266.064453125,304.20654296875,0.9990000128746032,0.460029125213623,0.4005062878131866,293.3309020996094,297.1499938964844,293.1499938964844,0.0083063272759318,-2740.823486328125,301.0016174316406,0.4811468720436096,0.050000000745058,0.2329952120780944,291.2567749023437,291.1499938964844,259.8866577148437,258.48504638671875,279.2013244628906,293.3310241699219,291.26043701171875,1.0,0.2760813534259796,0.752777636051178,0.752777636051178,1.0,1.0,-1.266469120979309,0.5352168083190918,0.7312523126602173,0.2302941083908081,0.0,0.0,0.6734195947647095,54.24752807617188,38.0,51.93126678466797,-15445.4697265625,232.1707000732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6755676269531,309.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18341.134765625,18000.0,0.0,0.0,0.3616359233856201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8092605471611023,0.8092687129974365,-8.124729902192485e-06,0.0,0.0003670144942589,0.0,0.0,78.85179901123047,0.0,0.0,0.0,0.4897814095020294,4.0,0.0,1.0
468180,293.2267150878906,297.1499938964844,293.1499938964844,0.066369779407978,-1670.556640625,304.1576843261719,0.663565993309021,0.1173094511032104,0.1073375567793846,293.4261779785156,297.1499938964844,293.1499938964844,0.0117364460602402,-702.0697021484375,303.156005859375,0.4871654808521271,0.050000000745058,0.0490014106035232,293.2062072753906,297.1499938964844,293.1499938964844,0.283861368894577,-4091.477294921875,304.16046142578125,0.9781872630119324,0.3747598230838775,0.2628310918807983,293.155029296875,297.1499938964844,293.1499938964844,0.3181220889091491,-6039.7666015625,304.2123107910156,0.9990000128746032,0.4667568206787109,0.3864308893680572,293.3284606933594,297.1499938964844,293.1499938964844,0.0081986291334033,-2714.6123046875,300.9510803222656,0.4871654808521271,0.050000000745058,0.2324415892362594,291.2768249511719,291.1499938964844,259.92333984375,258.51739501953125,279.2045288085937,293.32861328125,291.277099609375,1.0,0.2698165774345398,0.7584257125854492,0.7584257125854492,1.0,1.0,-1.245794653892517,0.5268926024436951,0.7189021110534668,0.2260823249816894,0.0,0.0,0.6547840237617493,50.98019027709961,56.0,25.51943016052246,-15161.6796875,217.7815093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8858947753906,309.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18406.353515625,18000.0,0.0,0.0,0.3570203185081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680756449699402,0.768083393573761,-7.744994945824146e-06,0.0,0.0003623302327468,0.0,0.0,70.3824691772461,0.0,0.0,0.0,0.4726995229721069,4.0,0.0,1.0
468240,293.2267150878906,297.1499938964844,293.1499938964844,0.066369779407978,-1670.556640625,304.1576843261719,0.663565993309021,0.1173094511032104,0.1073375567793846,293.4261779785156,297.1499938964844,293.1499938964844,0.0117364460602402,-702.0697021484375,303.156005859375,0.4871654808521271,0.050000000745058,0.0490014106035232,293.2062072753906,297.1499938964844,293.1499938964844,0.283861368894577,-4091.477294921875,304.16046142578125,0.9781872630119324,0.3747598230838775,0.2628310918807983,293.155029296875,297.1499938964844,293.1499938964844,0.3181220889091491,-6039.7666015625,304.2123107910156,0.9990000128746032,0.4667568206787109,0.3864308893680572,293.3284606933594,297.1499938964844,293.1499938964844,0.0081986291334033,-2714.6123046875,300.9510803222656,0.4871654808521271,0.050000000745058,0.2324415892362594,291.2768249511719,291.1499938964844,259.92333984375,258.51739501953125,279.2045288085937,293.32861328125,291.277099609375,1.0,0.2698165774345398,0.7584257125854492,0.7584257125854492,1.0,1.0,-1.245794653892517,0.5268926024436951,0.7189021110534668,0.2260823249816894,0.0,0.0,0.6547840237617493,50.98019027709961,56.0,25.51943016052246,-15161.6796875,217.7815093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8858947753906,309.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18406.353515625,18000.0,0.0,0.0,0.3570203185081482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7680756449699402,0.768083393573761,-7.744994945824146e-06,0.0,0.0003623302327468,0.0,0.0,70.3824691772461,0.0,0.0,0.0,0.4726995229721069,4.0,0.0,1.0
468300,293.22540283203125,297.1499938964844,293.1499938964844,0.065826877951622,-1661.072998046875,304.15728759765625,0.6623181700706482,0.1165951862931251,0.1066986471414566,293.43341064453125,297.1499938964844,293.1499938964844,0.0116028459742665,-698.2783203125,303.0889587402344,0.4872511923313141,0.050000000745058,0.0489998050034046,293.2061462402344,297.1499938964844,293.1499938964844,0.2832638919353485,-4084.9462890625,304.1596374511719,0.9777945280075072,0.3740594983100891,0.2623472213745117,293.1395263671875,297.1499938964844,293.1499938964844,0.3174070715904236,-6033.47705078125,304.2021179199219,0.9990000128746032,0.4697434306144714,0.3862303495407104,293.3271179199219,297.1499938964844,293.1499938964844,0.0081646814942359,-2707.55126953125,300.9231872558594,0.4872511923313141,0.050000000745058,0.2324339896440506,291.2739562988281,291.1499938964844,259.9416809082031,258.5334777832031,279.2021179199219,293.3272705078125,291.27166748046875,1.0,0.2699989974498749,0.760863184928894,0.760863184928894,1.0,1.0,-1.244186282157898,0.5265766978263855,0.7176095843315125,0.2259923368692398,0.0,0.0,0.6467371582984924,50.91334915161133,56.0,0.7083853483200073,-15084.626953125,217.0771331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9962463378906,309.18389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18388.634765625,18000.0,0.0,0.0,0.3543333411216736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484942674636841,0.7485018372535706,-7.560655831184704e-06,0.0,0.0003596032911445,0.0,0.0,66.52996063232422,0.0,0.0,0.0,0.4646134972572326,4.0,0.0,1.0
468360,293.2242431640625,297.1499938964844,293.1499938964844,0.0654181614518165,-1654.212158203125,304.1566772460937,0.6583787798881531,0.11586744338274,0.1060863807797432,293.4405212402344,297.1499938964844,293.1499938964844,0.0114997616037726,-695.9050903320312,303.0194091796875,0.4853218197822571,0.050000000745058,0.049036867916584,293.2061462402344,297.1499938964844,293.1499938964844,0.2831248342990875,-4084.02392578125,304.1581115722656,0.9737423062324524,0.3733464181423187,0.2618834376335144,293.1316833496094,297.1499938964844,293.1499938964844,0.3217479288578033,-6105.92724609375,304.1846923828125,0.9990000128746032,0.4714253544807434,0.3907537162303924,293.3258972167969,297.1499938964844,293.1499938964844,0.0081471670418977,-2706.12451171875,300.89093017578125,0.4853218197822571,0.050000000745058,0.2326097935438156,291.25408935546875,291.1499938964844,259.9599914550781,258.5495300292969,279.19781494140625,293.3260498046875,291.24853515625,1.0,0.2719928920269012,0.762938380241394,0.762938380241394,1.0,1.0,-1.2485754489898682,0.5288639068603516,0.7197114825248718,0.2273526191711425,0.0,0.0,0.6416944861412048,51.91622161865234,74.0,-34.9335823059082,-15060.75,220.7493438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0937194824219,309.183349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18322.419921875,18000.0,0.0,0.0,0.3515650629997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7324689030647278,0.7324762940406799,-7.401562925224425e-06,0.0,0.0003567938401829,0.0,0.0,63.417747497558594,0.0,0.0,0.0,0.4580253064632416,4.0,0.0,1.0
468420,293.2225036621094,297.1499938964844,293.1499938964844,0.0648317784070968,-1644.9891357421875,304.15545654296875,0.6451056599617004,0.1143419817090034,0.1049007400870323,293.4544677734375,297.1499938964844,293.1499938964844,0.0113541800528764,-693.969970703125,302.87359619140625,0.4766623973846435,0.050000000745058,0.0492055490612983,293.2064819335937,297.1499938964844,293.1499938964844,0.2836946547031402,-4092.368896484375,304.15447998046875,0.9564462304115297,0.3718560338020324,0.2609892785549164,293.1423645019531,297.1499938964844,293.1499938964844,0.3422887325286865,-6431.83251953125,304.1386108398437,0.9990000128746032,0.4698016047477722,0.4107176959514618,293.32440185546875,297.1499938964844,293.1499938964844,0.0081460839137434,-2714.6201171875,300.81561279296875,0.4766623973846435,0.050000000745058,0.2334099411964416,291.1810302734375,291.1499938964844,259.9966735839844,258.5814208984375,279.1859436035156,293.324462890625,291.1730041503906,1.0,0.2806518673896789,0.7659661769866943,0.7659661769866943,1.0,1.0,-1.2711981534957886,0.5394651293754578,0.7317330241203308,0.233339175581932,0.0,0.0,0.6421374082565308,56.52720642089844,77.0,-90.34564208984376,-15190.7021484375,238.8368988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2049560546875,309.1694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.525390625,18000.0,0.0,0.0,0.3464093804359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208007574081421,0.7208080291748047,-7.242756964842556e-06,0.0,0.0003515614953357,0.0,0.0,60.925907135009766,0.0,0.0,0.0,0.4529162049293518,4.0,0.0,1.0
468480,293.2225036621094,297.1499938964844,293.1499938964844,0.0648317784070968,-1644.9891357421875,304.15545654296875,0.6451056599617004,0.1143419817090034,0.1049007400870323,293.4544677734375,297.1499938964844,293.1499938964844,0.0113541800528764,-693.969970703125,302.87359619140625,0.4766623973846435,0.050000000745058,0.0492055490612983,293.2064819335937,297.1499938964844,293.1499938964844,0.2836946547031402,-4092.368896484375,304.15447998046875,0.9564462304115297,0.3718560338020324,0.2609892785549164,293.1423645019531,297.1499938964844,293.1499938964844,0.3422887325286865,-6431.83251953125,304.1386108398437,0.9990000128746032,0.4698016047477722,0.4107176959514618,293.32440185546875,297.1499938964844,293.1499938964844,0.0081460839137434,-2714.6201171875,300.81561279296875,0.4766623973846435,0.050000000745058,0.2334099411964416,291.1810302734375,291.1499938964844,259.9966735839844,258.5814208984375,279.1859436035156,293.324462890625,291.1730041503906,1.0,0.2806518673896789,0.7659661769866943,0.7659661769866943,1.0,1.0,-1.2711981534957886,0.5394651293754578,0.7317330241203308,0.233339175581932,0.0,0.0,0.6421374082565308,56.52720642089844,77.0,-90.34564208984376,-15190.7021484375,238.8368988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2049560546875,309.1694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.525390625,18000.0,0.0,0.0,0.3464093804359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7208007574081421,0.7208080291748047,-7.242756964842556e-06,0.0,0.0003515614953357,0.0,0.0,60.925907135009766,0.0,0.0,0.0,0.4529162049293518,4.0,0.0,1.0
