time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468540,293.2215270996094,297.1499938964844,293.1499938964844,0.0641266107559204,-1633.583740234375,304.15484619140625,0.6333273649215698,0.1127055138349533,0.1036168336868286,293.46795654296875,297.1499938964844,293.1499938964844,0.0112003227695822,-691.5443115234375,302.72283935546875,0.4675256907939911,0.050000000745058,0.049374520778656,293.20733642578125,297.1499938964844,293.1499938964844,0.2841231226921081,-4098.6201171875,304.15234375,0.9391639232635498,0.3702539205551147,0.2600215077400207,293.1791076660156,297.1499938964844,293.1499938964844,0.3630758821964264,-6751.55029296875,304.1083068847656,0.9990000128746032,0.4625737071037292,0.4297904074192047,293.32470703125,297.1499938964844,293.1499938964844,0.0081389993429183,-2721.36572265625,300.73565673828125,0.4675256907939911,0.050000000745058,0.2342114746570587,291.109375,291.1499938964844,260.0333251953125,258.6131286621094,279.1788330078125,293.3246459960937,291.1046447753906,1.0,0.2883600890636444,0.7684523463249207,0.7684523463249207,1.0,1.0,-1.292559266090393,0.5494046211242676,0.7431546449661255,0.2390575408935547,0.0,0.0,0.6527663469314575,61.13626480102539,80.0,-86.70942687988281,-15407.0478515625,257.0046081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15997314453125,309.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.626953125,18000.0,0.0,0.0,0.3426775634288788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351340651512146,0.7351413369178772,-7.316809842450311e-06,0.0,0.0003477741556707,0.0,0.0,63.18819427490234,0.0,0.0,0.0,0.45829638838768,4.0,0.0,1.0
468600,293.2215270996094,297.1499938964844,293.1499938964844,0.0641266107559204,-1633.583740234375,304.15484619140625,0.6333273649215698,0.1127055138349533,0.1036168336868286,293.46795654296875,297.1499938964844,293.1499938964844,0.0112003227695822,-691.5443115234375,302.72283935546875,0.4675256907939911,0.050000000745058,0.049374520778656,293.20733642578125,297.1499938964844,293.1499938964844,0.2841231226921081,-4098.6201171875,304.15234375,0.9391639232635498,0.3702539205551147,0.2600215077400207,293.1791076660156,297.1499938964844,293.1499938964844,0.3630758821964264,-6751.55029296875,304.1083068847656,0.9990000128746032,0.4625737071037292,0.4297904074192047,293.32470703125,297.1499938964844,293.1499938964844,0.0081389993429183,-2721.36572265625,300.73565673828125,0.4675256907939911,0.050000000745058,0.2342114746570587,291.109375,291.1499938964844,260.0333251953125,258.6131286621094,279.1788330078125,293.3246459960937,291.1046447753906,1.0,0.2883600890636444,0.7684523463249207,0.7684523463249207,1.0,1.0,-1.292559266090393,0.5494046211242676,0.7431546449661255,0.2390575408935547,0.0,0.0,0.6527663469314575,61.13626480102539,80.0,-86.70942687988281,-15407.0478515625,257.0046081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15997314453125,309.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17842.626953125,18000.0,0.0,0.0,0.3426775634288788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351340651512146,0.7351413369178772,-7.316809842450311e-06,0.0,0.0003477741556707,0.0,0.0,63.18819427490234,0.0,0.0,0.0,0.45829638838768,4.0,0.0,1.0
468660,293.2212219238281,297.1499938964844,293.1499938964844,0.0630891844630241,-1615.7896728515625,304.15496826171875,0.6203923225402832,0.1109530255198478,0.1022695899009704,293.4810791015625,297.1499938964844,293.1499938964844,0.0110209286212921,-687.215576171875,302.5719909667969,0.4549325108528137,0.050000000745058,0.0495904721319675,293.2082214355469,297.1499938964844,293.1499938964844,0.2834990620613098,-4091.72216796875,304.1526794433594,0.9188428521156312,0.3686205446720123,0.2590263485908508,293.2164306640625,297.1499938964844,293.1499938964844,0.3675978481769562,-6813.72265625,304.1165466308594,0.988420844078064,0.4542282819747925,0.4325264394283294,293.32635498046875,297.1499938964844,293.1499938964844,0.0081171542406082,-2720.8505859375,300.66217041015625,0.4549325108528137,0.050000000745058,0.2352358549833297,291.0790100097656,291.1499938964844,260.07000732421875,258.6446228027344,279.1826171875,293.32623291015625,291.0802917480469,1.0,0.2949747443199157,0.7717492580413818,0.7717492580413818,1.0,1.0,-1.2945204973220823,0.5507084131240845,0.743812084197998,0.2401499599218368,0.0,0.0,0.6649205088615417,66.63937377929688,83.0,-33.83081817626953,-15500.3193359375,269.88922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9873046875,309.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17751.060546875,18000.0,0.0,0.0,0.3406857252120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604733109474182,0.7604808211326599,-7.526235094701406e-06,0.0,0.0003457527200225,0.0,0.0,67.85681915283203,0.0,0.0,0.0,0.4685234129428863,4.0,0.0,1.0
468720,293.2212219238281,297.1499938964844,293.1499938964844,0.0630891844630241,-1615.7896728515625,304.15496826171875,0.6203923225402832,0.1109530255198478,0.1022695899009704,293.4810791015625,297.1499938964844,293.1499938964844,0.0110209286212921,-687.215576171875,302.5719909667969,0.4549325108528137,0.050000000745058,0.0495904721319675,293.2082214355469,297.1499938964844,293.1499938964844,0.2834990620613098,-4091.72216796875,304.1526794433594,0.9188428521156312,0.3686205446720123,0.2590263485908508,293.2164306640625,297.1499938964844,293.1499938964844,0.3675978481769562,-6813.72265625,304.1165466308594,0.988420844078064,0.4542282819747925,0.4325264394283294,293.32635498046875,297.1499938964844,293.1499938964844,0.0081171542406082,-2720.8505859375,300.66217041015625,0.4549325108528137,0.050000000745058,0.2352358549833297,291.0790100097656,291.1499938964844,260.07000732421875,258.6446228027344,279.1826171875,293.32623291015625,291.0802917480469,1.0,0.2949747443199157,0.7717492580413818,0.7717492580413818,1.0,1.0,-1.2945204973220823,0.5507084131240845,0.743812084197998,0.2401499599218368,0.0,0.0,0.6649205088615417,66.63937377929688,83.0,-33.83081817626953,-15500.3193359375,269.88922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9873046875,309.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17751.060546875,18000.0,0.0,0.0,0.3406857252120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604733109474182,0.7604808211326599,-7.526235094701406e-06,0.0,0.0003457527200225,0.0,0.0,67.85681915283203,0.0,0.0,0.0,0.4685234129428863,4.0,0.0,1.0
468780,293.2209167480469,297.1499938964844,293.1499938964844,0.0617080144584178,-1591.43115234375,304.1556091308594,0.6077083349227905,0.1092112958431243,0.1008915826678276,293.4941101074219,297.1499938964844,293.1499938964844,0.0107948426157236,-679.9118041992188,302.4231262207031,0.444085419178009,0.050000000745058,0.0498055592179298,293.2084045410156,297.1499938964844,293.1499938964844,0.2817878723144531,-4071.43896484375,304.15460205078125,0.9018542766571044,0.367108941078186,0.2581356763839721,293.2308044433594,297.1499938964844,293.1499938964844,0.362769067287445,-6734.498046875,304.1353759765625,0.9713140726089478,0.4495969414710998,0.4276009202003479,293.3284912109375,297.1499938964844,293.1499938964844,0.0080670462921261,-2708.91943359375,300.60064697265625,0.444085419178009,0.050000000745058,0.2362561225891113,291.1007385253906,291.1499938964844,260.1066589355469,258.67596435546875,279.1896057128906,293.3299865722656,291.1020812988281,1.0,0.3003124594688415,0.7760658860206604,0.7760658860206604,1.0,1.0,-1.2873791456222534,0.548100471496582,0.7392787337303162,0.2389497756958007,0.0,0.0,0.6700040102005005,71.97412109375,86.0,9.80911636352539,-15459.0830078125,278.7361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7847900390625,309.0287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17850.201171875,18000.0,0.0,0.0,0.3397673368453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771792411804199,0.777186930179596,-7.70464521337999e-06,0.0,0.0003448206407483,0.0,0.0,71.32958984375,0.0,0.0,0.0,0.4756039977073669,4.0,0.0,1.0
468840,293.2209167480469,297.1499938964844,293.1499938964844,0.0617080144584178,-1591.43115234375,304.1556091308594,0.6077083349227905,0.1092112958431243,0.1008915826678276,293.4941101074219,297.1499938964844,293.1499938964844,0.0107948426157236,-679.9118041992188,302.4231262207031,0.444085419178009,0.050000000745058,0.0498055592179298,293.2084045410156,297.1499938964844,293.1499938964844,0.2817878723144531,-4071.43896484375,304.15460205078125,0.9018542766571044,0.367108941078186,0.2581356763839721,293.2308044433594,297.1499938964844,293.1499938964844,0.362769067287445,-6734.498046875,304.1353759765625,0.9713140726089478,0.4495969414710998,0.4276009202003479,293.3284912109375,297.1499938964844,293.1499938964844,0.0080670462921261,-2708.91943359375,300.60064697265625,0.444085419178009,0.050000000745058,0.2362561225891113,291.1007385253906,291.1499938964844,260.1066589355469,258.67596435546875,279.1896057128906,293.3299865722656,291.1020812988281,1.0,0.3003124594688415,0.7760658860206604,0.7760658860206604,1.0,1.0,-1.2873791456222534,0.548100471496582,0.7392787337303162,0.2389497756958007,0.0,0.0,0.6700040102005005,71.97412109375,86.0,9.80911636352539,-15459.0830078125,278.7361145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7847900390625,309.0287780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17850.201171875,18000.0,0.0,0.0,0.3397673368453979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771792411804199,0.777186930179596,-7.70464521337999e-06,0.0,0.0003448206407483,0.0,0.0,71.32958984375,0.0,0.0,0.0,0.4756039977073669,4.0,0.0,1.0
468900,293.220458984375,297.1499938964844,293.1499938964844,0.0610778108239173,-1580.4373779296875,304.1557312011719,0.6019960641860962,0.1084008514881134,0.1002352237701416,293.5005798339844,297.1499938964844,293.1499938964844,0.0106810526922345,-676.2412719726562,302.3465881347656,0.4398650228977203,0.050000000745058,0.0499001182615757,293.2087097167969,297.1499938964844,293.1499938964844,0.2810204327106476,-4062.46875,304.1551513671875,0.8952736854553223,0.3663116991519928,0.2576627135276794,293.2338562011719,297.1499938964844,293.1499938964844,0.3612143397331238,-6709.28515625,304.1408386230469,0.9638710618019104,0.4479718804359436,0.4260002076625824,293.3295288085937,297.1499938964844,293.1499938964844,0.0080413566902279,-2703.22314453125,300.5683898925781,0.4398650228977203,0.050000000745058,0.2367046773433685,291.1064147949219,291.1499938964844,260.125,258.6915588378906,279.19219970703125,293.3319702148437,291.1072082519531,1.0,0.3026859164237976,0.7783741354942322,0.7783741354942322,1.0,1.0,-1.284753680229187,0.5472292304039001,0.7375245094299316,0.2386080026626587,0.0,0.0,0.67232745885849,74.32788848876953,86.0,11.95790195465088,-15429.63671875,282.82049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6874694824219,308.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.240234375,18000.0,0.0,0.0,0.3395695388317108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828269600868225,0.7828347086906433,-7.764035217405763e-06,0.0,0.0003446199116297,0.0,0.0,72.5199203491211,0.0,0.0,0.0,0.4780574440956116,4.0,0.0,1.0
468960,293.21990966796875,297.1499938964844,293.1499938964844,0.0604791194200515,-1570.0430908203125,304.15576171875,0.5966675877571106,0.1076191961765289,0.0996046587824821,293.5069580078125,297.1499938964844,293.1499938964844,0.010566497221589,-672.502685546875,302.2689819335937,0.4361844062805176,0.050000000745058,0.0499886721372604,293.2091369628906,297.1499938964844,293.1499938964844,0.2802549004554748,-4053.56103515625,304.1556091308594,0.8892965316772461,0.3654846251010895,0.2571637034416199,293.235595703125,297.1499938964844,293.1499938964844,0.3599120676517486,-6688.423828125,304.14483642578125,0.9569492936134338,0.4465652108192444,0.4246701896190643,293.3304748535156,297.1499938964844,293.1499938964844,0.0080153327435255,-2697.537353515625,300.53570556640625,0.4361844062805176,0.050000000745058,0.2371247261762619,291.1102905273437,291.1499938964844,260.1433410644531,258.7071228027344,279.1942749023437,293.3334350585937,291.1109619140625,1.0,0.3049026429653168,0.7807462811470032,0.7807462811470032,1.0,1.0,-1.2824115753173828,0.5464869141578674,0.7359247207641602,0.2383402287960052,0.0,0.0,0.6745771765708923,76.53412628173828,89.0,11.640586853027344,-15402.2919921875,286.68121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,308.9229431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17887.73046875,18000.0,0.0,0.0,0.33951535820961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7881744503974915,0.7881823182106018,-7.817649020580575e-06,0.0,0.0003445649344939,0.0,0.0,73.63887786865234,0.0,0.0,0.0,0.4803420007228851,4.0,0.0,1.0
469020,293.21856689453125,297.1499938964844,293.1499938964844,0.0593313239514827,-1550.2105712890625,304.15576171875,0.586840808391571,0.1061173751950264,0.0983933061361312,293.51934814453125,297.1499938964844,293.1499938964844,0.0103356633335351,-664.7635498046875,302.1112976074219,0.4299811720848083,0.050000000745058,0.0501530617475509,293.2101745605469,297.1499938964844,293.1499938964844,0.2786759734153747,-4035.23876953125,304.1563720703125,0.8786740899085999,0.3637718856334686,0.2561080157756805,293.2371826171875,297.1499938964844,293.1499938964844,0.3576139211654663,-6652.306640625,304.1503295898437,0.9442341923713684,0.4440750479698181,0.4224015474319458,293.3321228027344,297.1499938964844,293.1499938964844,0.0079618692398071,-2685.796630859375,300.4701232910156,0.4299811720848083,0.050000000745058,0.2379045337438583,291.1165771484375,291.1499938964844,260.17999267578125,258.7381591796875,279.19757080078125,293.3355407714844,291.1170959472656,1.0,0.3089704513549804,0.7856756448745728,0.7856756448745728,1.0,1.0,-1.2781003713607788,0.5451725721359253,0.7329277396202087,0.2379028648138046,0.0,0.0,0.6785984039306641,80.63060760498047,92.0,9.68541145324707,-15351.203125,293.8247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42803955078125,308.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.6015625,18000.0,0.0,0.0,0.339749813079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978341579437256,0.7978420853614807,-7.914270099718124e-06,0.0,0.0003448028583079,0.0,0.0,75.6841812133789,0.0,0.0,0.0,0.4844563901424408,4.0,0.0,1.0
469080,293.21856689453125,297.1499938964844,293.1499938964844,0.0593313239514827,-1550.2105712890625,304.15576171875,0.586840808391571,0.1061173751950264,0.0983933061361312,293.51934814453125,297.1499938964844,293.1499938964844,0.0103356633335351,-664.7635498046875,302.1112976074219,0.4299811720848083,0.050000000745058,0.0501530617475509,293.2101745605469,297.1499938964844,293.1499938964844,0.2786759734153747,-4035.23876953125,304.1563720703125,0.8786740899085999,0.3637718856334686,0.2561080157756805,293.2371826171875,297.1499938964844,293.1499938964844,0.3576139211654663,-6652.306640625,304.1503295898437,0.9442341923713684,0.4440750479698181,0.4224015474319458,293.3321228027344,297.1499938964844,293.1499938964844,0.0079618692398071,-2685.796630859375,300.4701232910156,0.4299811720848083,0.050000000745058,0.2379045337438583,291.1165771484375,291.1499938964844,260.17999267578125,258.7381591796875,279.19757080078125,293.3355407714844,291.1170959472656,1.0,0.3089704513549804,0.7856756448745728,0.7856756448745728,1.0,1.0,-1.2781003713607788,0.5451725721359253,0.7329277396202087,0.2379028648138046,0.0,0.0,0.6785984039306641,80.63060760498047,92.0,9.68541145324707,-15351.203125,293.8247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42803955078125,308.8279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17903.6015625,18000.0,0.0,0.0,0.339749813079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978341579437256,0.7978420853614807,-7.914270099718124e-06,0.0,0.0003448028583079,0.0,0.0,75.6841812133789,0.0,0.0,0.0,0.4844563901424408,4.0,0.0,1.0
469140,293.2170715332031,297.1499938964844,293.1499938964844,0.0582330413162708,-1531.3343505859375,304.1556701660156,0.5778752565383911,0.1046867668628692,0.0972367599606514,293.5312194824219,297.1499938964844,293.1499938964844,0.010103072039783,-656.6673583984375,301.95086669921875,0.4248888492584228,0.050000000745058,0.0503050051629543,293.2113037109375,297.1499938964844,293.1499938964844,0.2770474255084991,-4016.378662109375,304.1569519042969,0.8694027066230774,0.3620176017284393,0.2550067007541656,293.237548828125,297.1499938964844,293.1499938964844,0.3554681837558746,-6619.3154296875,304.1537475585937,0.9327426552772522,0.4417932629585266,0.420373797416687,293.3334655761719,297.1499938964844,293.1499938964844,0.0079065300524234,-2673.4775390625,300.4046325683594,0.4248888492584228,0.050000000745058,0.2386252880096435,291.1220703125,291.1499938964844,260.2166748046875,258.7690734863281,279.2002868652344,293.3370056152344,291.12261962890625,1.0,0.3126580715179443,0.7908456921577454,0.7908456921577454,1.0,1.0,-1.2740036249160769,0.5439555048942566,0.7300480604171753,0.2375215888023376,0.0,0.0,0.6819494962692261,84.41548919677734,95.0,8.506791114807129,-15304.8369140625,300.3309936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,308.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.28515625,18000.0,0.0,0.0,0.3403210043907165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806036651134491,0.8060446381568909,-7.997478860488627e-06,0.0,0.0003453825775068,0.0,0.0,77.45545196533203,0.0,0.0,0.0,0.4879617393016815,4.0,0.0,1.0
469200,293.2170715332031,297.1499938964844,293.1499938964844,0.0582330413162708,-1531.3343505859375,304.1556701660156,0.5778752565383911,0.1046867668628692,0.0972367599606514,293.5312194824219,297.1499938964844,293.1499938964844,0.010103072039783,-656.6673583984375,301.95086669921875,0.4248888492584228,0.050000000745058,0.0503050051629543,293.2113037109375,297.1499938964844,293.1499938964844,0.2770474255084991,-4016.378662109375,304.1569519042969,0.8694027066230774,0.3620176017284393,0.2550067007541656,293.237548828125,297.1499938964844,293.1499938964844,0.3554681837558746,-6619.3154296875,304.1537475585937,0.9327426552772522,0.4417932629585266,0.420373797416687,293.3334655761719,297.1499938964844,293.1499938964844,0.0079065300524234,-2673.4775390625,300.4046325683594,0.4248888492584228,0.050000000745058,0.2386252880096435,291.1220703125,291.1499938964844,260.2166748046875,258.7690734863281,279.2002868652344,293.3370056152344,291.12261962890625,1.0,0.3126580715179443,0.7908456921577454,0.7908456921577454,1.0,1.0,-1.2740036249160769,0.5439555048942566,0.7300480604171753,0.2375215888023376,0.0,0.0,0.6819494962692261,84.41548919677734,95.0,8.506791114807129,-15304.8369140625,300.3309936523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2888488769531,308.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.28515625,18000.0,0.0,0.0,0.3403210043907165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806036651134491,0.8060446381568909,-7.997478860488627e-06,0.0,0.0003453825775068,0.0,0.0,77.45545196533203,0.0,0.0,0.0,0.4879617393016815,4.0,0.0,1.0
469260,293.2154235839844,297.1499938964844,293.1499938964844,0.0571745298802852,-1513.21533203125,304.1555480957031,0.5695870518684387,0.1033223867416381,0.0961322784423828,293.54248046875,297.1499938964844,293.1499938964844,0.0098701668903231,-648.2334594726562,301.78814697265625,0.4205668270587921,0.050000000745058,0.0504483841359615,293.21240234375,297.1499938964844,293.1499938964844,0.2753710150718689,-3996.96875,304.1574401855469,0.8611347675323486,0.3602466881275177,0.2538842558860779,293.2373962402344,297.1499938964844,293.1499938964844,0.3533331751823425,-6586.94775390625,304.1560363769531,0.922307312488556,0.4396024644374847,0.4184418320655823,293.3345947265625,297.1499938964844,293.1499938964844,0.0078496001660823,-2660.533447265625,300.33953857421875,0.4205668270587921,0.050000000745058,0.2393054217100143,291.128173828125,291.1499938964844,260.2533264160156,258.7998962402344,279.2027587890625,293.33807373046875,291.1288146972656,1.0,0.3160706460475921,0.7962467670440674,0.7962467670440674,1.0,1.0,-1.269999861717224,0.5427774786949158,0.7272223830223083,0.2371619939804077,0.0,0.0,0.684454619884491,87.98521423339844,98.0,8.869368553161621,-15262.7705078125,306.36627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,308.6899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.927734375,18000.0,0.0,0.0,0.3410828709602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125514388084412,0.8125594854354858,-8.065501788223628e-06,0.0,0.0003461557498667,0.0,0.0,78.89376068115234,0.0,0.0,0.0,0.4907595813274383,4.0,0.0,1.0
469320,293.2154235839844,297.1499938964844,293.1499938964844,0.0571745298802852,-1513.21533203125,304.1555480957031,0.5695870518684387,0.1033223867416381,0.0961322784423828,293.54248046875,297.1499938964844,293.1499938964844,0.0098701668903231,-648.2334594726562,301.78814697265625,0.4205668270587921,0.050000000745058,0.0504483841359615,293.21240234375,297.1499938964844,293.1499938964844,0.2753710150718689,-3996.96875,304.1574401855469,0.8611347675323486,0.3602466881275177,0.2538842558860779,293.2373962402344,297.1499938964844,293.1499938964844,0.3533331751823425,-6586.94775390625,304.1560363769531,0.922307312488556,0.4396024644374847,0.4184418320655823,293.3345947265625,297.1499938964844,293.1499938964844,0.0078496001660823,-2660.533447265625,300.33953857421875,0.4205668270587921,0.050000000745058,0.2393054217100143,291.128173828125,291.1499938964844,260.2533264160156,258.7998962402344,279.2027587890625,293.33807373046875,291.1288146972656,1.0,0.3160706460475921,0.7962467670440674,0.7962467670440674,1.0,1.0,-1.269999861717224,0.5427774786949158,0.7272223830223083,0.2371619939804077,0.0,0.0,0.684454619884491,87.98521423339844,98.0,8.869368553161621,-15262.7705078125,306.36627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,308.6899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.927734375,18000.0,0.0,0.0,0.3410828709602356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125514388084412,0.8125594854354858,-8.065501788223628e-06,0.0,0.0003461557498667,0.0,0.0,78.89376068115234,0.0,0.0,0.0,0.4907595813274383,4.0,0.0,1.0
469380,293.2136535644531,297.1499938964844,293.1499938964844,0.0561542324721813,-1495.8116455078125,304.1553955078125,0.5618723034858704,0.1020218506455421,0.0950797349214553,293.5531616210937,297.1499938964844,293.1499938964844,0.0096378596499562,-639.486572265625,301.62353515625,0.4168034791946411,0.050000000745058,0.0505856461822986,293.2133483886719,297.1499938964844,293.1499938964844,0.2736530900001526,-3977.06689453125,304.1578063964844,0.8536429405212402,0.358468234539032,0.2527509033679962,293.2370300292969,297.1499938964844,293.1499938964844,0.3511746525764465,-6554.49951171875,304.1575927734375,0.9129074215888976,0.4374628365039825,0.4165584743022918,293.3355712890625,297.1499938964844,293.1499938964844,0.007791276089847,-2646.984375,300.27490234375,0.4168034791946411,0.050000000745058,0.2399565279483795,291.1352844238281,291.1499938964844,260.2900085449219,258.83062744140625,279.205078125,293.3388671875,291.1360168457031,1.0,0.3192832767963409,0.8018738031387329,0.8018738031387329,1.0,1.0,-1.266061544418335,0.5416231751441956,0.7244384288787842,0.236814484000206,0.0,0.0,0.6859450936317444,91.40121459960938,101.0,9.930960655212402,-15223.421875,312.05670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,308.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.6171875,18000.0,0.0,0.0,0.3419042229652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169859051704407,0.8169940114021301,-8.11428799352143e-06,0.0,0.0003469893417786,0.0,0.0,79.90007781982422,0.0,0.0,0.0,0.492680013179779,4.0,0.0,1.0
469440,293.2136535644531,297.1499938964844,293.1499938964844,0.0561542324721813,-1495.8116455078125,304.1553955078125,0.5618723034858704,0.1020218506455421,0.0950797349214553,293.5531616210937,297.1499938964844,293.1499938964844,0.0096378596499562,-639.486572265625,301.62353515625,0.4168034791946411,0.050000000745058,0.0505856461822986,293.2133483886719,297.1499938964844,293.1499938964844,0.2736530900001526,-3977.06689453125,304.1578063964844,0.8536429405212402,0.358468234539032,0.2527509033679962,293.2370300292969,297.1499938964844,293.1499938964844,0.3511746525764465,-6554.49951171875,304.1575927734375,0.9129074215888976,0.4374628365039825,0.4165584743022918,293.3355712890625,297.1499938964844,293.1499938964844,0.007791276089847,-2646.984375,300.27490234375,0.4168034791946411,0.050000000745058,0.2399565279483795,291.1352844238281,291.1499938964844,260.2900085449219,258.83062744140625,279.205078125,293.3388671875,291.1360168457031,1.0,0.3192832767963409,0.8018738031387329,0.8018738031387329,1.0,1.0,-1.266061544418335,0.5416231751441956,0.7244384288787842,0.236814484000206,0.0,0.0,0.6859450936317444,91.40121459960938,101.0,9.930960655212402,-15223.421875,312.05670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,308.6485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.6171875,18000.0,0.0,0.0,0.3419042229652405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169859051704407,0.8169940114021301,-8.11428799352143e-06,0.0,0.0003469893417786,0.0,0.0,79.90007781982422,0.0,0.0,0.0,0.492680013179779,4.0,0.0,1.0
469500,293.2127380371094,297.1499938964844,293.1499938964844,0.0556591190397739,-1487.3875732421875,304.1553039550781,0.5582089424133301,0.101395159959793,0.0945730432868003,293.5582580566406,297.1499938964844,293.1499938964844,0.0095222583040595,-635.0098266601562,301.54058837890625,0.415084958076477,0.050000000745058,0.0506525188684463,293.2138061523437,297.1499938964844,293.1499938964844,0.272782415151596,-3966.974853515625,304.157958984375,0.8501359224319458,0.3575772941112518,0.2521815598011017,293.2367858886719,297.1499938964844,293.1499938964844,0.3500877022743225,-6538.22802734375,304.158203125,0.9086108803749084,0.4364071786403656,0.4156294465065002,293.33599853515625,297.1499938964844,293.1499938964844,0.007761719636619,-2640.021240234375,300.2427062988281,0.415084958076477,0.050000000745058,0.2402737438678741,291.13916015625,291.1499938964844,260.3083190917969,258.845947265625,279.20623779296875,293.3391418457031,291.1399230957031,1.0,0.320831686258316,0.804772138595581,0.804772138595581,1.0,1.0,-1.264115810394287,0.5410537123680115,0.7230620980262756,0.236644446849823,0.0,0.0,0.6862766742706299,93.0651626586914,101.0,10.458429336547852,-15204.283203125,314.8025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07537841796875,308.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17969.65234375,18000.0,0.0,0.0,0.3423012197017669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8183242082595825,0.818332314491272,-8.130299647746142e-06,0.0,0.0003473922261036,0.0,0.0,80.21479034423828,0.0,0.0,0.0,0.4932671785354614,4.0,0.0,1.0
469560,293.2117919921875,297.1499938964844,293.1499938964844,0.0551747195422649,-1479.1597900390625,304.1552429199219,0.5546663403511047,0.1007839813828468,0.0940795093774795,293.5632629394531,297.1499938964844,293.1499938964844,0.0094072138890624,-630.473876953125,301.4571838378906,0.4134557247161865,0.050000000745058,0.0507184602320194,293.2142333984375,297.1499938964844,293.1499938964844,0.2719065845012665,-3956.820068359375,304.1581115722656,0.8467650413513184,0.3566855490207672,0.2516108155250549,293.2365417480469,297.1499938964844,293.1499938964844,0.3489985167980194,-6521.95703125,304.15869140625,0.904596745967865,0.4353596270084381,0.4147074520587921,293.3363952636719,297.1499938964844,293.1499938964844,0.0077319834381341,-2632.961181640625,300.2105712890625,0.4134557247161865,0.050000000745058,0.2405865341424942,291.1431884765625,291.1499938964844,260.32666015625,258.8612670898437,279.2073669433594,293.3393859863281,291.1439514160156,1.0,0.3223487436771393,0.8077276349067688,0.8077276349067688,1.0,1.0,-1.2621861696243286,0.5404893159866333,0.7216969132423401,0.2364768385887146,0.0,0.0,0.6863256692886353,94.70582580566406,89.0,10.878403663635254,-15185.2666015625,317.4959411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055419921875,308.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.171875,18000.0,0.0,0.0,0.3426715731620788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8190435171127319,0.8190516233444214,-8.140283171087503e-06,0.0,0.0003477680729702,0.0,0.0,80.39446258544922,0.0,0.0,0.0,0.4935906529426574,4.0,0.0,1.0
469620,293.2096862792969,297.1499938964844,293.1499938964844,0.054094098508358,-1460.8271484375,304.1553039550781,0.5536420941352844,0.0996475890278816,0.0929839089512825,293.5726623535156,297.1499938964844,293.1499938964844,0.0091351447626948,-619.0294799804688,301.2899475097656,0.4146232306957245,0.050000000745058,0.050671000033617,293.2148742675781,297.1499938964844,293.1499938964844,0.2699571251869201,-3934.1162109375,304.1586608886719,0.8473695516586304,0.3549301922321319,0.2503474950790405,293.2358093261719,297.1499938964844,293.1499938964844,0.3466152250766754,-6486.2900390625,304.1597595214844,0.905383288860321,0.4333137571811676,0.4127202033996582,293.3370056152344,297.1499938964844,293.1499938964844,0.0076386332511901,-2609.30810546875,300.1473083496094,0.4146232306957245,0.050000000745058,0.2403614223003387,291.1529541015625,291.1499938964844,260.36334228515625,258.891845703125,279.2103271484375,293.3393859863281,291.15411376953125,1.0,0.3200008571147918,0.8139064311981201,0.8139064311981201,1.0,1.0,-1.2566430568695068,0.5385997295379639,0.718043327331543,0.2357317358255386,0.0,0.0,0.68532794713974,93.4211654663086,77.0,14.185246467590332,-15134.3642578125,312.3575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,308.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6171875,18000.0,0.0,0.0,0.3432703018188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184245824813843,0.8184327483177185,-8.140787940646987e-06,0.0,0.0003483757318463,0.0,0.0,80.30731964111328,0.0,0.0,0.0,0.4933554530143738,4.0,0.0,1.0
469680,293.2096862792969,297.1499938964844,293.1499938964844,0.054094098508358,-1460.8271484375,304.1553039550781,0.5536420941352844,0.0996475890278816,0.0929839089512825,293.5726623535156,297.1499938964844,293.1499938964844,0.0091351447626948,-619.0294799804688,301.2899475097656,0.4146232306957245,0.050000000745058,0.050671000033617,293.2148742675781,297.1499938964844,293.1499938964844,0.2699571251869201,-3934.1162109375,304.1586608886719,0.8473695516586304,0.3549301922321319,0.2503474950790405,293.2358093261719,297.1499938964844,293.1499938964844,0.3466152250766754,-6486.2900390625,304.1597595214844,0.905383288860321,0.4333137571811676,0.4127202033996582,293.3370056152344,297.1499938964844,293.1499938964844,0.0076386332511901,-2609.30810546875,300.1473083496094,0.4146232306957245,0.050000000745058,0.2403614223003387,291.1529541015625,291.1499938964844,260.36334228515625,258.891845703125,279.2103271484375,293.3393859863281,291.15411376953125,1.0,0.3200008571147918,0.8139064311981201,0.8139064311981201,1.0,1.0,-1.2566430568695068,0.5385997295379639,0.718043327331543,0.2357317358255386,0.0,0.0,0.68532794713974,93.4211654663086,77.0,14.185246467590332,-15134.3642578125,312.3575134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03790283203125,308.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6171875,18000.0,0.0,0.0,0.3432703018188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184245824813843,0.8184327483177185,-8.140787940646987e-06,0.0,0.0003483757318463,0.0,0.0,80.30731964111328,0.0,0.0,0.0,0.4933554530143738,4.0,0.0,1.0
469740,293.20709228515625,297.1499938964844,293.1499938964844,0.0529949590563774,-1442.228515625,304.1553649902344,0.5575575828552246,0.0986586362123489,0.0918893963098526,293.5812072753906,297.1499938964844,293.1499938964844,0.0088385390117764,-605.8263549804688,301.12274169921875,0.4194135069847107,0.050000000745058,0.0504892915487289,293.215087890625,297.1499938964844,293.1499938964844,0.2678665816783905,-3909.707275390625,304.1592712402344,0.8538243174552917,0.3532382845878601,0.2490261048078537,293.2347412109375,297.1499938964844,293.1499938964844,0.3440809249877929,-6448.36279296875,304.1607360839844,0.9133487343788148,0.4313550293445587,0.4106776118278503,293.3372497558594,297.1499938964844,293.1499938964844,0.0075214249081909,-2578.53759765625,300.0858459472656,0.4194135069847107,0.050000000745058,0.2394994646310806,291.1656494140625,291.1499938964844,260.3999938964844,258.92242431640625,279.2135314941406,293.3387145996094,291.1668701171875,1.0,0.3141830563545227,0.8204168677330017,0.8204168677330017,1.0,1.0,-1.250038981437683,0.5362305045127869,0.7138084769248962,0.2347138822078704,0.0,0.0,0.6824023127555847,88.72150421142578,65.0,16.91211700439453,-15069.4873046875,299.54400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521240234375,308.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.505859375,18000.0,0.0,0.0,0.3435572683811188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138666152954102,0.8138747215270996,-8.104855623969343e-06,0.0,0.0003486669447738,0.0,0.0,79.3750228881836,0.0,0.0,0.0,0.4914585053920746,4.0,0.0,1.0
469800,293.20709228515625,297.1499938964844,293.1499938964844,0.0529949590563774,-1442.228515625,304.1553649902344,0.5575575828552246,0.0986586362123489,0.0918893963098526,293.5812072753906,297.1499938964844,293.1499938964844,0.0088385390117764,-605.8263549804688,301.12274169921875,0.4194135069847107,0.050000000745058,0.0504892915487289,293.215087890625,297.1499938964844,293.1499938964844,0.2678665816783905,-3909.707275390625,304.1592712402344,0.8538243174552917,0.3532382845878601,0.2490261048078537,293.2347412109375,297.1499938964844,293.1499938964844,0.3440809249877929,-6448.36279296875,304.1607360839844,0.9133487343788148,0.4313550293445587,0.4106776118278503,293.3372497558594,297.1499938964844,293.1499938964844,0.0075214249081909,-2578.53759765625,300.0858459472656,0.4194135069847107,0.050000000745058,0.2394994646310806,291.1656494140625,291.1499938964844,260.3999938964844,258.92242431640625,279.2135314941406,293.3387145996094,291.1668701171875,1.0,0.3141830563545227,0.8204168677330017,0.8204168677330017,1.0,1.0,-1.250038981437683,0.5362305045127869,0.7138084769248962,0.2347138822078704,0.0,0.0,0.6824023127555847,88.72150421142578,65.0,16.91211700439453,-15069.4873046875,299.54400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521240234375,308.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.505859375,18000.0,0.0,0.0,0.3435572683811188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138666152954102,0.8138747215270996,-8.104855623969343e-06,0.0,0.0003486669447738,0.0,0.0,79.3750228881836,0.0,0.0,0.0,0.4914585053920746,4.0,0.0,1.0
469860,293.20416259765625,297.1499938964844,293.1499938964844,0.0519374050199985,-1424.4107666015625,304.15533447265625,0.5654577612876892,0.0978079214692115,0.0908408090472221,293.5888977050781,297.1499938964844,293.1499938964844,0.008534612134099,-591.7077026367188,300.9552917480469,0.4275878667831421,0.050000000745058,0.0502226054668426,293.2149963378906,297.1499938964844,293.1499938964844,0.2657582759857178,-3885.099609375,304.15966796875,0.8651794195175171,0.3516098856925964,0.2476862668991089,293.2333984375,297.1499938964844,293.1499938964844,0.3415400981903076,-6410.41748046875,304.161376953125,0.9277519583702089,0.4294789731502533,0.4086291790008545,293.3371276855469,297.1499938964844,293.1499938964844,0.0073921335861086,-2543.993408203125,300.025390625,0.4275878667831421,0.050000000745058,0.2382344156503677,291.17803955078125,291.1499938964844,260.4366760253906,258.95294189453125,279.2182006835937,293.3375549316406,291.17919921875,1.0,0.3058882355690002,0.8261129856109619,0.8261129856109619,1.0,1.0,-1.2428746223449707,0.5335226655006409,0.7093520164489746,0.2334709614515304,0.0,0.0,0.6778194904327393,81.8624038696289,53.0,17.024459838867188,-14992.3251953125,282.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,308.6481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5,18000.0,0.0,0.0,0.3434218466281891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053686022758484,0.8053766489028931,-8.030115168367047e-06,0.0,0.0003485295164864,0.0,0.0,77.5980224609375,0.0,0.0,0.0,0.487896591424942,4.0,0.0,1.0
469920,293.20416259765625,297.1499938964844,293.1499938964844,0.0519374050199985,-1424.4107666015625,304.15533447265625,0.5654577612876892,0.0978079214692115,0.0908408090472221,293.5888977050781,297.1499938964844,293.1499938964844,0.008534612134099,-591.7077026367188,300.9552917480469,0.4275878667831421,0.050000000745058,0.0502226054668426,293.2149963378906,297.1499938964844,293.1499938964844,0.2657582759857178,-3885.099609375,304.15966796875,0.8651794195175171,0.3516098856925964,0.2476862668991089,293.2333984375,297.1499938964844,293.1499938964844,0.3415400981903076,-6410.41748046875,304.161376953125,0.9277519583702089,0.4294789731502533,0.4086291790008545,293.3371276855469,297.1499938964844,293.1499938964844,0.0073921335861086,-2543.993408203125,300.025390625,0.4275878667831421,0.050000000745058,0.2382344156503677,291.17803955078125,291.1499938964844,260.4366760253906,258.95294189453125,279.2182006835937,293.3375549316406,291.17919921875,1.0,0.3058882355690002,0.8261129856109619,0.8261129856109619,1.0,1.0,-1.2428746223449707,0.5335226655006409,0.7093520164489746,0.2334709614515304,0.0,0.0,0.6778194904327393,81.8624038696289,53.0,17.024459838867188,-14992.3251953125,282.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,308.6481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18091.5,18000.0,0.0,0.0,0.3434218466281891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053686022758484,0.8053766489028931,-8.030115168367047e-06,0.0,0.0003485295164864,0.0,0.0,77.5980224609375,0.0,0.0,0.0,0.487896591424942,4.0,0.0,1.0
469980,293.2008972167969,297.1499938964844,293.1499938964844,0.0509316958487033,-1407.50390625,304.1552429199219,0.5770816206932068,0.0970925688743591,0.0898614600300788,293.595703125,297.1499938964844,293.1499938964844,0.0082307569682598,-576.9932250976562,300.7882995605469,0.4398011267185211,0.050000000745058,0.0499019622802734,293.214599609375,297.1499938964844,293.1499938964844,0.2636138796806335,-3860.02587890625,304.1600341796875,0.8815202713012695,0.3500445783138275,0.2463500797748565,293.2318725585937,297.1499938964844,293.1499938964844,0.3389588892459869,-6371.84423828125,304.1618957519531,0.9478572607040404,0.4276762902736664,0.4065981805324554,293.3366394042969,297.1499938964844,293.1499938964844,0.0072561772540211,-2506.92333984375,299.9665832519531,0.4398011267185211,0.050000000745058,0.2367134243249893,291.1921081542969,291.1499938964844,260.47332763671875,258.9834899902344,279.23883056640625,293.336669921875,291.19354248046875,1.0,0.295780599117279,0.8256813883781433,0.8256813883781433,1.0,1.0,-1.235446810722351,0.5301300287246704,0.7053167223930359,0.2315994948148727,0.0,0.0,0.6713047027587891,73.63381958007812,41.0,19.48390769958496,-14897.591796875,261.7861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16949462890625,308.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18132.982421875,18000.0,0.0,0.0,0.3427702784538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929590344429016,0.7929669618606567,-7.919051313365344e-06,0.0,0.0003478682483546,0.0,0.0,75.03267669677734,0.0,0.0,0.0,0.4826896488666534,4.0,0.0,1.0
470040,293.2008972167969,297.1499938964844,293.1499938964844,0.0509316958487033,-1407.50390625,304.1552429199219,0.5770816206932068,0.0970925688743591,0.0898614600300788,293.595703125,297.1499938964844,293.1499938964844,0.0082307569682598,-576.9932250976562,300.7882995605469,0.4398011267185211,0.050000000745058,0.0499019622802734,293.214599609375,297.1499938964844,293.1499938964844,0.2636138796806335,-3860.02587890625,304.1600341796875,0.8815202713012695,0.3500445783138275,0.2463500797748565,293.2318725585937,297.1499938964844,293.1499938964844,0.3389588892459869,-6371.84423828125,304.1618957519531,0.9478572607040404,0.4276762902736664,0.4065981805324554,293.3366394042969,297.1499938964844,293.1499938964844,0.0072561772540211,-2506.92333984375,299.9665832519531,0.4398011267185211,0.050000000745058,0.2367134243249893,291.1921081542969,291.1499938964844,260.47332763671875,258.9834899902344,279.23883056640625,293.336669921875,291.19354248046875,1.0,0.295780599117279,0.8256813883781433,0.8256813883781433,1.0,1.0,-1.235446810722351,0.5301300287246704,0.7053167223930359,0.2315994948148727,0.0,0.0,0.6713047027587891,73.63381958007812,41.0,19.48390769958496,-14897.591796875,261.7861022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16949462890625,308.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18132.982421875,18000.0,0.0,0.0,0.3427702784538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929590344429016,0.7929669618606567,-7.919051313365344e-06,0.0,0.0003478682483546,0.0,0.0,75.03267669677734,0.0,0.0,0.0,0.4826896488666534,4.0,0.0,1.0
470100,293.1991882324219,297.1499938964844,293.1499938964844,0.050463531166315,-1399.6566162109375,304.1551208496094,0.5843194723129272,0.0967884138226509,0.089407093822956,293.5987854003906,297.1499938964844,293.1499938964844,0.0080814054235816,-569.5670166015625,300.7048034667969,0.4478086531162262,0.050000000745058,0.0497279986739158,293.2142944335937,297.1499938964844,293.1499938964844,0.2625607848167419,-3847.719970703125,304.1601257324219,0.8917574286460876,0.3492867052555084,0.2456891983747482,293.2310485839844,297.1499938964844,293.1499938964844,0.3376893997192383,-6352.8984375,304.1620178222656,0.9595659971237184,0.4267996847629547,0.4055929780006408,293.3362731933594,297.1499938964844,293.1499938964844,0.0071874288842082,-2488.0048828125,299.9375,0.4478086531162262,0.050000000745058,0.2358882129192352,291.1988830566406,291.1499938964844,260.4916687011719,258.998779296875,279.2492370605469,293.3363342285156,291.2000732421875,1.0,0.2901776134967804,0.8254655599594116,0.8254655599594116,1.0,1.0,-1.2317020893096924,0.5284203290939331,0.703281819820404,0.2306576818227768,0.0,0.0,0.6673575043678284,69.1739501953125,41.0,18.479860305786133,-14844.4921875,250.9998016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.215576171875,308.6973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18154.5390625,18000.0,0.0,0.0,0.3422242701053619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7850271463394165,0.7850350141525269,-7.847919732739683e-06,0.0,0.0003473141405265,0.0,0.0,73.41902923583984,0.0,0.0,0.0,0.4793838858604431,4.0,0.0,1.0
470160,293.1973876953125,297.1499938964844,293.1499938964844,0.0500245317816734,-1392.3228759765625,304.1549987792969,0.5925294756889343,0.0965156480669975,0.0889763757586479,293.6017150878906,297.1499938964844,293.1499938964844,0.0079343374818563,-562.1514892578125,300.6210021972656,0.4573461413383484,0.050000000745058,0.0495476759970188,293.2138977050781,297.1499938964844,293.1499938964844,0.2615464329719543,-3835.889892578125,304.1601257324219,0.9035186171531676,0.3485474288463592,0.2450350672006607,293.230224609375,297.1499938964844,293.1499938964844,0.3364653587341308,-6334.67431640625,304.1620788574219,0.9719801545143129,0.4259363412857055,0.4045955836772918,293.3358764648437,297.1499938964844,293.1499938964844,0.0071189417503774,-2469.133544921875,299.90826416015625,0.4573461413383484,0.050000000745058,0.2350328415632248,291.2043762207031,291.1499938964844,260.510009765625,259.0140380859375,279.25958251953125,293.3359375,291.2052917480469,1.0,0.2842609584331512,0.8252744078636169,0.8252744078636169,1.0,1.0,-1.2279595136642456,0.5267140865325928,0.7012454271316528,0.2297198623418808,0.0,0.0,0.6631774306297302,64.55329132080078,29.0,16.269359588623047,-14789.1171875,239.9410858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18170.712890625,18000.0,0.0,0.0,0.3415253162384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763186693191528,0.7763264179229736,-7.76901015342446e-06,0.0,0.0003466047928668,0.0,0.0,71.66583251953125,0.0,0.0,0.0,0.4757619798183441,4.0,0.0,1.0
470220,293.1937255859375,297.1499938964844,293.1499938964844,0.0492298789322376,-1379.1114501953125,304.1546630859375,0.6119953393936157,0.0960586965084075,0.0881835520267486,293.60699462890625,297.1499938964844,293.1499938964844,0.0076486798934638,-547.4465942382812,300.4525756835937,0.4783317446708679,0.050000000745058,0.0491734892129898,293.2128295898437,297.1499938964844,293.1499938964844,0.2596510052680969,-3813.845947265625,304.159912109375,0.9355586171150208,0.3471445441246032,0.2437667995691299,293.2286071777344,297.1499938964844,293.1499938964844,0.3341161608695984,-6299.90283203125,304.1619567871094,0.997451901435852,0.4242314398288727,0.4026118218898773,293.3348693847656,297.1499938964844,293.1499938964844,0.0069838650524616,-2431.812255859375,299.8493957519531,0.4783317446708679,0.050000000745058,0.2332578599452972,291.2117919921875,291.1499938964844,260.5466613769531,259.0446472167969,279.2801208496094,293.3349304199219,291.2122802734375,1.0,0.2715764045715332,0.8248920440673828,0.8248920440673828,1.0,1.0,-1.2205029726028442,0.523315966129303,0.6971869468688965,0.2278570979833603,0.0,0.0,0.6543949842453003,54.97013092041016,25.0,10.673407554626465,-14674.3271484375,217.32179260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832092285156,308.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.9140625,18000.0,0.0,0.0,0.3396677672863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757503867149353,0.7575114965438843,-7.597883723065024e-06,0.0,0.000344719592249,0.0,0.0,67.95978546142578,0.0,0.0,0.0,0.467963308095932,4.0,0.0,1.0
