time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470280,293.1937255859375,297.1499938964844,293.1499938964844,0.0492298789322376,-1379.1114501953125,304.1546630859375,0.6119953393936157,0.0960586965084075,0.0881835520267486,293.60699462890625,297.1499938964844,293.1499938964844,0.0076486798934638,-547.4465942382812,300.4525756835937,0.4783317446708679,0.050000000745058,0.0491734892129898,293.2128295898437,297.1499938964844,293.1499938964844,0.2596510052680969,-3813.845947265625,304.159912109375,0.9355586171150208,0.3471445441246032,0.2437667995691299,293.2286071777344,297.1499938964844,293.1499938964844,0.3341161608695984,-6299.90283203125,304.1619567871094,0.997451901435852,0.4242314398288727,0.4026118218898773,293.3348693847656,297.1499938964844,293.1499938964844,0.0069838650524616,-2431.812255859375,299.8493957519531,0.4783317446708679,0.050000000745058,0.2332578599452972,291.2117919921875,291.1499938964844,260.5466613769531,259.0446472167969,279.2801208496094,293.3349304199219,291.2122802734375,1.0,0.2715764045715332,0.8248920440673828,0.8248920440673828,1.0,1.0,-1.2205029726028442,0.523315966129303,0.6971869468688965,0.2278570979833603,0.0,0.0,0.6543949842453003,54.97013092041016,25.0,10.673407554626465,-14674.3271484375,217.32179260253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832092285156,308.75494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.9140625,18000.0,0.0,0.0,0.3396677672863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.757503867149353,0.7575114965438843,-7.597883723065024e-06,0.0,0.000344719592249,0.0,0.0,67.95978546142578,0.0,0.0,0.0,0.467963308095932,4.0,0.0,1.0
470340,293.1891784667969,297.1499938964844,293.1499938964844,0.0486008189618587,-1368.378173828125,304.1541442871094,0.6251557469367981,0.0958706736564636,0.0877128913998603,293.61138916015625,297.1499938964844,293.1499938964844,0.0073953587561845,-533.6568603515625,300.291259765625,0.4902583062648773,0.050000000745058,0.0489435940980911,293.21112060546875,297.1499938964844,293.1499938964844,0.2574763894081116,-3788.056396484375,304.1602783203125,0.958853542804718,0.3458956182003021,0.2426973730325698,293.2108154296875,297.1499938964844,293.1499938964844,0.3107116222381592,-5935.4501953125,304.1973876953125,0.9990000128746032,0.4257703721523285,0.3792301416397095,293.3333435058594,297.1499938964844,293.1499938964844,0.0068715866655111,-2398.591796875,299.7994689941406,0.4902583062648773,0.050000000745058,0.2321673333644867,291.24053955078125,291.1499938964844,260.5833435058594,259.0752868652344,279.3136901855469,293.3334350585937,291.2466125488281,1.0,0.2601096034049988,0.8245096206665039,0.8245096206665039,1.0,1.0,-1.1888858079910278,0.5090502500534058,0.6798355579376221,0.2200936675071716,0.0,0.0,0.6411522626876831,48.697265625,28.0,49.92668151855469,-14376.7265625,193.88189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5361633300781,308.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18254.271484375,18000.0,0.0,0.0,0.3369239270687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345446944236755,0.7345520853996277,-7.40464338377933e-06,0.0,0.0003419349377509,0.0,0.0,63.6992416381836,0.0,0.0,0.0,0.4584889113903045,4.0,0.0,1.0
470400,293.1891784667969,297.1499938964844,293.1499938964844,0.0486008189618587,-1368.378173828125,304.1541442871094,0.6251557469367981,0.0958706736564636,0.0877128913998603,293.61138916015625,297.1499938964844,293.1499938964844,0.0073953587561845,-533.6568603515625,300.291259765625,0.4902583062648773,0.050000000745058,0.0489435940980911,293.21112060546875,297.1499938964844,293.1499938964844,0.2574763894081116,-3788.056396484375,304.1602783203125,0.958853542804718,0.3458956182003021,0.2426973730325698,293.2108154296875,297.1499938964844,293.1499938964844,0.3107116222381592,-5935.4501953125,304.1973876953125,0.9990000128746032,0.4257703721523285,0.3792301416397095,293.3333435058594,297.1499938964844,293.1499938964844,0.0068715866655111,-2398.591796875,299.7994689941406,0.4902583062648773,0.050000000745058,0.2321673333644867,291.24053955078125,291.1499938964844,260.5833435058594,259.0752868652344,279.3136901855469,293.3334350585937,291.2466125488281,1.0,0.2601096034049988,0.8245096206665039,0.8245096206665039,1.0,1.0,-1.1888858079910278,0.5090502500534058,0.6798355579376221,0.2200936675071716,0.0,0.0,0.6411522626876831,48.697265625,28.0,49.92668151855469,-14376.7265625,193.88189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5361633300781,308.8600769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18254.271484375,18000.0,0.0,0.0,0.3369239270687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345446944236755,0.7345520853996277,-7.40464338377933e-06,0.0,0.0003419349377509,0.0,0.0,63.6992416381836,0.0,0.0,0.0,0.4584889113903045,4.0,0.0,1.0
470460,293.1837158203125,297.1499938964844,293.1499938964844,0.0482656620442867,-1362.393798828125,304.1533203125,0.6351242065429688,0.0959842726588249,0.0876252427697181,293.6153259277344,297.1499938964844,293.1499938964844,0.0071580652147531,-520.2218627929688,300.1353759765625,0.4987759292125702,0.050000000745058,0.048795323818922,293.2091064453125,297.1499938964844,293.1499938964844,0.2552372515201568,-3761.385986328125,304.1605224609375,0.9742204546928406,0.3447588086128235,0.2417845577001571,293.17218017578125,297.1499938964844,293.1499938964844,0.2908682227134704,-5626.9345703125,304.2140197753906,0.9990000128746032,0.4320484101772308,0.3602018654346466,293.3311462402344,297.1499938964844,293.1499938964844,0.0067695816978812,-2367.19091796875,299.7575378417969,0.4987759292125702,0.050000000745058,0.231463998556137,291.2850646972656,291.1499938964844,260.6199951171875,259.10601806640625,279.3421936035156,293.331298828125,291.2870178222656,1.0,0.2520966231822967,0.8242812156677246,0.8242812156677246,1.0,1.0,-1.1639676094055176,0.4979005753993988,0.6660670042037964,0.2138763666152954,0.0,0.0,0.619683027267456,44.59141159057617,46.0,44.81637573242188,-14043.7373046875,177.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7613525390625,308.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18405.46875,18000.0,0.0,0.0,0.3326978087425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930796504020691,0.6930867433547974,-7.0793662416690495e-06,0.0,0.0003376459644641,0.0,0.0,56.5694465637207,0.0,0.0,0.0,0.4421005845069885,4.0,0.0,1.0
470520,293.1837158203125,297.1499938964844,293.1499938964844,0.0482656620442867,-1362.393798828125,304.1533203125,0.6351242065429688,0.0959842726588249,0.0876252427697181,293.6153259277344,297.1499938964844,293.1499938964844,0.0071580652147531,-520.2218627929688,300.1353759765625,0.4987759292125702,0.050000000745058,0.048795323818922,293.2091064453125,297.1499938964844,293.1499938964844,0.2552372515201568,-3761.385986328125,304.1605224609375,0.9742204546928406,0.3447588086128235,0.2417845577001571,293.17218017578125,297.1499938964844,293.1499938964844,0.2908682227134704,-5626.9345703125,304.2140197753906,0.9990000128746032,0.4320484101772308,0.3602018654346466,293.3311462402344,297.1499938964844,293.1499938964844,0.0067695816978812,-2367.19091796875,299.7575378417969,0.4987759292125702,0.050000000745058,0.231463998556137,291.2850646972656,291.1499938964844,260.6199951171875,259.10601806640625,279.3421936035156,293.331298828125,291.2870178222656,1.0,0.2520966231822967,0.8242812156677246,0.8242812156677246,1.0,1.0,-1.1639676094055176,0.4979005753993988,0.6660670042037964,0.2138763666152954,0.0,0.0,0.619683027267456,44.59141159057617,46.0,44.81637573242188,-14043.7373046875,177.7911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7613525390625,308.9231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18405.46875,18000.0,0.0,0.0,0.3326978087425232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6930796504020691,0.6930867433547974,-7.0793662416690495e-06,0.0,0.0003376459644641,0.0,0.0,56.5694465637207,0.0,0.0,0.0,0.4421005845069885,4.0,0.0,1.0
470580,293.1791381835937,297.1499938964844,293.1499938964844,0.0484314337372779,-1365.4117431640625,304.15191650390625,0.635062575340271,0.0960585847496986,0.0877281352877616,293.6186828613281,297.1499938964844,293.1499938964844,0.006976612843573,-510.7467651367188,299.9626770019531,0.4985267221927643,0.050000000745058,0.04879941791296,293.2074890136719,297.1499938964844,293.1499938964844,0.2544269263744354,-3752.66650390625,304.1582946777344,0.972752332687378,0.3435913026332855,0.2409898787736892,293.1430358886719,297.1499938964844,293.1499938964844,0.2906147241592407,-5631.7958984375,304.1921691894531,0.9990000128746032,0.4374503195285797,0.3607357740402221,293.32843017578125,297.1499938964844,293.1499938964844,0.0067154061980545,-2354.066162109375,299.6988220214844,0.4985267221927643,0.050000000745058,0.2314834296703338,291.2735900878906,291.1499938964844,260.6566772460937,259.1368103027344,279.35711669921875,293.3285827636719,291.2683410644531,1.0,0.2529121339321136,0.8240528106689453,0.8240528106689453,1.0,1.0,-1.1637933254241943,0.4978265166282654,0.6659668684005737,0.2137478739023208,0.0,0.0,0.6031463146209717,44.69028854370117,64.0,-21.76270866394043,-13882.3095703125,177.9355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01190185546875,308.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18352.697265625,18000.0,0.0,0.0,0.3272370398044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526395082473755,0.6526462435722351,-6.736960585840279e-06,0.0,0.0003321039839647,0.0,0.0,49.95283126831055,0.0,0.0,0.0,0.4262708723545074,4.0,0.0,1.0
470640,293.1791381835937,297.1499938964844,293.1499938964844,0.0484314337372779,-1365.4117431640625,304.15191650390625,0.635062575340271,0.0960585847496986,0.0877281352877616,293.6186828613281,297.1499938964844,293.1499938964844,0.006976612843573,-510.7467651367188,299.9626770019531,0.4985267221927643,0.050000000745058,0.04879941791296,293.2074890136719,297.1499938964844,293.1499938964844,0.2544269263744354,-3752.66650390625,304.1582946777344,0.972752332687378,0.3435913026332855,0.2409898787736892,293.1430358886719,297.1499938964844,293.1499938964844,0.2906147241592407,-5631.7958984375,304.1921691894531,0.9990000128746032,0.4374503195285797,0.3607357740402221,293.32843017578125,297.1499938964844,293.1499938964844,0.0067154061980545,-2354.066162109375,299.6988220214844,0.4985267221927643,0.050000000745058,0.2314834296703338,291.2735900878906,291.1499938964844,260.6566772460937,259.1368103027344,279.35711669921875,293.3285827636719,291.2683410644531,1.0,0.2529121339321136,0.8240528106689453,0.8240528106689453,1.0,1.0,-1.1637933254241943,0.4978265166282654,0.6659668684005737,0.2137478739023208,0.0,0.0,0.6031463146209717,44.69028854370117,64.0,-21.76270866394043,-13882.3095703125,177.9355010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01190185546875,308.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18352.697265625,18000.0,0.0,0.0,0.3272370398044586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6526395082473755,0.6526462435722351,-6.736960585840279e-06,0.0,0.0003321039839647,0.0,0.0,49.95283126831055,0.0,0.0,0.0,0.4262708723545074,4.0,0.0,1.0
470700,293.1774597167969,297.1499938964844,293.1499938964844,0.0486402735114097,-1369.2989501953125,304.15118408203125,0.6313939690589905,0.0960191339254379,0.0877663791179657,293.6199645996094,297.1499938964844,293.1499938964844,0.0069063971750438,-507.5547790527344,299.8684997558594,0.4953773915767669,0.050000000745058,0.0488522090017795,293.2069702148437,297.1499938964844,293.1499938964844,0.2545880079269409,-3755.378173828125,304.156494140625,0.9662729501724244,0.3429662883281708,0.2406048029661178,293.14013671875,297.1499938964844,293.1499938964844,0.2974446415901184,-5744.2294921875,304.1720275878906,0.9990000128746032,0.4381134510040283,0.367611289024353,293.3271789550781,297.1499938964844,293.1499938964844,0.0067056156694889,-2354.449951171875,299.6607666015625,0.4953773915767669,0.050000000745058,0.2317338436841964,291.2429504394531,291.1499938964844,260.67498779296875,259.1522827148437,279.3603820800781,293.32733154296875,291.23541259765625,1.0,0.2560130655765533,0.8239386081695557,0.8239386081695557,1.0,1.0,-1.171989917755127,0.5014798641204834,0.6705100536346436,0.2157551199197769,0.0,0.0,0.5999608635902405,46.14095306396485,64.0,-58.26990509033203,-13893.421875,183.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1144104003906,308.933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.236328125,18000.0,0.0,0.0,0.3243811428546905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404244899749756,0.6404311060905457,-6.6176489781355485e-06,0.0,0.000329205620801,0.0,0.0,47.95780944824219,0.0,0.0,0.0,0.4213910102844238,4.0,0.0,1.0
470760,293.1761169433594,297.1499938964844,293.1499938964844,0.0488805919885635,-1373.7982177734375,304.1505432128906,0.6259109377861023,0.095935508608818,0.0877900645136833,293.6207580566406,297.1499938964844,293.1499938964844,0.0068460255861282,-505.0370788574219,299.7722473144531,0.4907454550266266,0.050000000745058,0.0489347018301487,293.2066345214844,297.1499938964844,293.1499938964844,0.2549323141574859,-3760.322265625,304.1546936035156,0.9563798308372498,0.3423057198524475,0.2402191758155822,293.1460876464844,297.1499938964844,293.1499938964844,0.308086484670639,-5915.5693359375,304.1486511230469,0.9990000128746032,0.4370808899402618,0.3781054317951202,293.32623291015625,297.1499938964844,293.1499938964844,0.0067029800266027,-2357.55810546875,299.6190795898437,0.4907454550266266,0.050000000745058,0.2321251481771469,291.20391845703125,291.1499938964844,260.6933288574219,259.1677551269531,279.3614807128906,293.3263244628906,291.1953430175781,1.0,0.2606546878814697,0.8237956166267395,0.8237956166267395,1.0,1.0,-1.184716820716858,0.507158637046814,0.6775582432746887,0.2188936471939087,0.0,0.0,0.6002435684204102,48.40871810913086,67.0,-85.6573715209961,-13967.1181640625,191.9348297119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1847839355469,308.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18127.396484375,18000.0,0.0,0.0,0.321672111749649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352458000183105,0.6352523565292358,-6.549978934344836e-06,0.0,0.0003264562983531,0.0,0.0,47.02790069580078,0.0,0.0,0.0,0.4191533625125885,4.0,0.0,1.0
470820,293.1742553710937,297.1499938964844,293.1499938964844,0.0491989739239215,-1379.9715576171875,304.1498718261719,0.616813063621521,0.0956562757492065,0.0877085253596305,293.6208801269531,297.1499938964844,293.1499938964844,0.0067242300137877,-499.6440734863281,299.58380126953125,0.4833046793937683,0.050000000745058,0.0490763895213604,293.2065124511719,297.1499938964844,293.1499938964844,0.2553708553314209,-3766.830810546875,304.1524658203125,0.9393128156661988,0.3408967852592468,0.2393649518489837,293.1752319335937,297.1499938964844,293.1499938964844,0.3266087770462036,-6207.30712890625,304.1187438964844,0.9990000128746032,0.4313026070594787,0.3954835832118988,293.3254089355469,297.1499938964844,293.1499938964844,0.0066902586258947,-2360.928466796875,299.5347900390625,0.4833046793937683,0.050000000745058,0.2327972650527954,291.1315612792969,291.1499938964844,260.7300109863281,259.19879150390625,279.3668518066406,293.3254089355469,291.1264953613281,1.0,0.26780566573143,0.823509693145752,0.823509693145752,1.0,1.0,-1.2054338455200195,0.5163820385932922,0.6890517473220825,0.2241154313087463,0.0,0.0,0.6079512238502502,52.29523468017578,70.0,-85.65100860595703,-14160.9228515625,206.6493988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2059326171875,308.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17913.087890625,18000.0,0.0,0.0,0.3172264993190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432381272315979,0.6432446837425232,-6.563561782968463e-06,0.0,0.000321944564348,0.0,0.0,47.93754577636719,0.0,0.0,0.0,0.4216963648796081,4.0,0.0,1.0
470880,293.1742553710937,297.1499938964844,293.1499938964844,0.0491989739239215,-1379.9715576171875,304.1498718261719,0.616813063621521,0.0956562757492065,0.0877085253596305,293.6208801269531,297.1499938964844,293.1499938964844,0.0067242300137877,-499.6440734863281,299.58380126953125,0.4833046793937683,0.050000000745058,0.0490763895213604,293.2065124511719,297.1499938964844,293.1499938964844,0.2553708553314209,-3766.830810546875,304.1524658203125,0.9393128156661988,0.3408967852592468,0.2393649518489837,293.1752319335937,297.1499938964844,293.1499938964844,0.3266087770462036,-6207.30712890625,304.1187438964844,0.9990000128746032,0.4313026070594787,0.3954835832118988,293.3254089355469,297.1499938964844,293.1499938964844,0.0066902586258947,-2360.928466796875,299.5347900390625,0.4833046793937683,0.050000000745058,0.2327972650527954,291.1315612792969,291.1499938964844,260.7300109863281,259.19879150390625,279.3668518066406,293.3254089355469,291.1264953613281,1.0,0.26780566573143,0.823509693145752,0.823509693145752,1.0,1.0,-1.2054338455200195,0.5163820385932922,0.6890517473220825,0.2241154313087463,0.0,0.0,0.6079512238502502,52.29523468017578,70.0,-85.65100860595703,-14160.9228515625,206.6493988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2059326171875,308.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17913.087890625,18000.0,0.0,0.0,0.3172264993190765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432381272315979,0.6432446837425232,-6.563561782968463e-06,0.0,0.000321944564348,0.0,0.0,47.93754577636719,0.0,0.0,0.0,0.4216963648796081,4.0,0.0,1.0
470940,293.17340087890625,297.1499938964844,293.1499938964844,0.0492128245532512,-1380.6470947265625,304.14990234375,0.605969250202179,0.095215305685997,0.0875022187829017,293.6200866699219,297.1499938964844,293.1499938964844,0.0065989606082439,-493.2935791015625,299.40838623046875,0.4746220111846924,0.050000000745058,0.0492450259625911,293.20703125,297.1499938964844,293.1499938964844,0.2549937069416046,-3762.903076171875,304.1523132324219,0.9203543066978456,0.339361697435379,0.2384398579597473,293.21014404296875,297.1499938964844,293.1499938964844,0.3360669910907745,-6349.3369140625,304.1150817871094,0.9929721355438232,0.423566460609436,0.4034129679203033,293.32586669921875,297.1499938964844,293.1499938964844,0.0066668805666267,-2358.52978515625,299.4587097167969,0.4746220111846924,0.050000000745058,0.2335972040891647,291.0929260253906,291.1499938964844,260.76666259765625,259.2300109863281,279.37908935546875,293.3258361816406,291.0916748046875,1.0,0.2743845283985138,0.8232237696647644,0.8232237696647644,1.0,1.0,-1.2148914337158203,0.5205476880073547,0.6943437457084656,0.2266076505184173,0.0,0.0,0.6184554100036621,56.70682144165039,73.0,-48.90581893920898,-14296.2646484375,218.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830078125,308.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17818.802734375,18000.0,0.0,0.0,0.3144418597221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621885299682617,0.6621952056884766,-6.692462648061337e-06,0.0,0.000319118524203,0.0,0.0,50.71864318847656,0.0,0.0,0.0,0.4288280010223388,4.0,0.0,1.0
471000,293.17340087890625,297.1499938964844,293.1499938964844,0.0492128245532512,-1380.6470947265625,304.14990234375,0.605969250202179,0.095215305685997,0.0875022187829017,293.6200866699219,297.1499938964844,293.1499938964844,0.0065989606082439,-493.2935791015625,299.40838623046875,0.4746220111846924,0.050000000745058,0.0492450259625911,293.20703125,297.1499938964844,293.1499938964844,0.2549937069416046,-3762.903076171875,304.1523132324219,0.9203543066978456,0.339361697435379,0.2384398579597473,293.21014404296875,297.1499938964844,293.1499938964844,0.3360669910907745,-6349.3369140625,304.1150817871094,0.9929721355438232,0.423566460609436,0.4034129679203033,293.32586669921875,297.1499938964844,293.1499938964844,0.0066668805666267,-2358.52978515625,299.4587097167969,0.4746220111846924,0.050000000745058,0.2335972040891647,291.0929260253906,291.1499938964844,260.76666259765625,259.2300109863281,279.37908935546875,293.3258361816406,291.0916748046875,1.0,0.2743845283985138,0.8232237696647644,0.8232237696647644,1.0,1.0,-1.2148914337158203,0.5205476880073547,0.6943437457084656,0.2266076505184173,0.0,0.0,0.6184554100036621,56.70682144165039,73.0,-48.90581893920898,-14296.2646484375,218.94419860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0830078125,308.919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17818.802734375,18000.0,0.0,0.0,0.3144418597221374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621885299682617,0.6621952056884766,-6.692462648061337e-06,0.0,0.000319118524203,0.0,0.0,50.71864318847656,0.0,0.0,0.0,0.4288280010223388,4.0,0.0,1.0
471060,293.1722106933594,297.1499938964844,293.1499938964844,0.0489518716931343,-1376.0711669921875,304.1503601074219,0.593943178653717,0.0948613062500953,0.0873333811759948,293.6190185546875,297.1499938964844,293.1499938964844,0.0064612836576998,-485.0826721191406,299.25408935546875,0.4634273946285248,0.050000000745058,0.0494447872042655,293.20751953125,297.1499938964844,293.1499938964844,0.2533853054046631,-3743.410888671875,304.1542358398437,0.9015564918518066,0.3378196060657501,0.2375074923038482,293.2245788574219,297.1499938964844,293.1499938964844,0.3313498198986053,-6271.60595703125,304.1342163085937,0.9749794006347656,0.4190841913223266,0.3985182642936706,293.3268737792969,297.1499938964844,293.1499938964844,0.0066273566335439,-2346.958984375,299.4009094238281,0.4634273946285248,0.050000000745058,0.2345447689294815,291.10992431640625,291.1499938964844,260.8033447265625,259.2613830566406,279.4006042480469,293.3268127441406,291.1118469238281,1.0,0.2798686623573303,0.8225959539413452,0.8225959539413452,1.0,1.0,-1.2089462280273438,0.5178078413009644,0.6911383867263794,0.2251200377941131,0.0,0.0,0.623002827167511,61.67967224121094,76.0,7.539020538330078,-14273.197265625,227.13575744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9013366699219,308.8612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.33203125,18000.0,0.0,0.0,0.3128836750984192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771160364151001,0.6771228313446045,-6.828459845564794e-06,0.0,0.0003175371384713,0.0,0.0,53.1884651184082,0.0,0.0,0.0,0.434725821018219,4.0,0.0,1.0
471120,293.1722106933594,297.1499938964844,293.1499938964844,0.0489518716931343,-1376.0711669921875,304.1503601074219,0.593943178653717,0.0948613062500953,0.0873333811759948,293.6190185546875,297.1499938964844,293.1499938964844,0.0064612836576998,-485.0826721191406,299.25408935546875,0.4634273946285248,0.050000000745058,0.0494447872042655,293.20751953125,297.1499938964844,293.1499938964844,0.2533853054046631,-3743.410888671875,304.1542358398437,0.9015564918518066,0.3378196060657501,0.2375074923038482,293.2245788574219,297.1499938964844,293.1499938964844,0.3313498198986053,-6271.60595703125,304.1342163085937,0.9749794006347656,0.4190841913223266,0.3985182642936706,293.3268737792969,297.1499938964844,293.1499938964844,0.0066273566335439,-2346.958984375,299.4009094238281,0.4634273946285248,0.050000000745058,0.2345447689294815,291.10992431640625,291.1499938964844,260.8033447265625,259.2613830566406,279.4006042480469,293.3268127441406,291.1118469238281,1.0,0.2798686623573303,0.8225959539413452,0.8225959539413452,1.0,1.0,-1.2089462280273438,0.5178078413009644,0.6911383867263794,0.2251200377941131,0.0,0.0,0.623002827167511,61.67967224121094,76.0,7.539020538330078,-14273.197265625,227.13575744628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9013366699219,308.8612976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17883.33203125,18000.0,0.0,0.0,0.3128836750984192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6771160364151001,0.6771228313446045,-6.828459845564794e-06,0.0,0.0003175371384713,0.0,0.0,53.1884651184082,0.0,0.0,0.0,0.434725821018219,4.0,0.0,1.0
471180,293.1700134277344,297.1499938964844,293.1499938964844,0.0489040687680244,-1375.1767578125,304.1502990722656,0.5846433639526367,0.0947427153587341,0.0873375087976455,293.61773681640625,297.1499938964844,293.1499938964844,0.0063233156688511,-476.84674072265625,299.0982971191406,0.4535470604896545,0.050000000745058,0.0496166460216045,293.207275390625,297.1499938964844,293.1499938964844,0.252034068107605,-3727.300048828125,304.1550598144531,0.8878759741783142,0.3364088237285614,0.2366342693567276,293.2288513183594,297.1499938964844,293.1499938964844,0.3287756443023681,-6229.2177734375,304.1435852050781,0.9597107172012328,0.4163173139095306,0.3958167731761932,293.3277282714844,297.1499938964844,293.1499938964844,0.0065847127698361,-2335.165283203125,299.3405456542969,0.4535470604896545,0.050000000745058,0.2353599965572357,291.11962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.42059326171875,293.32769775390625,291.1201171875,1.0,0.284733235836029,0.821968138217926,0.821968138217926,1.0,1.0,-1.205844521522522,0.5163416266441345,0.6895028948783875,0.2243486791849136,0.0,0.0,0.6262437105178833,65.9876480102539,79.0,9.56630039215088,-14216.40625,234.8793792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,308.7523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.60546875,18000.0,0.0,0.0,0.3120798766613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844680309295654,0.6844748854637146,-6.898807896504877e-06,0.0,0.0003167213872075,0.0,0.0,54.45134353637695,0.0,0.0,0.0,0.4378007054328918,4.0,0.0,1.0
471240,293.1700134277344,297.1499938964844,293.1499938964844,0.0489040687680244,-1375.1767578125,304.1502990722656,0.5846433639526367,0.0947427153587341,0.0873375087976455,293.61773681640625,297.1499938964844,293.1499938964844,0.0063233156688511,-476.84674072265625,299.0982971191406,0.4535470604896545,0.050000000745058,0.0496166460216045,293.207275390625,297.1499938964844,293.1499938964844,0.252034068107605,-3727.300048828125,304.1550598144531,0.8878759741783142,0.3364088237285614,0.2366342693567276,293.2288513183594,297.1499938964844,293.1499938964844,0.3287756443023681,-6229.2177734375,304.1435852050781,0.9597107172012328,0.4163173139095306,0.3958167731761932,293.3277282714844,297.1499938964844,293.1499938964844,0.0065847127698361,-2335.165283203125,299.3405456542969,0.4535470604896545,0.050000000745058,0.2353599965572357,291.11962890625,291.1499938964844,260.8399963378906,259.2929382324219,279.42059326171875,293.32769775390625,291.1201171875,1.0,0.284733235836029,0.821968138217926,0.821968138217926,1.0,1.0,-1.205844521522522,0.5163416266441345,0.6895028948783875,0.2243486791849136,0.0,0.0,0.6262437105178833,65.9876480102539,79.0,9.56630039215088,-14216.40625,234.8793792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7181396484375,308.7523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17925.60546875,18000.0,0.0,0.0,0.3120798766613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6844680309295654,0.6844748854637146,-6.898807896504877e-06,0.0,0.0003167213872075,0.0,0.0,54.45134353637695,0.0,0.0,0.0,0.4378007054328918,4.0,0.0,1.0
471300,293.1686706542969,297.1499938964844,293.1499938964844,0.0489519611001014,-1375.951171875,304.1501770019531,0.5807004570960999,0.0947514101862907,0.0874024853110313,293.6169128417969,297.1499938964844,293.1499938964844,0.0062558716163039,-472.7983093261719,299.0201110839844,0.4493967294692993,0.050000000745058,0.0496963337063789,293.2071533203125,297.1499938964844,293.1499938964844,0.2514179646968841,-3720.009765625,304.1552429199219,0.8819271326065063,0.3357108533382416,0.2362077683210373,293.2295837402344,297.1499938964844,293.1499938964844,0.3277709484100342,-6212.962890625,304.1465759277344,0.9527018666267396,0.4151734709739685,0.3947614133358001,293.3280334472656,297.1499938964844,293.1499938964844,0.006563785020262,-2329.516357421875,299.3096923828125,0.4493967294692993,0.050000000745058,0.2357380092144012,291.12188720703125,291.1499938964844,260.8583374023437,259.3088073730469,279.4302978515625,293.3280029296875,291.122314453125,1.0,0.2869900166988373,0.821654200553894,0.821654200553894,1.0,1.0,-1.204693078994751,0.5157870650291443,0.6889060139656067,0.224064752459526,0.0,0.0,0.6278894543647766,67.98948669433594,79.0,8.32345199584961,-14191.81640625,238.56863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63092041015625,308.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17929.30859375,18000.0,0.0,0.0,0.3119039535522461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.68809974193573,0.6881066560745239,-6.929915343789617e-06,0.0,0.0003165428643114,0.0,0.0,55.05888748168945,0.0,0.0,0.0,0.4392589032649994,4.0,0.0,1.0
471360,293.1672668457031,297.1499938964844,293.1499938964844,0.0490301921963691,-1377.2333984375,304.1499938964844,0.5771105289459229,0.0947917252779007,0.0874973759055137,293.615966796875,297.1499938964844,293.1499938964844,0.0061889379285275,-468.7474670410156,298.9422912597656,0.4456403851509094,0.050000000745058,0.0497730188071727,293.2070007324219,297.1499938964844,293.1499938964844,0.2508059442043304,-3712.77880859375,304.1553955078125,0.8764197826385498,0.3350123167037964,0.2357788383960724,293.2298583984375,297.1499938964844,293.1499938964844,0.3268395364284515,-6198.080078125,304.1488952636719,0.9460209608078004,0.4141104817390442,0.3938019275665283,293.3282470703125,297.1499938964844,293.1499938964844,0.0065426542423665,-2323.809814453125,299.2789001464844,0.4456403851509094,0.050000000745058,0.2361017763614654,291.123779296875,291.1499938964844,260.8766784667969,259.32470703125,279.4396057128906,293.3282470703125,291.1241149902344,1.0,0.2891516983509063,0.8214676380157471,0.8214676380157471,1.0,1.0,-1.2036689519882202,0.5152999758720398,0.6883690357208252,0.2238237410783767,0.0,0.0,0.6294463872909546,69.91719818115234,82.0,6.930315971374512,-14168.5390625,242.14537048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5476989746094,308.6495056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17932.708984375,18000.0,0.0,0.0,0.3118586540222168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915594935417175,0.6915664672851562,-6.95967037245282e-06,0.0,0.0003164968802593,0.0,0.0,55.64216613769531,0.0,0.0,0.0,0.440648466348648,4.0,0.0,1.0
471420,293.16436767578125,297.1499938964844,293.1499938964844,0.0492531172931194,-1380.9097900390625,304.1496276855469,0.5707613229751587,0.0949436575174331,0.0877520442008972,293.6136169433594,297.1499938964844,293.1499938964844,0.0060573644004762,-460.6868286132813,298.7880859375,0.4390634298324585,0.050000000745058,0.0499194860458374,293.20672607421875,297.1499938964844,293.1499938964844,0.2495961338281631,-3698.508056640625,304.1556091308594,0.8664754033088684,0.3336229920387268,0.2349186390638351,293.22967529296875,297.1499938964844,293.1499938964844,0.3250901103019714,-6170.56591796875,304.1521301269531,0.9335352778434752,0.4121229648590088,0.3920401334762573,293.32843017578125,297.1499938964844,293.1499938964844,0.0065002040937542,-2312.3271484375,299.2174987792969,0.4390634298324585,0.050000000745058,0.2367965430021286,291.1266174316406,291.1499938964844,260.913330078125,259.3567199707031,279.4579162597656,293.32843017578125,291.1268920898437,1.0,0.2932405173778534,0.8210945129394531,0.8210945129394531,1.0,1.0,-1.2018370628356934,0.5144241452217102,0.6874129772186279,0.2233977615833282,0.0,0.0,0.632369875907898,73.60086822509766,85.0,4.924235820770264,-14126.3583984375,249.00906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3964233398437,308.55828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.22265625,18000.0,0.0,0.0,0.3120914399623871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69803786277771,0.6980448365211487,-7.015583378233714e-06,0.0,0.000316733145155,0.0,0.0,56.74546813964844,0.0,0.0,0.0,0.4432572424411773,4.0,0.0,1.0
471480,293.16436767578125,297.1499938964844,293.1499938964844,0.0492531172931194,-1380.9097900390625,304.1496276855469,0.5707613229751587,0.0949436575174331,0.0877520442008972,293.6136169433594,297.1499938964844,293.1499938964844,0.0060573644004762,-460.6868286132813,298.7880859375,0.4390634298324585,0.050000000745058,0.0499194860458374,293.20672607421875,297.1499938964844,293.1499938964844,0.2495961338281631,-3698.508056640625,304.1556091308594,0.8664754033088684,0.3336229920387268,0.2349186390638351,293.22967529296875,297.1499938964844,293.1499938964844,0.3250901103019714,-6170.56591796875,304.1521301269531,0.9335352778434752,0.4121229648590088,0.3920401334762573,293.32843017578125,297.1499938964844,293.1499938964844,0.0065002040937542,-2312.3271484375,299.2174987792969,0.4390634298324585,0.050000000745058,0.2367965430021286,291.1266174316406,291.1499938964844,260.913330078125,259.3567199707031,279.4579162597656,293.32843017578125,291.1268920898437,1.0,0.2932405173778534,0.8210945129394531,0.8210945129394531,1.0,1.0,-1.2018370628356934,0.5144241452217102,0.6874129772186279,0.2233977615833282,0.0,0.0,0.632369875907898,73.60086822509766,85.0,4.924235820770264,-14126.3583984375,249.00906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3964233398437,308.55828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.22265625,18000.0,0.0,0.0,0.3120914399623871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69803786277771,0.6980448365211487,-7.015583378233714e-06,0.0,0.000316733145155,0.0,0.0,56.74546813964844,0.0,0.0,0.0,0.4432572424411773,4.0,0.0,1.0
471540,293.16143798828125,297.1499938964844,293.1499938964844,0.049536183476448,-1385.576904296875,304.1492919921875,0.5652799010276794,0.0951707959175109,0.0880724489688873,293.6106262207031,297.1499938964844,293.1499938964844,0.005928689148277,-452.65435791015625,298.6366882324219,0.4334552884101867,0.050000000745058,0.0500590503215789,293.20623779296875,297.1499938964844,293.1499938964844,0.2484039515256881,-3684.44775390625,304.1557312011719,0.8576903939247131,0.3322881758213043,0.2340807765722274,293.2291259765625,297.1499938964844,293.1499938964844,0.3233681917190552,-6143.888671875,304.1542663574219,0.9221664667129515,0.4102191030979156,0.390377014875412,293.328369140625,297.1499938964844,293.1499938964844,0.0064572156406939,-2300.543701171875,299.1569519042969,0.4334552884101867,0.050000000745058,0.2374585717916488,291.1297912597656,291.1499938964844,260.95001220703125,259.3889465332031,279.4759826660156,293.3283996582031,291.1301574707031,1.0,0.297081708908081,0.820721447467804,0.820721447467804,1.0,1.0,-1.2001818418502808,0.5136277079582214,0.6865541338920593,0.2230154424905777,0.0,0.0,0.6348618268966675,77.11238861083984,88.0,4.9471588134765625,-14090.0224609375,255.5660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,308.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.72265625,18000.0,0.0,0.0,0.3126477003097534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037882804870605,0.703795313835144,-7.066230409691343e-06,0.0,0.0003172976721543,0.0,0.0,57.74213790893555,0.0,0.0,0.0,0.4455824792385101,4.0,0.0,1.0
471600,293.16143798828125,297.1499938964844,293.1499938964844,0.049536183476448,-1385.576904296875,304.1492919921875,0.5652799010276794,0.0951707959175109,0.0880724489688873,293.6106262207031,297.1499938964844,293.1499938964844,0.005928689148277,-452.65435791015625,298.6366882324219,0.4334552884101867,0.050000000745058,0.0500590503215789,293.20623779296875,297.1499938964844,293.1499938964844,0.2484039515256881,-3684.44775390625,304.1557312011719,0.8576903939247131,0.3322881758213043,0.2340807765722274,293.2291259765625,297.1499938964844,293.1499938964844,0.3233681917190552,-6143.888671875,304.1542663574219,0.9221664667129515,0.4102191030979156,0.390377014875412,293.328369140625,297.1499938964844,293.1499938964844,0.0064572156406939,-2300.543701171875,299.1569519042969,0.4334552884101867,0.050000000745058,0.2374585717916488,291.1297912597656,291.1499938964844,260.95001220703125,259.3889465332031,279.4759826660156,293.3283996582031,291.1301574707031,1.0,0.297081708908081,0.820721447467804,0.820721447467804,1.0,1.0,-1.2001818418502808,0.5136277079582214,0.6865541338920593,0.2230154424905777,0.0,0.0,0.6348618268966675,77.11238861083984,88.0,4.9471588134765625,-14090.0224609375,255.5660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,308.4826965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17945.72265625,18000.0,0.0,0.0,0.3126477003097534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037882804870605,0.703795313835144,-7.066230409691343e-06,0.0,0.0003172976721543,0.0,0.0,57.74213790893555,0.0,0.0,0.0,0.4455824792385101,4.0,0.0,1.0
471660,293.1585693359375,297.1499938964844,293.1499938964844,0.0498641468584537,-1390.975341796875,304.14898681640625,0.5604787468910217,0.0954607874155044,0.0884468704462051,293.6070251464844,297.1499938964844,293.1499938964844,0.0058030975051224,-444.66259765625,298.48858642578125,0.4285838007926941,0.050000000745058,0.050193652510643,293.2055053710937,297.1499938964844,293.1499938964844,0.2472390383481979,-3670.69775390625,304.15576171875,0.8498291373252869,0.331011027097702,0.2332837134599685,293.2284240722656,297.1499938964844,293.1499938964844,0.3216152489185333,-6116.970703125,304.15576171875,0.9119538068771362,0.4083569347858429,0.3887510895729065,293.328125,297.1499938964844,293.1499938964844,0.0064136856235563,-2288.40576171875,299.0973815917969,0.4285838007926941,0.050000000745058,0.238097071647644,291.1340637207031,291.1499938964844,260.9866638183594,259.4213562011719,279.493896484375,293.328125,291.1345520019531,1.0,0.3007360398769378,0.8203273415565491,0.8203273415565491,1.0,1.0,-1.19865083694458,0.5128846168518066,0.6857662200927734,0.2226641029119491,0.0,0.0,0.6367118954658508,80.50011444091797,76.0,6.083012104034424,-14057.7724609375,261.8994445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,308.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.41796875,18000.0,0.0,0.0,0.3134011924266815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083696126937866,0.7083767056465149,-7.108161753421882e-06,0.0,0.0003180623752996,0.0,0.0,58.55373764038086,0.0,0.0,0.0,0.4474501311779022,4.0,0.0,1.0
471720,293.1585693359375,297.1499938964844,293.1499938964844,0.0498641468584537,-1390.975341796875,304.14898681640625,0.5604787468910217,0.0954607874155044,0.0884468704462051,293.6070251464844,297.1499938964844,293.1499938964844,0.0058030975051224,-444.66259765625,298.48858642578125,0.4285838007926941,0.050000000745058,0.050193652510643,293.2055053710937,297.1499938964844,293.1499938964844,0.2472390383481979,-3670.69775390625,304.15576171875,0.8498291373252869,0.331011027097702,0.2332837134599685,293.2284240722656,297.1499938964844,293.1499938964844,0.3216152489185333,-6116.970703125,304.15576171875,0.9119538068771362,0.4083569347858429,0.3887510895729065,293.328125,297.1499938964844,293.1499938964844,0.0064136856235563,-2288.40576171875,299.0973815917969,0.4285838007926941,0.050000000745058,0.238097071647644,291.1340637207031,291.1499938964844,260.9866638183594,259.4213562011719,279.493896484375,293.328125,291.1345520019531,1.0,0.3007360398769378,0.8203273415565491,0.8203273415565491,1.0,1.0,-1.19865083694458,0.5128846168518066,0.6857662200927734,0.2226641029119491,0.0,0.0,0.6367118954658508,80.50011444091797,76.0,6.083012104034424,-14057.7724609375,261.8994445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1670837402344,308.4231262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17957.41796875,18000.0,0.0,0.0,0.3134011924266815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7083696126937866,0.7083767056465149,-7.108161753421882e-06,0.0,0.0003180623752996,0.0,0.0,58.55373764038086,0.0,0.0,0.0,0.4474501311779022,4.0,0.0,1.0
471780,293.1556091308594,297.1499938964844,293.1499938964844,0.0500918105244636,-1394.6600341796875,304.1489562988281,0.5628017783164978,0.0958456993103027,0.0887294933199882,293.602783203125,297.1499938964844,293.1499938964844,0.005659488029778,-435.24224853515625,298.3448486328125,0.4298926889896393,0.050000000745058,0.0501561500132083,293.2045288085937,297.1499938964844,293.1499938964844,0.2459082752466201,-3654.879150390625,304.15606689453125,0.8506584167480469,0.3298000693321228,0.2323991805315017,293.2274475097656,297.1499938964844,293.1499938964844,0.3196494579315185,-6086.837890625,304.1571044921875,0.9127504229545592,0.40656179189682,0.3870061635971069,293.32763671875,297.1499938964844,293.1499938964844,0.0063450066372752,-2268.1962890625,299.0396728515625,0.4298926889896393,0.050000000745058,0.2379191815853119,291.1409606933594,291.1499938964844,261.0233459472656,259.4537658691406,279.5125732421875,293.3276672363281,291.1419372558594,1.0,0.2988441586494446,0.8199332356452942,0.8199332356452942,1.0,1.0,-1.195576310157776,0.5114466547966003,0.6841296553611755,0.2219392955303192,0.0,0.0,0.6375123262405396,79.50826263427734,64.0,10.2560396194458,-14016.2734375,258.7101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,308.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.216796875,18000.0,0.0,0.0,0.3142172396183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112006545066833,0.7112078070640564,-7.136818112485344e-06,0.0,0.0003188905538991,0.0,0.0,59.07632446289063,0.0,0.0,0.0,0.4486192762851715,4.0,0.0,1.0
471840,293.1556091308594,297.1499938964844,293.1499938964844,0.0500918105244636,-1394.6600341796875,304.1489562988281,0.5628017783164978,0.0958456993103027,0.0887294933199882,293.602783203125,297.1499938964844,293.1499938964844,0.005659488029778,-435.24224853515625,298.3448486328125,0.4298926889896393,0.050000000745058,0.0501561500132083,293.2045288085937,297.1499938964844,293.1499938964844,0.2459082752466201,-3654.879150390625,304.15606689453125,0.8506584167480469,0.3298000693321228,0.2323991805315017,293.2274475097656,297.1499938964844,293.1499938964844,0.3196494579315185,-6086.837890625,304.1571044921875,0.9127504229545592,0.40656179189682,0.3870061635971069,293.32763671875,297.1499938964844,293.1499938964844,0.0063450066372752,-2268.1962890625,299.0396728515625,0.4298926889896393,0.050000000745058,0.2379191815853119,291.1409606933594,291.1499938964844,261.0233459472656,259.4537658691406,279.5125732421875,293.3276672363281,291.1419372558594,1.0,0.2988441586494446,0.8199332356452942,0.8199332356452942,1.0,1.0,-1.195576310157776,0.5114466547966003,0.6841296553611755,0.2219392955303192,0.0,0.0,0.6375123262405396,79.50826263427734,64.0,10.2560396194458,-14016.2734375,258.7101745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09423828125,308.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.216796875,18000.0,0.0,0.0,0.3142172396183014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7112006545066833,0.7112078070640564,-7.136818112485344e-06,0.0,0.0003188905538991,0.0,0.0,59.07632446289063,0.0,0.0,0.0,0.4486192762851715,4.0,0.0,1.0
471900,293.15399169921875,297.1499938964844,293.1499938964844,0.05019037052989,-1396.228515625,304.1489562988281,0.5662553310394287,0.0960895642638206,0.0888647362589836,293.6003723144531,297.1499938964844,293.1499938964844,0.0055827773176133,-430.1047668457031,298.2751159667969,0.4325063526630401,0.050000000745058,0.0500842556357383,293.20391845703125,297.1499938964844,293.1499938964844,0.2451879531145095,-3646.283935546875,304.1562805175781,0.853797435760498,0.3292307555675506,0.2319416850805282,293.22686767578125,297.1499938964844,293.1499938964844,0.3185929358005523,-6070.6513671875,304.1577453613281,0.916582465171814,0.4057002365589142,0.3861128687858581,293.3272399902344,297.1499938964844,293.1499938964844,0.0063030254095792,-2255.531982421875,299.0119323730469,0.4325063526630401,0.050000000745058,0.2375781536102295,291.1461181640625,291.1499938964844,261.0416564941406,259.469970703125,279.5220642089844,293.3273010253906,291.147216796875,1.0,0.2964510023593902,0.8197361826896667,0.8197361826896667,1.0,1.0,-1.1936217546463013,0.5105417966842651,0.6830799579620361,0.2214711904525756,0.0,0.0,0.6372554302215576,77.66080474853516,64.0,12.54957103729248,-13990.9169921875,254.21878051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0701599121094,308.36962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.646484375,18000.0,0.0,0.0,0.3145951330661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114458084106445,0.7114529609680176,-7.142424692574423e-06,0.0,0.000319274055073,0.0,0.0,59.14185333251953,0.0,0.0,0.0,0.4487413167953491,4.0,0.0,1.0
471960,293.15234375,297.1499938964844,293.1499938964844,0.0502916015684604,-1397.8382568359375,304.1489562988281,0.5709697604179382,0.0963650271296501,0.0890051126480102,293.5977783203125,297.1499938964844,293.1499938964844,0.0055044395849108,-424.804931640625,298.2065124511719,0.4362912178039551,0.050000000745058,0.0499866604804992,293.2032165527344,297.1499938964844,293.1499938964844,0.2444565743207931,-3637.552978515625,304.1564636230469,0.8584742546081543,0.3286846280097961,0.2314816266298294,293.2261657714844,297.1499938964844,293.1499938964844,0.3175193071365356,-6054.2255859375,304.1582946777344,0.9223963618278505,0.4048623740673065,0.3852162957191467,293.3267822265625,297.1499938964844,293.1499938964844,0.0062577622011303,-2241.76318359375,298.9846496582031,0.4362912178039551,0.050000000745058,0.2371151894330978,291.15167236328125,291.1499938964844,261.0599975585937,259.4862060546875,279.5315856933594,293.32684326171875,291.1528015136719,1.0,0.2932871282100677,0.8195469379425049,0.8195469379425049,1.0,1.0,-1.1914892196655271,0.5095582604408264,0.6819309592247009,0.2209592759609222,0.0,0.0,0.6365885138511658,75.15997314453125,52.0,14.077484130859377,-13962.70703125,248.35061645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,308.3595886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.3149257600307464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7107911109924316,0.7107982635498047,-7.14056113793049e-06,0.0,0.0003196096222382,0.0,0.0,59.0513801574707,0.0,0.0,0.0,0.448505699634552,4.0,0.0,1.0
