time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472020,293.14892578125,297.1499938964844,293.1499938964844,0.0505149364471435,-1401.4073486328125,304.14892578125,0.5838261246681213,0.0970000252127647,0.0893095508217811,293.5921325683594,297.1499938964844,293.1499938964844,0.0053458493202924,-413.9373168945313,298.0722961425781,0.4475712478160858,0.050000000745058,0.0497331358492374,293.2016296386719,297.1499938964844,293.1499938964844,0.2429943829774856,-3620.102294921875,304.15673828125,0.8723510503768921,0.3276572823524475,0.2305648177862167,293.2245788574219,297.1499938964844,293.1499938964844,0.3153646290302276,-6021.33154296875,304.1590881347656,0.9395504593849182,0.4032540023326874,0.3834294974803924,293.3256530761719,297.1499938964844,293.1499938964844,0.0061607318930327,-2211.98583984375,298.93115234375,0.4475712478160858,0.050000000745058,0.2359125912189483,291.16290283203125,291.1499938964844,261.0966796875,259.5186767578125,279.5506591796875,293.3257141113281,291.1640319824219,1.0,0.2850882112979889,0.8191684484481812,0.8191684484481812,1.0,1.0,-1.186861872673035,0.5074306130409241,0.6794312596321106,0.2198445200920105,0.0,0.0,0.6341144442558289,68.6763687133789,40.0,15.248726844787598,-13899.7421875,233.55157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496520996094,308.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0703125,18000.0,0.0,0.0,0.3153773248195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069445252418518,0.7069516777992249,-7.114832442312036e-06,0.0,0.0003200678911525,0.0,0.0,58.42688751220703,0.0,0.0,0.0,0.4470118880271911,4.0,0.0,1.0
472080,293.14892578125,297.1499938964844,293.1499938964844,0.0505149364471435,-1401.4073486328125,304.14892578125,0.5838261246681213,0.0970000252127647,0.0893095508217811,293.5921325683594,297.1499938964844,293.1499938964844,0.0053458493202924,-413.9373168945313,298.0722961425781,0.4475712478160858,0.050000000745058,0.0497331358492374,293.2016296386719,297.1499938964844,293.1499938964844,0.2429943829774856,-3620.102294921875,304.15673828125,0.8723510503768921,0.3276572823524475,0.2305648177862167,293.2245788574219,297.1499938964844,293.1499938964844,0.3153646290302276,-6021.33154296875,304.1590881347656,0.9395504593849182,0.4032540023326874,0.3834294974803924,293.3256530761719,297.1499938964844,293.1499938964844,0.0061607318930327,-2211.98583984375,298.93115234375,0.4475712478160858,0.050000000745058,0.2359125912189483,291.16290283203125,291.1499938964844,261.0966796875,259.5186767578125,279.5506591796875,293.3257141113281,291.1640319824219,1.0,0.2850882112979889,0.8191684484481812,0.8191684484481812,1.0,1.0,-1.186861872673035,0.5074306130409241,0.6794312596321106,0.2198445200920105,0.0,0.0,0.6341144442558289,68.6763687133789,40.0,15.248726844787598,-13899.7421875,233.55157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0496520996094,308.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0703125,18000.0,0.0,0.0,0.3153773248195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7069445252418518,0.7069516777992249,-7.114832442312036e-06,0.0,0.0003200678911525,0.0,0.0,58.42688751220703,0.0,0.0,0.0,0.4470118880271911,4.0,0.0,1.0
472140,293.1454162597656,297.1499938964844,293.1499938964844,0.0507791228592395,-1405.67236328125,304.1488342285156,0.6009352803230286,0.0977340191602706,0.0896537005901336,293.5858154296875,297.1499938964844,293.1499938964844,0.0051882397383451,-402.97943115234375,297.94171142578125,0.4646306335926056,0.050000000745058,0.0494249425828456,293.1998596191406,297.1499938964844,293.1499938964844,0.2415690273046493,-3603.110107421875,304.1568603515625,0.8927403092384338,0.3267090618610382,0.2296640574932098,293.2227783203125,297.1499938964844,293.1499938964844,0.3132474720478058,-5989.10009765625,304.1595764160156,0.9628491997718812,0.4017288982868194,0.3816680014133453,293.3241882324219,297.1499938964844,293.1499938964844,0.0060589159838855,-2180.472900390625,298.8786315917969,0.4646306335926056,0.050000000745058,0.2344506531953811,291.1733703613281,291.1499938964844,261.1333312988281,259.5511474609375,279.56964111328125,293.32427978515625,291.17437744140625,1.0,0.2749015688896179,0.8187898993492126,0.8187898993492126,1.0,1.0,-1.1819547414779663,0.5051804184913635,0.6767743825912476,0.2186576724052429,0.0,0.0,0.6302857398986816,60.8047103881836,28.0,14.42150592803955,-13829.94921875,215.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766906738281,308.3554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.166015625,18000.0,0.0,0.0,0.3154625594615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000054121017456,0.7000125050544739,-7.062126769596944e-06,0.0,0.0003201543877366,0.0,0.0,57.270694732666016,0.0,0.0,0.0,0.4442752301692962,4.0,0.0,1.0
472200,293.1454162597656,297.1499938964844,293.1499938964844,0.0507791228592395,-1405.67236328125,304.1488342285156,0.6009352803230286,0.0977340191602706,0.0896537005901336,293.5858154296875,297.1499938964844,293.1499938964844,0.0051882397383451,-402.97943115234375,297.94171142578125,0.4646306335926056,0.050000000745058,0.0494249425828456,293.1998596191406,297.1499938964844,293.1499938964844,0.2415690273046493,-3603.110107421875,304.1568603515625,0.8927403092384338,0.3267090618610382,0.2296640574932098,293.2227783203125,297.1499938964844,293.1499938964844,0.3132474720478058,-5989.10009765625,304.1595764160156,0.9628491997718812,0.4017288982868194,0.3816680014133453,293.3241882324219,297.1499938964844,293.1499938964844,0.0060589159838855,-2180.472900390625,298.8786315917969,0.4646306335926056,0.050000000745058,0.2344506531953811,291.1733703613281,291.1499938964844,261.1333312988281,259.5511474609375,279.56964111328125,293.32427978515625,291.17437744140625,1.0,0.2749015688896179,0.8187898993492126,0.8187898993492126,1.0,1.0,-1.1819547414779663,0.5051804184913635,0.6767743825912476,0.2186576724052429,0.0,0.0,0.6302857398986816,60.8047103881836,28.0,14.42150592803955,-13829.94921875,215.975830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0766906738281,308.3554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18070.166015625,18000.0,0.0,0.0,0.3154625594615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000054121017456,0.7000125050544739,-7.062126769596944e-06,0.0,0.0003201543877366,0.0,0.0,57.270694732666016,0.0,0.0,0.0,0.4442752301692962,4.0,0.0,1.0
472260,293.1417236328125,297.1499938964844,293.1499938964844,0.0511236041784286,-1411.3077392578125,304.1486511230469,0.621802568435669,0.0986034497618675,0.0900740101933479,293.5780334472656,297.1499938964844,293.1499938964844,0.0050367098301649,-392.31585693359375,297.816650390625,0.4830274283885956,0.050000000745058,0.0490819625556468,293.1978759765625,297.1499938964844,293.1499938964844,0.24022276699543,-3587.094482421875,304.1568298339844,0.9224064946174622,0.325846791267395,0.2287950664758682,293.22076416015625,297.1499938964844,293.1499938964844,0.3112189769744873,-5958.3076171875,304.1597595214844,0.989622175693512,0.4002900719642639,0.3799512684345245,293.3224792480469,297.1499938964844,293.1499938964844,0.0059556355699896,-2148.322509765625,298.8266906738281,0.4830274283885956,0.050000000745058,0.2328236997127533,291.1820678710937,291.1499938964844,261.1700134277344,259.58367919921875,279.58837890625,293.3226013183594,291.1828308105469,1.0,0.2631384134292602,0.8184486031532288,0.8184486031532288,1.0,1.0,-1.176990985870361,0.5029115676879883,0.6740793585777283,0.2174552828073501,0.0,0.0,0.6254025101661682,52.05150604248047,25.0,12.063257217407228,-13755.669921875,196.7574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311950683594,308.3712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.970703125,18000.0,0.0,0.0,0.3151087164878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905370354652405,0.6905440092086792,-6.9873321990598924e-06,0.0,0.0003197952755726,0.0,0.0,55.69759368896485,0.0,0.0,0.0,0.4405325055122375,4.0,0.0,1.0
472320,293.1417236328125,297.1499938964844,293.1499938964844,0.0511236041784286,-1411.3077392578125,304.1486511230469,0.621802568435669,0.0986034497618675,0.0900740101933479,293.5780334472656,297.1499938964844,293.1499938964844,0.0050367098301649,-392.31585693359375,297.816650390625,0.4830274283885956,0.050000000745058,0.0490819625556468,293.1978759765625,297.1499938964844,293.1499938964844,0.24022276699543,-3587.094482421875,304.1568298339844,0.9224064946174622,0.325846791267395,0.2287950664758682,293.22076416015625,297.1499938964844,293.1499938964844,0.3112189769744873,-5958.3076171875,304.1597595214844,0.989622175693512,0.4002900719642639,0.3799512684345245,293.3224792480469,297.1499938964844,293.1499938964844,0.0059556355699896,-2148.322509765625,298.8266906738281,0.4830274283885956,0.050000000745058,0.2328236997127533,291.1820678710937,291.1499938964844,261.1700134277344,259.58367919921875,279.58837890625,293.3226013183594,291.1828308105469,1.0,0.2631384134292602,0.8184486031532288,0.8184486031532288,1.0,1.0,-1.176990985870361,0.5029115676879883,0.6740793585777283,0.2174552828073501,0.0,0.0,0.6254025101661682,52.05150604248047,25.0,12.063257217407228,-13755.669921875,196.7574920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1311950683594,308.3712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18092.970703125,18000.0,0.0,0.0,0.3151087164878845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905370354652405,0.6905440092086792,-6.9873321990598924e-06,0.0,0.0003197952755726,0.0,0.0,55.69759368896485,0.0,0.0,0.0,0.4405325055122375,4.0,0.0,1.0
472380,293.1376953125,297.1499938964844,293.1499938964844,0.0516576617956161,-1420.067626953125,304.1482238769531,0.6384415626525879,0.0996271595358848,0.0907292813062667,293.5687255859375,297.1499938964844,293.1499938964844,0.0049061328172683,-382.9569396972656,297.7002258300781,0.495708554983139,0.050000000745058,0.0488465428352355,293.1956481933594,297.1499938964844,293.1499938964844,0.2389641404151916,-3572.055419921875,304.1566467285156,0.9488429427146912,0.3250874876976013,0.2280720472335815,293.2129211425781,297.1499938964844,293.1499938964844,0.2984350323677063,-5756.43603515625,304.17926025390625,0.9990000128746032,0.400048017501831,0.366877943277359,293.3204040527344,297.1499938964844,293.1499938964844,0.0058701238594949,-2121.156982421875,298.7777099609375,0.495708554983139,0.050000000745058,0.2317069768905639,291.1940612792969,291.1499938964844,261.2066650390625,259.6162109375,279.6133728027344,293.320556640625,291.19793701171875,1.0,0.253135472536087,0.8181073665618896,0.8181073665618896,1.0,1.0,-1.1596217155456543,0.495096355676651,0.6645253300666809,0.2132292240858078,0.0,0.0,0.6189754009246826,45.85052490234375,25.0,28.56400680541992,-13595.216796875,178.94418334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,308.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.35546875,18000.0,0.0,0.0,0.3142115175724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678980827331543,0.6789876818656921,-6.896514605614357e-06,0.0,0.0003188847622368,0.0,0.0,53.81616973876953,0.0,0.0,0.0,0.4359548985958099,4.0,0.0,1.0
472440,293.1376953125,297.1499938964844,293.1499938964844,0.0516576617956161,-1420.067626953125,304.1482238769531,0.6384415626525879,0.0996271595358848,0.0907292813062667,293.5687255859375,297.1499938964844,293.1499938964844,0.0049061328172683,-382.9569396972656,297.7002258300781,0.495708554983139,0.050000000745058,0.0488465428352355,293.1956481933594,297.1499938964844,293.1499938964844,0.2389641404151916,-3572.055419921875,304.1566467285156,0.9488429427146912,0.3250874876976013,0.2280720472335815,293.2129211425781,297.1499938964844,293.1499938964844,0.2984350323677063,-5756.43603515625,304.17926025390625,0.9990000128746032,0.400048017501831,0.366877943277359,293.3204040527344,297.1499938964844,293.1499938964844,0.0058701238594949,-2121.156982421875,298.7777099609375,0.495708554983139,0.050000000745058,0.2317069768905639,291.1940612792969,291.1499938964844,261.2066650390625,259.6162109375,279.6133728027344,293.320556640625,291.19793701171875,1.0,0.253135472536087,0.8181073665618896,0.8181073665618896,1.0,1.0,-1.1596217155456543,0.495096355676651,0.6645253300666809,0.2132292240858078,0.0,0.0,0.6189754009246826,45.85052490234375,25.0,28.56400680541992,-13595.216796875,178.94418334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134704589844,308.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.35546875,18000.0,0.0,0.0,0.3142115175724029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678980827331543,0.6789876818656921,-6.896514605614357e-06,0.0,0.0003188847622368,0.0,0.0,53.81616973876953,0.0,0.0,0.0,0.4359548985958099,4.0,0.0,1.0
472500,293.1354675292969,297.1499938964844,293.1499938964844,0.0519179813563823,-1424.1090087890625,304.1480712890625,0.6453040838241577,0.1002202481031417,0.0911643728613853,293.5638732910156,297.1499938964844,293.1499938964844,0.0048436811193823,-378.1955261230469,297.65301513671875,0.5004771947860718,0.050000000745058,0.0487681701779365,293.1944274902344,297.1499938964844,293.1499938964844,0.2380341440439224,-3560.608154296875,304.1571350097656,0.9581979513168336,0.3247482180595398,0.2277715802192688,293.1990966796875,297.1499938964844,293.1499938964844,0.2879022657871246,-5590.16162109375,304.1930236816406,0.9990000128746032,0.4019567370414734,0.3565992712974548,293.3192138671875,297.1499938964844,293.1499938964844,0.005828910972923,-2106.644287109375,298.76153564453125,0.5004771947860718,0.050000000745058,0.2313352078199386,291.2181701660156,291.1499938964844,261.2250061035156,259.63250732421875,279.6274719238281,293.3193664550781,291.2236328125,1.0,0.2488478869199752,0.8179367184638977,0.8179367184638977,1.0,1.0,-1.146886110305786,0.4894090890884399,0.6574769616127014,0.2100759297609329,0.0,0.0,0.6120619773864746,43.690162658691406,25.0,48.92861557006836,-13471.4873046875,170.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,308.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18180.435546875,18000.0,0.0,0.0,0.3133699297904968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690011620521545,0.6690080165863037,-6.829317044321215e-06,0.0,0.0003180306230206,0.0,0.0,52.29075241088867,0.0,0.0,0.0,0.4320622682571411,4.0,0.0,1.0
472560,293.1332092285156,297.1499938964844,293.1499938964844,0.0522389635443687,-1429.2130126953125,304.1478271484375,0.6520606875419617,0.1008458733558654,0.0916477069258689,293.5589904785156,297.1499938964844,293.1499938964844,0.0047825719229876,-373.5592041015625,297.6061096191406,0.5050138235092163,0.050000000745058,0.0486995726823806,293.1932067871094,297.1499938964844,293.1499938964844,0.2371901720762252,-3550.27490234375,304.1573791503906,0.96647971868515,0.3244253098964691,0.2274909168481826,293.1814880371094,297.1499938964844,293.1499938964844,0.2783779501914978,-5439.93310546875,304.20245361328125,0.9990000128746032,0.4047906696796417,0.3473526835441589,293.3178405761719,297.1499938964844,293.1499938964844,0.0057893665507435,-2092.876220703125,298.7454528808594,0.5050138235092163,0.050000000745058,0.2310097962617874,291.2407531738281,291.1499938964844,261.24334716796875,259.6488037109375,279.6405334472656,293.3180236816406,291.2445373535156,1.0,0.244987741112709,0.817833662033081,0.817833662033081,1.0,1.0,-1.13555645942688,0.4843643307685852,0.6511921882629395,0.2072743475437164,0.0,0.0,0.60370934009552,41.79816818237305,28.0,50.523658752441406,-13333.8369140625,163.84527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617248535156,308.4935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18254.595703125,18000.0,0.0,0.0,0.3122013211250305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6541841626167297,0.6541908979415894,-6.727032996423077e-06,0.0,0.0003168446710333,0.0,0.0,50.060157775878906,0.0,0.0,0.0,0.4264516830444336,4.0,0.0,1.0
472620,293.129150390625,297.1499938964844,293.1499938964844,0.0530910603702068,-1443.294189453125,304.1471252441406,0.6633459329605103,0.1020947322249412,0.0926838517189025,293.5491638183594,297.1499938964844,293.1499938964844,0.0046739634126424,-365.5709228515625,297.5023803710937,0.5120709538459778,0.050000000745058,0.0486036650836467,293.1908874511719,297.1499938964844,293.1499938964844,0.2360987812280655,-3537.251708984375,304.1567077636719,0.9779455661773682,0.3238009810447693,0.2269822061061859,293.14361572265625,297.1499938964844,293.1499938964844,0.264678806066513,-5225.38818359375,304.2073974609375,0.9990000128746032,0.4116740524768829,0.3339957296848297,293.3144836425781,297.1499938964844,293.1499938964844,0.0057258303277194,-2072.06103515625,298.7050476074219,0.5120709538459778,0.050000000745058,0.2305548638105392,291.2602233886719,291.1499938964844,261.2799987792969,259.681396484375,279.6626892089844,293.3147277832031,291.260498046875,1.0,0.2396025359630584,0.817627489566803,0.817627489566803,1.0,1.0,-1.119492530822754,0.477226048707962,0.6422665119171143,0.2032917886972427,0.0,0.0,0.587344229221344,39.152130126953125,46.0,23.938995361328125,-13089.4892578125,154.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702514648437,308.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18298.00390625,18000.0,0.0,0.0,0.3088659048080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208993196487427,0.6209058165550232,-6.47912702333997e-06,0.0,0.0003134596336167,0.0,0.0,45.16056823730469,0.0,0.0,0.0,0.4138760268688202,4.0,0.0,1.0
472680,293.129150390625,297.1499938964844,293.1499938964844,0.0530910603702068,-1443.294189453125,304.1471252441406,0.6633459329605103,0.1020947322249412,0.0926838517189025,293.5491638183594,297.1499938964844,293.1499938964844,0.0046739634126424,-365.5709228515625,297.5023803710937,0.5120709538459778,0.050000000745058,0.0486036650836467,293.1908874511719,297.1499938964844,293.1499938964844,0.2360987812280655,-3537.251708984375,304.1567077636719,0.9779455661773682,0.3238009810447693,0.2269822061061859,293.14361572265625,297.1499938964844,293.1499938964844,0.264678806066513,-5225.38818359375,304.2073974609375,0.9990000128746032,0.4116740524768829,0.3339957296848297,293.3144836425781,297.1499938964844,293.1499938964844,0.0057258303277194,-2072.06103515625,298.7050476074219,0.5120709538459778,0.050000000745058,0.2305548638105392,291.2602233886719,291.1499938964844,261.2799987792969,259.681396484375,279.6626892089844,293.3147277832031,291.260498046875,1.0,0.2396025359630584,0.817627489566803,0.817627489566803,1.0,1.0,-1.119492530822754,0.477226048707962,0.6422665119171143,0.2032917886972427,0.0,0.0,0.587344229221344,39.152130126953125,46.0,23.938995361328125,-13089.4892578125,154.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702514648437,308.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18298.00390625,18000.0,0.0,0.0,0.3088659048080444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6208993196487427,0.6209058165550232,-6.47912702333997e-06,0.0,0.0003134596336167,0.0,0.0,45.16056823730469,0.0,0.0,0.0,0.4138760268688202,4.0,0.0,1.0
472740,293.1263427734375,297.1499938964844,293.1499938964844,0.0542204640805721,-1462.6278076171875,304.14617919921875,0.6624128818511963,0.1031982600688934,0.0937559828162193,293.5393371582031,297.1499938964844,293.1499938964844,0.004589807242155,-359.8698425292969,297.38092041015625,0.5092236399650574,0.050000000745058,0.0486408956348896,293.1890869140625,297.1499938964844,293.1499938964844,0.2359827905893325,-3536.663818359375,304.15460205078125,0.9726524949073792,0.3231287896633148,0.2265561521053314,293.1205139160156,297.1499938964844,293.1499938964844,0.2691783308982849,-5305.75537109375,304.1799621582031,0.9990000128746032,0.4165827929973602,0.3392394483089447,293.3108825683594,297.1499938964844,293.1499938964844,0.0056920647621154,-2063.75927734375,298.6493225097656,0.5092236399650574,0.050000000745058,0.2307314723730087,291.2388916015625,291.1499938964844,261.3166809082031,259.7140197753906,279.6732482910156,293.31109619140625,291.2328796386719,1.0,0.2425970882177353,0.8174213767051697,0.8174213767051697,1.0,1.0,-1.126806616783142,0.480476051568985,0.6463305354118347,0.2049978971481323,0.0,0.0,0.5762149095535278,40.19085311889648,64.0,-35.55032730102539,-13025.3779296875,158.23785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,308.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.6015625,18000.0,0.0,0.0,0.30461585521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933143496513367,0.5933206081390381,-6.259361725824419e-06,0.0,0.0003091463586315,0.0,0.0,41.2503662109375,0.0,0.0,0.0,0.4034737944602966,4.0,0.0,1.0
472800,293.1263427734375,297.1499938964844,293.1499938964844,0.0542204640805721,-1462.6278076171875,304.14617919921875,0.6624128818511963,0.1031982600688934,0.0937559828162193,293.5393371582031,297.1499938964844,293.1499938964844,0.004589807242155,-359.8698425292969,297.38092041015625,0.5092236399650574,0.050000000745058,0.0486408956348896,293.1890869140625,297.1499938964844,293.1499938964844,0.2359827905893325,-3536.663818359375,304.15460205078125,0.9726524949073792,0.3231287896633148,0.2265561521053314,293.1205139160156,297.1499938964844,293.1499938964844,0.2691783308982849,-5305.75537109375,304.1799621582031,0.9990000128746032,0.4165827929973602,0.3392394483089447,293.3108825683594,297.1499938964844,293.1499938964844,0.0056920647621154,-2063.75927734375,298.6493225097656,0.5092236399650574,0.050000000745058,0.2307314723730087,291.2388916015625,291.1499938964844,261.3166809082031,259.7140197753906,279.6732482910156,293.31109619140625,291.2328796386719,1.0,0.2425970882177353,0.8174213767051697,0.8174213767051697,1.0,1.0,-1.126806616783142,0.480476051568985,0.6463305354118347,0.2049978971481323,0.0,0.0,0.5762149095535278,40.19085311889648,64.0,-35.55032730102539,-13025.3779296875,158.23785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7831115722656,308.54119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18225.6015625,18000.0,0.0,0.0,0.30461585521698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933143496513367,0.5933206081390381,-6.259361725824419e-06,0.0,0.0003091463586315,0.0,0.0,41.2503662109375,0.0,0.0,0.0,0.4034737944602966,4.0,0.0,1.0
472860,293.1250915527344,297.1499938964844,293.1499938964844,0.0555585324764251,-1486.1859130859375,304.1452331542969,0.6510868668556213,0.1040560007095336,0.0947371572256088,293.52960205078125,297.1499938964844,293.1499938964844,0.0045311888679862,-356.6311340332031,297.2354736328125,0.4985554814338684,0.050000000745058,0.0487990267574787,293.18804931640625,297.1499938964844,293.1499938964844,0.2369252741336822,-3549.47705078125,304.1514892578125,0.951851725578308,0.3223514258861542,0.2261530756950378,293.1319580078125,297.1499938964844,293.1499938964844,0.2904634475708008,-5652.80908203125,304.1342163085937,0.9990000128746032,0.415084034204483,0.360674500465393,293.30810546875,297.1499938964844,293.1499938964844,0.0056869736872613,-2068.18505859375,298.5707397460937,0.4985554814338684,0.050000000745058,0.2314815670251846,291.167236328125,291.1499938964844,261.35333251953125,259.7466735839844,279.6744689941406,293.3082275390625,291.1586303710937,1.0,0.2522013783454895,0.8172042965888977,0.8172042965888977,1.0,1.0,-1.154312014579773,0.4926821291446686,0.661629855632782,0.211747407913208,0.0,0.0,0.5784102082252502,44.56998825073242,67.0,-89.53069305419922,-13198.857421875,174.81170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9043884277344,308.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.830078125,18000.0,0.0,0.0,0.3005827069282532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875009298324585,0.5875071287155151,-6.172045686980709e-06,0.0,0.0003050532250199,0.0,0.0,40.23469161987305,0.0,0.0,0.0,0.4008908569812774,4.0,0.0,1.0
472920,293.1250915527344,297.1499938964844,293.1499938964844,0.0555585324764251,-1486.1859130859375,304.1452331542969,0.6510868668556213,0.1040560007095336,0.0947371572256088,293.52960205078125,297.1499938964844,293.1499938964844,0.0045311888679862,-356.6311340332031,297.2354736328125,0.4985554814338684,0.050000000745058,0.0487990267574787,293.18804931640625,297.1499938964844,293.1499938964844,0.2369252741336822,-3549.47705078125,304.1514892578125,0.951851725578308,0.3223514258861542,0.2261530756950378,293.1319580078125,297.1499938964844,293.1499938964844,0.2904634475708008,-5652.80908203125,304.1342163085937,0.9990000128746032,0.415084034204483,0.360674500465393,293.30810546875,297.1499938964844,293.1499938964844,0.0056869736872613,-2068.18505859375,298.5707397460937,0.4985554814338684,0.050000000745058,0.2314815670251846,291.167236328125,291.1499938964844,261.35333251953125,259.7466735839844,279.6744689941406,293.3082275390625,291.1586303710937,1.0,0.2522013783454895,0.8172042965888977,0.8172042965888977,1.0,1.0,-1.154312014579773,0.4926821291446686,0.661629855632782,0.211747407913208,0.0,0.0,0.5784102082252502,44.56998825073242,67.0,-89.53069305419922,-13198.857421875,174.81170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9043884277344,308.53643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.830078125,18000.0,0.0,0.0,0.3005827069282532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875009298324585,0.5875071287155151,-6.172045686980709e-06,0.0,0.0003050532250199,0.0,0.0,40.23469161987305,0.0,0.0,0.0,0.4008908569812774,4.0,0.0,1.0
472980,293.1251525878906,297.1499938964844,293.1499938964844,0.0566682629287242,-1505.8572998046875,304.14501953125,0.6409617066383362,0.1046725958585739,0.0954967513680458,293.5201110839844,297.1499938964844,293.1499938964844,0.0044765835627913,-353.56475830078125,297.09295654296875,0.4893117249011993,0.050000000745058,0.0489613153040409,293.1877136230469,297.1499938964844,293.1499938964844,0.2376957982778549,-3559.836669921875,304.1497802734375,0.9310996532440186,0.321458637714386,0.2256713956594467,293.1706848144531,297.1499938964844,293.1499938964844,0.312110424041748,-5995.4208984375,304.1039428710937,0.9990000128746032,0.4077201187610626,0.3814252316951751,293.3070068359375,297.1499938964844,293.1499938964844,0.0056798243895173,-2071.5439453125,298.4891052246094,0.4893117249011993,0.050000000745058,0.2322514057159423,291.09820556640625,291.1499938964844,261.3900146484375,259.7793884277344,279.6768493652344,293.3070068359375,291.093505859375,1.0,0.2609330713748932,0.8169872760772705,0.8169872760772705,1.0,1.0,-1.180675983428955,0.5043917298316956,0.6762841939926147,0.218337133526802,0.0,0.0,0.590374231338501,49.050289154052734,70.0,-82.24501037597656,-13468.69140625,191.9286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86865234375,308.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17838.041015625,18000.0,0.0,0.0,0.2979410588741302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044952869415283,0.6045015454292297,-6.253041647141799e-06,0.0,0.0003023722965735,0.0,0.0,42.28719329833984,0.0,0.0,0.0,0.406720370054245,4.0,0.0,1.0
473040,293.1251525878906,297.1499938964844,293.1499938964844,0.0566682629287242,-1505.8572998046875,304.14501953125,0.6409617066383362,0.1046725958585739,0.0954967513680458,293.5201110839844,297.1499938964844,293.1499938964844,0.0044765835627913,-353.56475830078125,297.09295654296875,0.4893117249011993,0.050000000745058,0.0489613153040409,293.1877136230469,297.1499938964844,293.1499938964844,0.2376957982778549,-3559.836669921875,304.1497802734375,0.9310996532440186,0.321458637714386,0.2256713956594467,293.1706848144531,297.1499938964844,293.1499938964844,0.312110424041748,-5995.4208984375,304.1039428710937,0.9990000128746032,0.4077201187610626,0.3814252316951751,293.3070068359375,297.1499938964844,293.1499938964844,0.0056798243895173,-2071.5439453125,298.4891052246094,0.4893117249011993,0.050000000745058,0.2322514057159423,291.09820556640625,291.1499938964844,261.3900146484375,259.7793884277344,279.6768493652344,293.3070068359375,291.093505859375,1.0,0.2609330713748932,0.8169872760772705,0.8169872760772705,1.0,1.0,-1.180675983428955,0.5043917298316956,0.6762841939926147,0.218337133526802,0.0,0.0,0.590374231338501,49.050289154052734,70.0,-82.24501037597656,-13468.69140625,191.9286346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86865234375,308.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17838.041015625,18000.0,0.0,0.0,0.2979410588741302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044952869415283,0.6045015454292297,-6.253041647141799e-06,0.0,0.0003023722965735,0.0,0.0,42.28719329833984,0.0,0.0,0.0,0.406720370054245,4.0,0.0,1.0
473100,293.12554931640625,297.1499938964844,293.1499938964844,0.0570847652852535,-1513.15185546875,304.1451416015625,0.6349185705184937,0.1049115285277366,0.0958264991641044,293.5155334472656,297.1499938964844,293.1499938964844,0.0044495984911918,-351.83868408203125,297.030517578125,0.4838023781776428,0.050000000745058,0.0490667894482612,293.1877136230469,297.1499938964844,293.1499938964844,0.2377510219812393,-3560.72021484375,304.14971923828125,0.9187440872192384,0.3209770023822784,0.2254185676574707,293.192138671875,297.1499938964844,293.1499938964844,0.3156081736087799,-6049.98974609375,304.1065368652344,0.9938677549362184,0.4032382071018219,0.3844708204269409,293.3069763183594,297.1499938964844,293.1499938964844,0.0056743775494396,-2071.494140625,298.4535522460937,0.4838023781776428,0.050000000745058,0.232751727104187,291.0792541503906,291.1499938964844,261.4083251953125,259.7957458496094,279.68316650390625,293.3069763183594,291.0768737792969,1.0,0.2648914158344269,0.8168787360191345,0.8168787360191345,1.0,1.0,-1.1846773624420166,0.5061211585998535,0.6785562038421631,0.2194627225399017,0.0,0.0,0.5970484614372253,51.78184127807617,70.0,-59.81316375732422,-13549.8134765625,198.80093383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.796142578125,308.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17793.630859375,18000.0,0.0,0.0,0.2972984313964844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167775392532349,0.6167839169502258,-6.334085355774732e-06,0.0,0.0003017201088368,0.0,0.0,43.93558120727539,0.0,0.0,0.0,0.4112216234207153,4.0,0.0,1.0
473160,293.1259765625,297.1499938964844,293.1499938964844,0.057359728962183,-1517.7376708984375,304.1455383300781,0.6286091804504395,0.1051352322101593,0.0961494147777557,293.5111999511719,297.1499938964844,293.1499938964844,0.0044203158468008,-349.6437683105469,296.9798278808594,0.4776744544506073,0.050000000745058,0.0491865240037441,293.1878356933594,297.1499938964844,293.1499938964844,0.2373482286930084,-3555.684326171875,304.1505432128906,0.9063378572463988,0.3204788565635681,0.2251686155796051,293.2055053710937,297.1499938964844,293.1499938964844,0.3129484355449676,-6001.787109375,304.1192932128906,0.9819104075431824,0.4000760912895202,0.3809697329998016,293.30718994140625,297.1499938964844,293.1499938964844,0.0056650578044354,-2068.539794921875,298.4266357421875,0.4776744544506073,0.050000000745058,0.2333196848630905,291.0815734863281,291.1499938964844,261.4266662597656,259.8121032714844,279.6931457519531,293.3071594238281,291.0847473144531,1.0,0.2684210240840912,0.8165533542633057,0.8165533542633057,1.0,1.0,-1.1818739175796509,0.5048560500144958,0.677017867565155,0.2186918556690216,0.0,0.0,0.6015359163284302,54.772727966308594,73.0,-14.231294631958008,-13576.318359375,203.8186187744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089233398437,308.54266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.888671875,18000.0,0.0,0.0,0.2969648838043213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285631060600281,0.6285695433616638,-6.423495960916625e-06,0.0,0.0003013816021848,0.0,0.0,45.61967849731445,0.0,0.0,0.0,0.4156205356121063,4.0,0.0,1.0
473220,293.1266784667969,297.1499938964844,293.1499938964844,0.0577692240476608,-1524.3148193359375,304.1463317871094,0.6187201142311096,0.1056049391627311,0.0967612341046333,293.5033874511719,297.1499938964844,293.1499938964844,0.0043506063520908,-344.18609619140625,296.89117431640625,0.4662705957889557,0.050000000745058,0.0493970848619937,293.18817138671875,297.1499938964844,293.1499938964844,0.2360978424549102,-3540.0751953125,304.15240478515625,0.8880957961082458,0.3194523751735687,0.2246143519878387,293.2167358398437,297.1499938964844,293.1499938964844,0.3089214563369751,-5933.97216796875,304.1358947753906,0.9610766172409058,0.3963627219200134,0.3769761323928833,293.307861328125,297.1499938964844,293.1499938964844,0.0056325020268559,-2056.913818359375,298.3822631835937,0.4662705957889557,0.050000000745058,0.2343185096979141,291.109375,291.1499938964844,261.4633483886719,259.8448791503906,279.7121887207031,293.3078308105469,291.1108703613281,1.0,0.2746990025043487,0.815902590751648,0.815902590751648,1.0,1.0,-1.1785997152328491,0.5033499002456665,0.6752498149871826,0.2177748531103134,0.0,0.0,0.6048727631568909,60.05671691894531,76.0,17.58641242980957,-13551.9970703125,213.3334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52764892578125,308.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.0625,18000.0,0.0,0.0,0.2969079911708832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397605538368225,0.6397671103477478,-6.53465303912526e-06,0.0,0.0003013238601852,0.0,0.0,47.40704345703125,0.0,0.0,0.0,0.420172780752182,4.0,0.0,1.0
473280,293.1266784667969,297.1499938964844,293.1499938964844,0.0577692240476608,-1524.3148193359375,304.1463317871094,0.6187201142311096,0.1056049391627311,0.0967612341046333,293.5033874511719,297.1499938964844,293.1499938964844,0.0043506063520908,-344.18609619140625,296.89117431640625,0.4662705957889557,0.050000000745058,0.0493970848619937,293.18817138671875,297.1499938964844,293.1499938964844,0.2360978424549102,-3540.0751953125,304.15240478515625,0.8880957961082458,0.3194523751735687,0.2246143519878387,293.2167358398437,297.1499938964844,293.1499938964844,0.3089214563369751,-5933.97216796875,304.1358947753906,0.9610766172409058,0.3963627219200134,0.3769761323928833,293.307861328125,297.1499938964844,293.1499938964844,0.0056325020268559,-2056.913818359375,298.3822631835937,0.4662705957889557,0.050000000745058,0.2343185096979141,291.109375,291.1499938964844,261.4633483886719,259.8448791503906,279.7121887207031,293.3078308105469,291.1108703613281,1.0,0.2746990025043487,0.815902590751648,0.815902590751648,1.0,1.0,-1.1785997152328491,0.5033499002456665,0.6752498149871826,0.2177748531103134,0.0,0.0,0.6048727631568909,60.05671691894531,76.0,17.58641242980957,-13551.9970703125,213.3334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52764892578125,308.46295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.0625,18000.0,0.0,0.0,0.2969079911708832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6397605538368225,0.6397671103477478,-6.53465303912526e-06,0.0,0.0003013238601852,0.0,0.0,47.40704345703125,0.0,0.0,0.0,0.420172780752182,4.0,0.0,1.0
473340,293.126953125,297.1499938964844,293.1499938964844,0.0583029724657535,-1533.286865234375,304.14666748046875,0.6108858585357666,0.1061347797513008,0.0973992943763732,293.4964599609375,297.1499938964844,293.1499938964844,0.0042818621732294,-338.99383544921875,296.793212890625,0.4555419087409973,0.050000000745058,0.0495802387595176,293.1883239746094,297.1499938964844,293.1499938964844,0.2351717501878738,-3528.78125,304.15313720703125,0.8740106225013733,0.318452924489975,0.224048301577568,293.2200622558594,297.1499938964844,293.1499938964844,0.3067454397678375,-5897.67236328125,304.1440734863281,0.9436015486717224,0.3939900994300842,0.3747099041938782,293.30841064453125,297.1499938964844,293.1499938964844,0.0056013278663158,-2046.944580078125,298.3302307128906,0.4555419087409973,0.050000000745058,0.2351873070001602,291.1192321777344,291.1499938964844,261.5,259.8776550292969,279.7300720214844,293.3083801269531,291.1200256347656,1.0,0.2802020609378814,0.8152518272399902,0.8152518272399902,1.0,1.0,-1.1772282123565674,0.5026946663856506,0.6745336055755615,0.2173271477222442,0.0,0.0,0.6082496643066406,64.67367553710938,79.0,14.445135116577148,-13519.6630859375,222.11724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,308.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.154296875,18000.0,0.0,0.0,0.2973672151565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471303701400757,0.6471369862556458,-6.59792021906469e-06,0.0,0.0003017899289261,0.0,0.0,48.5472297668457,0.0,0.0,0.0,0.4231204986572265,4.0,0.0,1.0
473400,293.126953125,297.1499938964844,293.1499938964844,0.0583029724657535,-1533.286865234375,304.14666748046875,0.6108858585357666,0.1061347797513008,0.0973992943763732,293.4964599609375,297.1499938964844,293.1499938964844,0.0042818621732294,-338.99383544921875,296.793212890625,0.4555419087409973,0.050000000745058,0.0495802387595176,293.1883239746094,297.1499938964844,293.1499938964844,0.2351717501878738,-3528.78125,304.15313720703125,0.8740106225013733,0.318452924489975,0.224048301577568,293.2200622558594,297.1499938964844,293.1499938964844,0.3067454397678375,-5897.67236328125,304.1440734863281,0.9436015486717224,0.3939900994300842,0.3747099041938782,293.30841064453125,297.1499938964844,293.1499938964844,0.0056013278663158,-2046.944580078125,298.3302307128906,0.4555419087409973,0.050000000745058,0.2351873070001602,291.1192321777344,291.1499938964844,261.5,259.8776550292969,279.7300720214844,293.3083801269531,291.1200256347656,1.0,0.2802020609378814,0.8152518272399902,0.8152518272399902,1.0,1.0,-1.1772282123565674,0.5026946663856506,0.6745336055755615,0.2173271477222442,0.0,0.0,0.6082496643066406,64.67367553710938,79.0,14.445135116577148,-13519.6630859375,222.11724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642272949219,308.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.154296875,18000.0,0.0,0.0,0.2973672151565552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6471303701400757,0.6471369862556458,-6.59792021906469e-06,0.0,0.0003017899289261,0.0,0.0,48.5472297668457,0.0,0.0,0.0,0.4231204986572265,4.0,0.0,1.0
473460,293.12713623046875,297.1499938964844,293.1499938964844,0.0588621124625206,-1542.7626953125,304.1468505859375,0.6042432188987732,0.1066844090819358,0.0980490446090698,293.4901428222656,297.1499938964844,293.1499938964844,0.0042126975022256,-333.7772216796875,296.6942138671875,0.4469303786754608,0.050000000745058,0.0497463457286357,293.1883239746094,297.1499938964844,293.1499938964844,0.234308585524559,-3518.340087890625,304.15350341796875,0.8624953627586365,0.3174807131290436,0.2234907150268554,293.22088623046875,297.1499938964844,293.1499938964844,0.3050200641155243,-5869.54833984375,304.1488647460937,0.9285245537757874,0.3920435607433319,0.3729742765426636,293.3086853027344,297.1499938964844,293.1499938964844,0.0055693397298455,-2036.858154296875,298.2774353027344,0.4469303786754608,0.050000000745058,0.2359752506017685,291.1259155273437,291.1499938964844,261.5366516113281,259.9104919433594,279.7467346191406,293.3086853027344,291.12646484375,1.0,0.2851321101188659,0.8149024248123169,0.8149024248123169,1.0,1.0,-1.1764005422592163,0.502312183380127,0.6740883588790894,0.2170310914516449,0.0,0.0,0.6109917163848877,68.86646270751953,82.0,10.449556350708008,-13492.326171875,230.2233123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,308.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.173828125,18000.0,0.0,0.0,0.298193484544754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533598303794861,0.6533665060997009,-6.65006018607528e-06,0.0,0.0003026284684892,0.0,0.0,49.51564025878906,0.0,0.0,0.0,0.4255724549293518,4.0,0.0,1.0
473520,293.12713623046875,297.1499938964844,293.1499938964844,0.0588621124625206,-1542.7626953125,304.1468505859375,0.6042432188987732,0.1066844090819358,0.0980490446090698,293.4901428222656,297.1499938964844,293.1499938964844,0.0042126975022256,-333.7772216796875,296.6942138671875,0.4469303786754608,0.050000000745058,0.0497463457286357,293.1883239746094,297.1499938964844,293.1499938964844,0.234308585524559,-3518.340087890625,304.15350341796875,0.8624953627586365,0.3174807131290436,0.2234907150268554,293.22088623046875,297.1499938964844,293.1499938964844,0.3050200641155243,-5869.54833984375,304.1488647460937,0.9285245537757874,0.3920435607433319,0.3729742765426636,293.3086853027344,297.1499938964844,293.1499938964844,0.0055693397298455,-2036.858154296875,298.2774353027344,0.4469303786754608,0.050000000745058,0.2359752506017685,291.1259155273437,291.1499938964844,261.5366516113281,259.9104919433594,279.7467346191406,293.3086853027344,291.12646484375,1.0,0.2851321101188659,0.8149024248123169,0.8149024248123169,1.0,1.0,-1.1764005422592163,0.502312183380127,0.6740883588790894,0.2170310914516449,0.0,0.0,0.6109917163848877,68.86646270751953,82.0,10.449556350708008,-13492.326171875,230.2233123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22467041015625,308.2877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17943.173828125,18000.0,0.0,0.0,0.298193484544754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6533598303794861,0.6533665060997009,-6.65006018607528e-06,0.0,0.0003026284684892,0.0,0.0,49.51564025878906,0.0,0.0,0.0,0.4255724549293518,4.0,0.0,1.0
473580,293.1273498535156,297.1499938964844,293.1499938964844,0.0594141446053981,-1552.1611328125,304.14697265625,0.5985323786735535,0.1072227954864502,0.0986830964684486,293.4844055175781,297.1499938964844,293.1499938964844,0.0041432231664657,-328.5276794433594,296.59490966796875,0.4398770332336426,0.050000000745058,0.049900609999895,293.1882629394531,297.1499938964844,293.1499938964844,0.2334771901369094,-3508.328369140625,304.1537170410156,0.8527509570121765,0.3165226578712463,0.2229364067316055,293.2208557128906,297.1499938964844,293.1499938964844,0.3034272491931915,-5844.13330078125,304.15185546875,0.915538251399994,0.3902523219585418,0.3714168071746826,293.3087463378906,297.1499938964844,293.1499938964844,0.0055367038585245,-2026.6094970703125,298.2244567871094,0.4398770332336426,0.050000000745058,0.2367070168256759,291.1309509277344,291.1499938964844,261.5733337402344,259.943359375,279.7630615234375,293.3087463378906,291.1314697265625,1.0,0.2896261513233185,0.8145530819892883,0.8145530819892883,1.0,1.0,-1.1756904125213623,0.5019869208335876,0.6737034320831299,0.2167538106441497,0.0,0.0,0.6131856441497803,72.76084899902344,85.0,8.061287879943848,-13468.7177734375,237.76315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,308.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.2992475926876068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583983302116394,0.6584050059318542,-6.692619535897393e-06,0.0,0.0003036982670892,0.0,0.0,50.30956268310547,0.0,0.0,0.0,0.4275631010532379,4.0,0.0,1.0
473640,293.1273498535156,297.1499938964844,293.1499938964844,0.0594141446053981,-1552.1611328125,304.14697265625,0.5985323786735535,0.1072227954864502,0.0986830964684486,293.4844055175781,297.1499938964844,293.1499938964844,0.0041432231664657,-328.5276794433594,296.59490966796875,0.4398770332336426,0.050000000745058,0.049900609999895,293.1882629394531,297.1499938964844,293.1499938964844,0.2334771901369094,-3508.328369140625,304.1537170410156,0.8527509570121765,0.3165226578712463,0.2229364067316055,293.2208557128906,297.1499938964844,293.1499938964844,0.3034272491931915,-5844.13330078125,304.15185546875,0.915538251399994,0.3902523219585418,0.3714168071746826,293.3087463378906,297.1499938964844,293.1499938964844,0.0055367038585245,-2026.6094970703125,298.2244567871094,0.4398770332336426,0.050000000745058,0.2367070168256759,291.1309509277344,291.1499938964844,261.5733337402344,259.943359375,279.7630615234375,293.3087463378906,291.1314697265625,1.0,0.2896261513233185,0.8145530819892883,0.8145530819892883,1.0,1.0,-1.1756904125213623,0.5019869208335876,0.6737034320831299,0.2167538106441497,0.0,0.0,0.6131856441497803,72.76084899902344,85.0,8.061287879943848,-13468.7177734375,237.76315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1130065917969,308.2226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.2992475926876068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583983302116394,0.6584050059318542,-6.692619535897393e-06,0.0,0.0003036982670892,0.0,0.0,50.30956268310547,0.0,0.0,0.0,0.4275631010532379,4.0,0.0,1.0
473700,293.1274719238281,297.1499938964844,293.1499938964844,0.059680089354515,-1556.6943359375,304.14703369140625,0.5959320664405823,0.1074833124876022,0.0989901646971702,293.48175048828125,297.1499938964844,293.1499938964844,0.0041083227843046,-325.87957763671875,296.5455017089844,0.4367895126342773,0.050000000745058,0.0499744527041912,293.188232421875,297.1499938964844,293.1499938964844,0.2330592721700668,-3503.297607421875,304.15380859375,0.848375678062439,0.316045731306076,0.2226588726043701,293.220703125,297.1499938964844,293.1499938964844,0.3026382625102997,-5831.68505859375,304.1529541015625,0.9098047018051147,0.3893849849700928,0.3706673383712768,293.3087158203125,297.1499938964844,293.1499938964844,0.0055200797505676,-2021.35888671875,298.1981506347656,0.4367895126342773,0.050000000745058,0.2370572835206985,291.1335144042969,291.1499938964844,261.5916748046875,259.9598083496094,279.7711181640625,293.3087158203125,291.134033203125,1.0,0.291745126247406,0.8143783807754517,0.8143783807754517,1.0,1.0,-1.1753352880477903,0.5018256306648254,0.6735096573829651,0.216611161828041,0.0,0.0,0.6140296459197998,74.62456512451172,85.0,7.730578422546387,-13458.1591796875,241.36268615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06793212890625,308.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.857421875,18000.0,0.0,0.0,0.2998187839984894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6604534983634949,0.6604601740837097,-6.710426532663405e-06,0.0,0.0003042779280804,0.0,0.0,50.63823699951172,0.0,0.0,0.0,0.4283787310123443,4.0,0.0,1.0
