time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473760,293.12762451171875,297.1499938964844,293.1499938964844,0.0599376782774925,-1561.0863037109375,304.1470947265625,0.5934693813323975,0.1077368706464767,0.0992895737290382,293.479248046875,297.1499938964844,293.1499938964844,0.0040733171626925,-323.2148742675781,296.4963073730469,0.4339424967765808,0.050000000745058,0.0500464849174022,293.1882019042969,297.1499938964844,293.1499938964844,0.2326367497444152,-3498.209228515625,304.15386962890625,0.844269871711731,0.3155690729618072,0.2223804593086242,293.22052001953125,297.1499938964844,293.1499938964844,0.3018467724323272,-5819.265625,304.1538391113281,0.9045891165733336,0.3885299861431122,0.3699295818805694,293.30865478515625,297.1499938964844,293.1499938964844,0.0055032516829669,-2016.015625,298.1720275878906,0.4339424967765808,0.050000000745058,0.2373989820480346,291.1361999511719,291.1499938964844,261.6099853515625,259.97625732421875,279.7792053222656,293.30865478515625,291.1368103027344,1.0,0.2937923967838287,0.8141915798187256,0.8141915798187256,1.0,1.0,-1.1749714612960815,0.5016602873802185,0.6733112335205078,0.2164628952741623,0.0,0.0,0.614677369594574,76.4424057006836,73.0,7.762989521026611,-13448.064453125,244.8651428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301818847656,308.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.607421875,18000.0,0.0,0.0,0.3003997504711151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621366739273071,0.6621434092521667,-6.725471394020133e-06,0.0,0.0003048675716854,0.0,0.0,50.91113662719727,0.0,0.0,0.0,0.4290511012077331,4.0,0.0,1.0
473820,293.1278381347656,297.1499938964844,293.1499938964844,0.0602941550314426,-1567.0968017578125,304.1474914550781,0.5955904126167297,0.1082596853375434,0.0997267439961433,293.4745483398437,297.1499938964844,293.1499938964844,0.0039893710054457,-316.7689819335937,296.3995361328125,0.4349562525749206,0.050000000745058,0.0500203929841518,293.18798828125,297.1499938964844,293.1499938964844,0.231608048081398,-3485.744384765625,304.154296875,0.844802975654602,0.3146437108516693,0.2217092961072921,293.2198791503906,297.1499938964844,293.1499938964844,0.3000677227973938,-5791.43212890625,304.155517578125,0.9048007130622864,0.3868728280067444,0.3683265745639801,293.3083801269531,297.1499938964844,293.1499938964844,0.0054491395130753,-1998.3309326171875,298.12115478515625,0.4349562525749206,0.050000000745058,0.2372752130031585,291.1435852050781,291.1499938964844,261.64666748046875,260.0092163085937,279.7960510253906,293.30841064453125,291.1446228027344,1.0,0.2922728657722473,0.8138180375099182,0.8138180375099182,1.0,1.0,-1.1725876331329346,0.5005913376808167,0.6719962954521179,0.2157534658908844,0.0,0.0,0.6150888204574585,75.74622344970703,61.0,11.070825576782228,-13417.2275390625,242.60671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97772216796875,308.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28125,18000.0,0.0,0.0,0.3015187382698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640620231628418,0.6640687584877014,-6.745200153090991e-06,0.0,0.000306003174046,0.0,0.0,51.23952865600586,0.0,0.0,0.0,0.4298357665538788,4.0,0.0,1.0
473880,293.1278381347656,297.1499938964844,293.1499938964844,0.0602941550314426,-1567.0968017578125,304.1474914550781,0.5955904126167297,0.1082596853375434,0.0997267439961433,293.4745483398437,297.1499938964844,293.1499938964844,0.0039893710054457,-316.7689819335937,296.3995361328125,0.4349562525749206,0.050000000745058,0.0500203929841518,293.18798828125,297.1499938964844,293.1499938964844,0.231608048081398,-3485.744384765625,304.154296875,0.844802975654602,0.3146437108516693,0.2217092961072921,293.2198791503906,297.1499938964844,293.1499938964844,0.3000677227973938,-5791.43212890625,304.155517578125,0.9048007130622864,0.3868728280067444,0.3683265745639801,293.3083801269531,297.1499938964844,293.1499938964844,0.0054491395130753,-1998.3309326171875,298.12115478515625,0.4349562525749206,0.050000000745058,0.2372752130031585,291.1435852050781,291.1499938964844,261.64666748046875,260.0092163085937,279.7960510253906,293.30841064453125,291.1446228027344,1.0,0.2922728657722473,0.8138180375099182,0.8138180375099182,1.0,1.0,-1.1725876331329346,0.5005913376808167,0.6719962954521179,0.2157534658908844,0.0,0.0,0.6150888204574585,75.74622344970703,61.0,11.070825576782228,-13417.2275390625,242.60671997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97772216796875,308.14825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.28125,18000.0,0.0,0.0,0.3015187382698059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6640620231628418,0.6640687584877014,-6.745200153090991e-06,0.0,0.000306003174046,0.0,0.0,51.23952865600586,0.0,0.0,0.0,0.4298357665538788,4.0,0.0,1.0
473940,293.1277770996094,297.1499938964844,293.1499938964844,0.06055224314332,-1571.373779296875,304.1478881835937,0.6034243106842041,0.1088325455784797,0.1000794246792793,293.4702453613281,297.1499938964844,293.1499938964844,0.0038949395529925,-309.4454040527344,296.30548095703125,0.441587746143341,0.050000000745058,0.0498614981770515,293.1875,297.1499938964844,293.1499938964844,0.2304361462593078,-3471.498779296875,304.1548156738281,0.8525179624557495,0.3137773871421814,0.2209790498018264,293.2189025878906,297.1499938964844,293.1499938964844,0.2981264889240265,-5761.16064453125,304.15692138671875,0.9138394594192504,0.3853001296520233,0.3666688501834869,293.3078918457031,297.1499938964844,293.1499938964844,0.0053793494589626,-1975.0775146484373,298.0727233886719,0.441587746143341,0.050000000745058,0.2365214824676513,291.1544189453125,291.1499938964844,261.6833190917969,260.04217529296875,279.813232421875,293.30792236328125,291.1556091308594,1.0,0.2869666516780853,0.8134444355964661,0.8134444355964661,1.0,1.0,-1.169049620628357,0.4990134835243225,0.6700361371040344,0.2147435396909713,0.0,0.0,0.6137868762016296,71.67098999023438,49.0,14.337207794189451,-13372.802734375,233.21896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,308.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.716796875,18000.0,0.0,0.0,0.3024422526359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628164052963257,0.6628231406211853,-6.7420464802125935e-06,0.0,0.0003069404629059,0.0,0.0,51.08467102050781,0.0,0.0,0.0,0.4294039607048034,4.0,0.0,1.0
474000,293.1277770996094,297.1499938964844,293.1499938964844,0.06055224314332,-1571.373779296875,304.1478881835937,0.6034243106842041,0.1088325455784797,0.1000794246792793,293.4702453613281,297.1499938964844,293.1499938964844,0.0038949395529925,-309.4454040527344,296.30548095703125,0.441587746143341,0.050000000745058,0.0498614981770515,293.1875,297.1499938964844,293.1499938964844,0.2304361462593078,-3471.498779296875,304.1548156738281,0.8525179624557495,0.3137773871421814,0.2209790498018264,293.2189025878906,297.1499938964844,293.1499938964844,0.2981264889240265,-5761.16064453125,304.15692138671875,0.9138394594192504,0.3853001296520233,0.3666688501834869,293.3078918457031,297.1499938964844,293.1499938964844,0.0053793494589626,-1975.0775146484373,298.0727233886719,0.441587746143341,0.050000000745058,0.2365214824676513,291.1544189453125,291.1499938964844,261.6833190917969,260.04217529296875,279.813232421875,293.30792236328125,291.1556091308594,1.0,0.2869666516780853,0.8134444355964661,0.8134444355964661,1.0,1.0,-1.169049620628357,0.4990134835243225,0.6700361371040344,0.2147435396909713,0.0,0.0,0.6137868762016296,71.67098999023438,49.0,14.337207794189451,-13372.802734375,233.21896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95904541015625,308.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.716796875,18000.0,0.0,0.0,0.3024422526359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628164052963257,0.6628231406211853,-6.7420464802125935e-06,0.0,0.0003069404629059,0.0,0.0,51.08467102050781,0.0,0.0,0.0,0.4294039607048034,4.0,0.0,1.0
474060,293.1275329589844,297.1499938964844,293.1499938964844,0.0607676170766353,-1574.9205322265625,304.1482238769531,0.615479588508606,0.1094439551234245,0.100388191640377,293.4662780761719,297.1499938964844,293.1499938964844,0.0037952864076942,-301.68243408203125,296.2123413085937,0.4535617530345917,0.050000000745058,0.0496166497468948,293.18682861328125,297.1499938964844,293.1499938964844,0.2292247861623764,-3456.78759765625,304.1552429199219,0.8665342330932617,0.3129632771015167,0.2202231884002685,293.2176513671875,297.1499938964844,293.1499938964844,0.2961509227752685,-5730.4755859375,304.15789794921875,0.9311198592185974,0.3838036954402923,0.3649992048740387,293.3071594238281,297.1499938964844,293.1499938964844,0.0053009702824056,-1948.783935546875,298.0253295898437,0.4535617530345917,0.050000000745058,0.2353600114583969,291.16552734375,291.1499938964844,261.7200012207031,260.0752258300781,279.8305053710937,293.30718994140625,291.1666564941406,1.0,0.2788933515548706,0.8130955696105957,0.8130955696105957,1.0,1.0,-1.1648210287094116,0.4971337914466858,0.6676872372627258,0.2135577052831649,0.0,0.0,0.6109663248062134,65.40962982177734,37.0,15.091934204101562,-13317.251953125,219.3136749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,308.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8203125,18000.0,0.0,0.0,0.3030293583869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6582791805267334,0.658285915851593,-6.71245561534306e-06,0.0,0.000307536276523,0.0,0.0,50.415069580078125,0.0,0.0,0.0,0.4276914596557617,4.0,0.0,1.0
474120,293.1275329589844,297.1499938964844,293.1499938964844,0.0607676170766353,-1574.9205322265625,304.1482238769531,0.615479588508606,0.1094439551234245,0.100388191640377,293.4662780761719,297.1499938964844,293.1499938964844,0.0037952864076942,-301.68243408203125,296.2123413085937,0.4535617530345917,0.050000000745058,0.0496166497468948,293.18682861328125,297.1499938964844,293.1499938964844,0.2292247861623764,-3456.78759765625,304.1552429199219,0.8665342330932617,0.3129632771015167,0.2202231884002685,293.2176513671875,297.1499938964844,293.1499938964844,0.2961509227752685,-5730.4755859375,304.15789794921875,0.9311198592185974,0.3838036954402923,0.3649992048740387,293.3071594238281,297.1499938964844,293.1499938964844,0.0053009702824056,-1948.783935546875,298.0253295898437,0.4535617530345917,0.050000000745058,0.2353600114583969,291.16552734375,291.1499938964844,261.7200012207031,260.0752258300781,279.8305053710937,293.30718994140625,291.1666564941406,1.0,0.2788933515548706,0.8130955696105957,0.8130955696105957,1.0,1.0,-1.1648210287094116,0.4971337914466858,0.6676872372627258,0.2135577052831649,0.0,0.0,0.6109663248062134,65.40962982177734,37.0,15.091934204101562,-13317.251953125,219.3136749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,308.1399230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.8203125,18000.0,0.0,0.0,0.3030293583869934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6582791805267334,0.658285915851593,-6.71245561534306e-06,0.0,0.000307536276523,0.0,0.0,50.415069580078125,0.0,0.0,0.0,0.4276914596557617,4.0,0.0,1.0
474180,293.127197265625,297.1499938964844,293.1499938964844,0.0609628856182098,-1578.142333984375,304.14849853515625,0.6306862235069275,0.1100809201598167,0.1006696373224258,293.4626159667969,297.1499938964844,293.1499938964844,0.003693139180541,-293.70391845703125,296.11932373046875,0.4708544611930847,0.050000000745058,0.0493157729506492,293.18603515625,297.1499938964844,293.1499938964844,0.2280185669660568,-3442.166259765625,304.1554870605469,0.8874489665031433,0.3121919929981231,0.2194574177265167,293.2162475585937,297.1499938964844,293.1499938964844,0.2941977381706238,-5700.2412109375,304.15850830078125,0.9557568430900574,0.3823730647563934,0.3633379340171814,293.30621337890625,297.1499938964844,293.1499938964844,0.0052180159837007,-1920.84912109375,297.9783935546875,0.4708544611930847,0.050000000745058,0.2339328080415725,291.1756896972656,291.1499938964844,261.75665283203125,260.1082763671875,279.8477783203125,293.3062744140625,291.1766662597656,1.0,0.2687348425388336,0.8127467036247253,0.8127467036247253,1.0,1.0,-1.1601715087890625,0.4950696229934692,0.6651018857955933,0.2122641503810882,0.0,0.0,0.6068419218063354,57.72404479980469,25.0,13.9893217086792,-13253.2314453125,202.55545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,308.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.87109375,18000.0,0.0,0.0,0.303178071975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508577466011047,0.6508644223213196,-6.659348855464486e-06,0.0,0.0003076872089877,0.0,0.0,49.30365753173828,0.0,0.0,0.0,0.424857348203659,4.0,0.0,1.0
474240,293.127197265625,297.1499938964844,293.1499938964844,0.0609628856182098,-1578.142333984375,304.14849853515625,0.6306862235069275,0.1100809201598167,0.1006696373224258,293.4626159667969,297.1499938964844,293.1499938964844,0.003693139180541,-293.70391845703125,296.11932373046875,0.4708544611930847,0.050000000745058,0.0493157729506492,293.18603515625,297.1499938964844,293.1499938964844,0.2280185669660568,-3442.166259765625,304.1554870605469,0.8874489665031433,0.3121919929981231,0.2194574177265167,293.2162475585937,297.1499938964844,293.1499938964844,0.2941977381706238,-5700.2412109375,304.15850830078125,0.9557568430900574,0.3823730647563934,0.3633379340171814,293.30621337890625,297.1499938964844,293.1499938964844,0.0052180159837007,-1920.84912109375,297.9783935546875,0.4708544611930847,0.050000000745058,0.2339328080415725,291.1756896972656,291.1499938964844,261.75665283203125,260.1082763671875,279.8477783203125,293.3062744140625,291.1766662597656,1.0,0.2687348425388336,0.8127467036247253,0.8127467036247253,1.0,1.0,-1.1601715087890625,0.4950696229934692,0.6651018857955933,0.2122641503810882,0.0,0.0,0.6068419218063354,57.72404479980469,25.0,13.9893217086792,-13253.2314453125,202.55545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,308.1554870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18071.87109375,18000.0,0.0,0.0,0.303178071975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6508577466011047,0.6508644223213196,-6.659348855464486e-06,0.0,0.0003076872089877,0.0,0.0,49.30365753173828,0.0,0.0,0.0,0.424857348203659,4.0,0.0,1.0
474300,293.12701416015625,297.1499938964844,293.1499938964844,0.0610576085746288,-1579.71484375,304.1485900878906,0.6400988698005676,0.110405258834362,0.1008031517267227,293.4608764648437,297.1499938964844,293.1499938964844,0.0036417506635189,-289.685302734375,296.0726318359375,0.4794966876506805,0.050000000745058,0.0491511858999729,293.18560791015625,297.1499938964844,293.1499938964844,0.2274272888898849,-3435.011474609375,304.15557861328125,0.9009038805961608,0.311819463968277,0.2190738171339035,293.21551513671875,297.1499938964844,293.1499938964844,0.2932421565055847,-5685.4833984375,304.15869140625,0.970020830631256,0.3816790878772735,0.3625141084194183,293.3056640625,297.1499938964844,293.1499938964844,0.0051757367327809,-1906.5882568359373,297.9549255371094,0.4794966876506805,0.050000000745058,0.2331520617008209,291.1801452636719,291.1499938964844,261.7749938964844,260.12481689453125,279.8564147949219,293.3057556152344,291.1809997558594,1.0,0.2630194127559662,0.8125722408294678,0.8125722408294678,1.0,1.0,-1.1577478647232056,0.4939944148063659,0.6637534499168396,0.2115925401449203,0.0,0.0,0.6043871641159058,53.52163696289063,25.0,12.916425704956056,-13218.703125,193.4851837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,308.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18082.68359375,18000.0,0.0,0.0,0.3030678331851959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462501287460327,0.6462567448616028,-6.625501100643305e-06,0.0,0.0003075753338634,0.0,0.0,48.61603546142578,0.0,0.0,0.0,0.4230952858924866,4.0,0.0,1.0
474360,293.1268310546875,297.1499938964844,293.1499938964844,0.0611518137156963,-1581.287353515625,304.148681640625,0.6514096260070801,0.1107318252325058,0.1009327173233032,293.459228515625,297.1499938964844,293.1499938964844,0.0035903374664485,-285.6627197265625,296.0257263183594,0.4883396923542022,0.050000000745058,0.0489797331392765,293.1851806640625,297.1499938964844,293.1499938964844,0.2268471866846084,-3428.0009765625,304.1556091308594,0.9176928400993348,0.3114544451236725,0.2186906635761261,293.2147521972656,297.1499938964844,293.1499938964844,0.2923048436641693,-5671.0283203125,304.1588134765625,0.9849138259887696,0.380997896194458,0.3616959750652313,293.3051147460937,297.1499938964844,293.1499938964844,0.0051332395523786,-1892.243896484375,297.9314270019531,0.4883396923542022,0.050000000745058,0.2323387712240219,291.1840515136719,291.1499938964844,261.7933349609375,260.1413879394531,279.864990234375,293.30517578125,291.1847839355469,1.0,0.2569289207458496,0.8124149441719055,0.8124149441719055,1.0,1.0,-1.155279517173767,0.4929012060165405,0.6623782515525818,0.2109115719795227,0.0,0.0,0.6017246246337891,49.14493179321289,25.0,11.598295211791992,-13182.8203125,184.0954132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939025878906,308.1810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18091.7734375,18000.0,0.0,0.0,0.3028279840946197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411580443382263,0.6411646008491516,-6.587747975572711e-06,0.0,0.0003073319094255,0.0,0.0,47.8608627319336,0.0,0.0,0.0,0.4211492836475372,4.0,0.0,1.0
474420,293.1265563964844,297.1499938964844,293.1499938964844,0.0614412948489189,-1586.220947265625,304.14862060546875,0.6699267625808716,0.1113754883408546,0.1012984067201614,293.4562072753906,297.1499938964844,293.1499938964844,0.003497876226902,-278.4189758300781,295.9311828613281,0.5013226270675659,0.050000000745058,0.0487549602985382,293.184326171875,297.1499938964844,293.1499938964844,0.2258298546075821,-3415.7548828125,304.1554260253906,0.9447038769721984,0.3107354640960693,0.2180206626653671,293.2115783691406,297.1499938964844,293.1499938964844,0.2857722043991089,-5566.0498046875,304.1677551269531,0.9990000128746032,0.3799878656864166,0.3548360466957092,293.3038635253906,297.1499938964844,293.1499938964844,0.0050634397193789,-1868.675048828125,297.8842468261719,0.5013226270675659,0.050000000745058,0.2312725484371185,291.1902770996094,291.1499938964844,261.8299865722656,260.1745300292969,279.8846130371094,293.303955078125,291.19158935546875,1.0,0.248163104057312,0.8121002912521362,0.8121002912521362,1.0,1.0,-1.1453256607055664,0.4884754419326782,0.6568502187728882,0.2083471715450287,0.0,0.0,0.5959416031837463,43.31501770019531,25.0,13.51429843902588,-13076.6875,169.63145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,308.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.82421875,18000.0,0.0,0.0,0.301949679851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299693584442139,0.6299758553504944,-6.504109023808269e-06,0.0,0.0003064405464101,0.0,0.0,46.22256851196289,0.0,0.0,0.0,0.4168816208839416,4.0,0.0,1.0
474480,293.1265563964844,297.1499938964844,293.1499938964844,0.0614412948489189,-1586.220947265625,304.14862060546875,0.6699267625808716,0.1113754883408546,0.1012984067201614,293.4562072753906,297.1499938964844,293.1499938964844,0.003497876226902,-278.4189758300781,295.9311828613281,0.5013226270675659,0.050000000745058,0.0487549602985382,293.184326171875,297.1499938964844,293.1499938964844,0.2258298546075821,-3415.7548828125,304.1554260253906,0.9447038769721984,0.3107354640960693,0.2180206626653671,293.2115783691406,297.1499938964844,293.1499938964844,0.2857722043991089,-5566.0498046875,304.1677551269531,0.9990000128746032,0.3799878656864166,0.3548360466957092,293.3038635253906,297.1499938964844,293.1499938964844,0.0050634397193789,-1868.675048828125,297.8842468261719,0.5013226270675659,0.050000000745058,0.2312725484371185,291.1902770996094,291.1499938964844,261.8299865722656,260.1745300292969,279.8846130371094,293.303955078125,291.19158935546875,1.0,0.248163104057312,0.8121002912521362,0.8121002912521362,1.0,1.0,-1.1453256607055664,0.4884754419326782,0.6568502187728882,0.2083471715450287,0.0,0.0,0.5959416031837463,43.31501770019531,25.0,13.51429843902588,-13076.6875,169.63145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,308.225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.82421875,18000.0,0.0,0.0,0.301949679851532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6299693584442139,0.6299758553504944,-6.504109023808269e-06,0.0,0.0003064405464101,0.0,0.0,46.22256851196289,0.0,0.0,0.0,0.4168816208839416,4.0,0.0,1.0
474540,293.1262512207031,297.1499938964844,293.1499938964844,0.0616471953690052,-1589.329345703125,304.14874267578125,0.6828352212905884,0.1120339632034301,0.1017689183354377,293.45361328125,297.1499938964844,293.1499938964844,0.0034107575193047,-271.2870483398437,295.8540344238281,0.510017454624176,0.050000000745058,0.0486303083598613,293.1835327148437,297.1499938964844,293.1499938964844,0.2243704795837402,-3397.646484375,304.15606689453125,0.960834503173828,0.3100261688232422,0.2174369543790817,293.1892395019531,297.1499938964844,293.1499938964844,0.2685355842113495,-5291.83203125,304.1901550292969,0.9990000128746032,0.3829176723957062,0.3377583920955658,293.3023681640625,297.1499938964844,293.1499938964844,0.0050013330765068,-1845.7274169921875,297.8515319824219,0.510017454624176,0.050000000745058,0.2306812554597854,291.2238464355469,291.1499938964844,261.8666687011719,260.2077331542969,279.90899658203125,293.302490234375,291.2275695800781,1.0,0.240946963429451,0.8117856383323669,0.8117856383323669,1.0,1.0,-1.1236426830291748,0.4788824319839477,0.644760251045227,0.2028360962867736,0.0,0.0,0.5841269493103027,39.86085510253906,28.0,40.6015853881836,-12864.08984375,156.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,308.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18187.5,18000.0,0.0,0.0,0.3001860976219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116861701011658,0.6116926074028015,-6.38517803963623e-06,0.0,0.0003046507190447,0.0,0.0,43.71720886230469,0.0,0.0,0.0,0.4100524187088012,4.0,0.0,1.0
474600,293.1262512207031,297.1499938964844,293.1499938964844,0.0616471953690052,-1589.329345703125,304.14874267578125,0.6828352212905884,0.1120339632034301,0.1017689183354377,293.45361328125,297.1499938964844,293.1499938964844,0.0034107575193047,-271.2870483398437,295.8540344238281,0.510017454624176,0.050000000745058,0.0486303083598613,293.1835327148437,297.1499938964844,293.1499938964844,0.2243704795837402,-3397.646484375,304.15606689453125,0.960834503173828,0.3100261688232422,0.2174369543790817,293.1892395019531,297.1499938964844,293.1499938964844,0.2685355842113495,-5291.83203125,304.1901550292969,0.9990000128746032,0.3829176723957062,0.3377583920955658,293.3023681640625,297.1499938964844,293.1499938964844,0.0050013330765068,-1845.7274169921875,297.8515319824219,0.510017454624176,0.050000000745058,0.2306812554597854,291.2238464355469,291.1499938964844,261.8666687011719,260.2077331542969,279.90899658203125,293.302490234375,291.2275695800781,1.0,0.240946963429451,0.8117856383323669,0.8117856383323669,1.0,1.0,-1.1236426830291748,0.4788824319839477,0.644760251045227,0.2028360962867736,0.0,0.0,0.5841269493103027,39.86085510253906,28.0,40.6015853881836,-12864.08984375,156.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226928710937,308.2992858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18187.5,18000.0,0.0,0.0,0.3001860976219177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6116861701011658,0.6116926074028015,-6.38517803963623e-06,0.0,0.0003046507190447,0.0,0.0,43.71720886230469,0.0,0.0,0.0,0.4100524187088012,4.0,0.0,1.0
474660,293.12603759765625,297.1499938964844,293.1499938964844,0.0619894601404666,-1595.0543212890625,304.1485900878906,0.6924885511398315,0.1126757189631462,0.1022771894931793,293.4516296386719,297.1499938964844,293.1499938964844,0.0033260604832321,-264.507568359375,295.7673645019531,0.5164255499839783,0.050000000745058,0.0485503375530242,293.1828918457031,297.1499938964844,293.1499938964844,0.223268061876297,-3384.21826171875,304.1558532714844,0.9711410999298096,0.309305876493454,0.2168789058923721,293.1584167480469,297.1499938964844,293.1499938964844,0.2569146752357483,-5107.84716796875,304.1957397460937,0.9990000128746032,0.3881694972515106,0.3263299465179443,293.3004150390625,297.1499938964844,293.1499938964844,0.0049473862163722,-1826.6343994140625,297.8138427734375,0.5164255499839783,0.050000000745058,0.2303019016981125,291.2431335449219,291.1499938964844,261.9033203125,260.240966796875,279.92919921875,293.3005676269531,291.2434387207031,1.0,0.236293613910675,0.8116041421890259,0.8116041421890259,1.0,1.0,-1.1093108654022217,0.4725806415081024,0.6367301940917969,0.1991508901119232,0.0,0.0,0.5700543522834778,37.6406135559082,46.0,21.04779052734375,-12652.83203125,148.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078125,308.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.111328125,18000.0,0.0,0.0,0.2972856163978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584487795829773,0.5844939947128296,-6.1986088439880405e-06,0.0,0.0003017071285285,0.0,0.0,40.094085693359375,0.0,0.0,0.0,0.4001277387142181,4.0,0.0,1.0
474720,293.12603759765625,297.1499938964844,293.1499938964844,0.0619894601404666,-1595.0543212890625,304.1485900878906,0.6924885511398315,0.1126757189631462,0.1022771894931793,293.4516296386719,297.1499938964844,293.1499938964844,0.0033260604832321,-264.507568359375,295.7673645019531,0.5164255499839783,0.050000000745058,0.0485503375530242,293.1828918457031,297.1499938964844,293.1499938964844,0.223268061876297,-3384.21826171875,304.1558532714844,0.9711410999298096,0.309305876493454,0.2168789058923721,293.1584167480469,297.1499938964844,293.1499938964844,0.2569146752357483,-5107.84716796875,304.1957397460937,0.9990000128746032,0.3881694972515106,0.3263299465179443,293.3004150390625,297.1499938964844,293.1499938964844,0.0049473862163722,-1826.6343994140625,297.8138427734375,0.5164255499839783,0.050000000745058,0.2303019016981125,291.2431335449219,291.1499938964844,261.9033203125,260.240966796875,279.92919921875,293.3005676269531,291.2434387207031,1.0,0.236293613910675,0.8116041421890259,0.8116041421890259,1.0,1.0,-1.1093108654022217,0.4725806415081024,0.6367301940917969,0.1991508901119232,0.0,0.0,0.5700543522834778,37.6406135559082,46.0,21.04779052734375,-12652.83203125,148.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5078125,308.3382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18236.111328125,18000.0,0.0,0.0,0.2972856163978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584487795829773,0.5844939947128296,-6.1986088439880405e-06,0.0,0.0003017071285285,0.0,0.0,40.094085693359375,0.0,0.0,0.0,0.4001277387142181,4.0,0.0,1.0
474780,293.12646484375,297.1499938964844,293.1499938964844,0.0626223012804985,-1606.4031982421875,304.1479797363281,0.68865966796875,0.1131998226046562,0.1028298288583755,293.4500732421875,297.1499938964844,293.1499938964844,0.0032546445727348,-259.1461181640625,295.65484619140625,0.5124908685684204,0.050000000745058,0.0485983900725841,293.1826477050781,297.1499938964844,293.1499938964844,0.2230319678783416,-3382.02001953125,304.1542358398437,0.9636920094490052,0.3085265159606933,0.2163868844509124,293.1414489746094,297.1499938964844,293.1499938964844,0.2630741596221924,-5214.13134765625,304.16943359375,0.9990000128746032,0.3914620280265808,0.3332385122776031,293.2982788085937,297.1499938964844,293.1499938964844,0.0049164067022502,-1817.9783935546875,297.758056640625,0.5124908685684204,0.050000000745058,0.2305298298597335,291.22332763671875,291.1499938964844,261.94000244140625,260.2742614746094,279.9391784667969,293.2984313964844,291.2176208496094,1.0,0.2398799359798431,0.8114226460456848,0.8114226460456848,1.0,1.0,-1.1179951429367063,0.4764610528945923,0.6415340304374695,0.2010995000600814,0.0,0.0,0.5609356164932251,38.96864700317383,64.0,-33.81754302978516,-12611.7392578125,153.42156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947631835937,308.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.4453125,18000.0,0.0,0.0,0.2935965061187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622004270553589,0.5622064471244812,-6.0297206800896674e-06,0.0,0.000297963124467,0.0,0.0,37.18262481689453,0.0,0.0,0.0,0.3919446468353271,4.0,0.0,1.0
474840,293.12646484375,297.1499938964844,293.1499938964844,0.0626223012804985,-1606.4031982421875,304.1479797363281,0.68865966796875,0.1131998226046562,0.1028298288583755,293.4500732421875,297.1499938964844,293.1499938964844,0.0032546445727348,-259.1461181640625,295.65484619140625,0.5124908685684204,0.050000000745058,0.0485983900725841,293.1826477050781,297.1499938964844,293.1499938964844,0.2230319678783416,-3382.02001953125,304.1542358398437,0.9636920094490052,0.3085265159606933,0.2163868844509124,293.1414489746094,297.1499938964844,293.1499938964844,0.2630741596221924,-5214.13134765625,304.16943359375,0.9990000128746032,0.3914620280265808,0.3332385122776031,293.2982788085937,297.1499938964844,293.1499938964844,0.0049164067022502,-1817.9783935546875,297.758056640625,0.5124908685684204,0.050000000745058,0.2305298298597335,291.22332763671875,291.1499938964844,261.94000244140625,260.2742614746094,279.9391784667969,293.2984313964844,291.2176208496094,1.0,0.2398799359798431,0.8114226460456848,0.8114226460456848,1.0,1.0,-1.1179951429367063,0.4764610528945923,0.6415340304374695,0.2010995000600814,0.0,0.0,0.5609356164932251,38.96864700317383,64.0,-33.81754302978516,-12611.7392578125,153.42156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947631835937,308.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.4453125,18000.0,0.0,0.0,0.2935965061187744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5622004270553589,0.5622064471244812,-6.0297206800896674e-06,0.0,0.000297963124467,0.0,0.0,37.18262481689453,0.0,0.0,0.0,0.3919446468353271,4.0,0.0,1.0
474900,293.12701416015625,297.1499938964844,293.1499938964844,0.0630537942051887,-1614.36767578125,304.1475830078125,0.6822533011436462,0.1133917793631553,0.1030907705426216,293.4493408203125,297.1499938964844,293.1499938964844,0.0032250781077891,-257.13287353515625,295.5847473144531,0.5072615146636963,0.050000000745058,0.0486677214503288,293.18267822265625,297.1499938964844,293.1499938964844,0.223327174782753,-3386.25634765625,304.1529235839844,0.9536226987838744,0.3081018924713135,0.2161512970924377,293.1455993652344,297.1499938964844,293.1499938964844,0.2725977599620819,-5370.73876953125,304.1485290527344,0.9990000128746032,0.3907643854618072,0.342966228723526,293.2974548339844,297.1499938964844,293.1499938964844,0.0049102534539997,-1818.16064453125,297.719482421875,0.5072615146636963,0.050000000745058,0.2308587282896042,291.192626953125,291.1499938964844,261.9583435058594,260.2909240722656,279.9409484863281,293.29754638671875,291.1850891113281,1.0,0.2442037612199783,0.8113318681716919,0.8113318681716919,1.0,1.0,-1.130176067352295,0.4818593263626098,0.6483168005943298,0.2040432244539261,0.0,0.0,0.561123788356781,40.8869514465332,64.0,-63.473880767822266,-12676.8212890625,160.53848266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.760498046875,308.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.541015625,18000.0,0.0,0.0,0.2917793095111847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580330491065979,0.5580390691757202,-5.98264477957855e-06,0.0,0.0002961189020425,0.0,0.0,36.574249267578125,0.0,0.0,0.0,0.3902708888053894,4.0,0.0,1.0
474960,293.1278076171875,297.1499938964844,293.1499938964844,0.0635025203227996,-1622.714599609375,304.1471862792969,0.673778235912323,0.1135262176394462,0.103330411016941,293.4486694335937,297.1499938964844,293.1499938964844,0.003198473714292,-255.39749145507807,295.5103759765625,0.5007147789001465,0.050000000745058,0.0487645119428634,293.18292236328125,297.1499938964844,293.1499938964844,0.2237379848957061,-3391.9423828125,304.1516418457031,0.9399585127830504,0.3076455593109131,0.2159166038036346,293.1590576171875,297.1499938964844,293.1499938964844,0.285659521818161,-5582.29931640625,304.1250305175781,0.9990000128746032,0.3881813287734985,0.3561021387577057,293.29693603515625,297.1499938964844,293.1499938964844,0.0049079633317887,-1820.0296630859373,297.6770324707031,0.5007147789001465,0.050000000745058,0.2313178479671478,291.15582275390625,291.1499938964844,261.9766540527344,260.3075866699219,279.94110107421875,293.2969665527344,291.147705078125,1.0,0.2499778717756271,0.8111644387245178,0.8111644387245178,1.0,1.0,-1.1466130018234253,0.4891432523727417,0.6574698090553284,0.2080531269311905,0.0,0.0,0.5644055604934692,43.560882568359375,67.0,-84.27015686035156,-12798.9853515625,170.52520751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7929382324219,308.329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.048828125,18000.0,0.0,0.0,0.2901958227157593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597748756408691,0.5597808361053467,-5.97286225456628e-06,0.0,0.0002945118467323,0.0,0.0,36.67835998535156,0.0,0.0,0.0,0.3906639814376831,4.0,0.0,1.0
475020,293.1298217773437,297.1499938964844,293.1499938964844,0.0641716569662094,-1635.088623046875,304.14703369140625,0.6564459204673767,0.1136802956461906,0.1037161275744438,293.447265625,297.1499938964844,293.1499938964844,0.003150372300297,-252.0861053466797,295.3739624023437,0.4876331388950348,0.050000000745058,0.0489931292831897,293.1835327148437,297.1499938964844,293.1499938964844,0.2241010218858719,-3397.151611328125,304.1506042480469,0.9109976887702942,0.3066850304603576,0.2154270857572555,293.1962280273437,297.1499938964844,293.1499938964844,0.2932248711585998,-5701.5849609375,304.1233215332031,0.9843010306358336,0.3803870379924774,0.3624560236930847,293.2967834472656,297.1499938964844,293.1499938964844,0.0049052815884351,-1822.8375244140625,297.5990600585937,0.4876331388950348,0.050000000745058,0.2324023097753524,291.10125732421875,291.1499938964844,262.0133361816406,260.3409729003906,279.953125,293.2967834472656,291.1023864746094,1.0,0.2586354911327362,0.8108295798301697,0.8108295798301697,1.0,1.0,-1.1550023555755615,0.4926121532917022,0.6623901128768921,0.2107478231191635,0.0,0.0,0.5754460096359253,49.4814453125,70.0,-45.5312728881836,-12958.060546875,184.7834930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510986328125,308.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.7265625,18000.0,0.0,0.0,0.2880889773368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577385425567627,0.577391505241394,-6.060213308956008e-06,0.0,0.0002923736756201,0.0,0.0,38.70948028564453,0.0,0.0,0.0,0.3965884149074554,4.0,0.0,1.0
475080,293.1298217773437,297.1499938964844,293.1499938964844,0.0641716569662094,-1635.088623046875,304.14703369140625,0.6564459204673767,0.1136802956461906,0.1037161275744438,293.447265625,297.1499938964844,293.1499938964844,0.003150372300297,-252.0861053466797,295.3739624023437,0.4876331388950348,0.050000000745058,0.0489931292831897,293.1835327148437,297.1499938964844,293.1499938964844,0.2241010218858719,-3397.151611328125,304.1506042480469,0.9109976887702942,0.3066850304603576,0.2154270857572555,293.1962280273437,297.1499938964844,293.1499938964844,0.2932248711585998,-5701.5849609375,304.1233215332031,0.9843010306358336,0.3803870379924774,0.3624560236930847,293.2967834472656,297.1499938964844,293.1499938964844,0.0049052815884351,-1822.8375244140625,297.5990600585937,0.4876331388950348,0.050000000745058,0.2324023097753524,291.10125732421875,291.1499938964844,262.0133361816406,260.3409729003906,279.953125,293.2967834472656,291.1023864746094,1.0,0.2586354911327362,0.8108295798301697,0.8108295798301697,1.0,1.0,-1.1550023555755615,0.4926121532917022,0.6623901128768921,0.2107478231191635,0.0,0.0,0.5754460096359253,49.4814453125,70.0,-45.5312728881836,-12958.060546875,184.7834930419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7510986328125,308.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17845.7265625,18000.0,0.0,0.0,0.2880889773368835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.577385425567627,0.577391505241394,-6.060213308956008e-06,0.0,0.0002923736756201,0.0,0.0,38.70948028564453,0.0,0.0,0.0,0.3965884149074554,4.0,0.0,1.0
475140,293.13201904296875,297.1499938964844,293.1499938964844,0.0642751157283783,-1636.473876953125,304.1478576660156,0.6423144936561584,0.1137469187378883,0.1040103062987327,293.4466857910156,297.1499938964844,293.1499938964844,0.003085313597694,-246.70535278320312,295.2901611328125,0.4757638275623321,0.050000000745058,0.049223642796278,293.1845397949219,297.1499938964844,293.1499938964844,0.2229078263044357,-3382.0693359375,304.1523742675781,0.888649046421051,0.3056309819221496,0.2148817628622055,293.2104797363281,297.1499938964844,293.1499938964844,0.2890164852142334,-5628.74072265625,304.1389465332031,0.9592124819755554,0.3762939572334289,0.3579884767532348,293.2974853515625,297.1499938964844,293.1499938964844,0.0048792846500873,-1812.6446533203125,297.55938720703125,0.4757638275623321,0.050000000745058,0.2334957718849182,291.1275939941406,291.1499938964844,262.04998779296875,260.3743896484375,279.971435546875,293.2974548339844,291.1292419433594,1.0,0.2658001184463501,0.8104947209358215,0.8104947209358215,1.0,1.0,-1.1516318321228027,0.4912979006767273,0.6603339314460754,0.2092636227607727,0.0,0.0,0.5766946077346802,55.25701141357422,73.0,9.700631141662598,-12955.23046875,194.94070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6491394042969,308.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.85546875,18000.0,0.0,0.0,0.2869020402431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857577919960022,0.5857639312744141,-6.141992344055325e-06,0.0,0.0002911691262852,0.0,0.0,39.9122200012207,0.0,0.0,0.0,0.3998220860958099,4.0,0.0,1.0
475200,293.13201904296875,297.1499938964844,293.1499938964844,0.0642751157283783,-1636.473876953125,304.1478576660156,0.6423144936561584,0.1137469187378883,0.1040103062987327,293.4466857910156,297.1499938964844,293.1499938964844,0.003085313597694,-246.70535278320312,295.2901611328125,0.4757638275623321,0.050000000745058,0.049223642796278,293.1845397949219,297.1499938964844,293.1499938964844,0.2229078263044357,-3382.0693359375,304.1523742675781,0.888649046421051,0.3056309819221496,0.2148817628622055,293.2104797363281,297.1499938964844,293.1499938964844,0.2890164852142334,-5628.74072265625,304.1389465332031,0.9592124819755554,0.3762939572334289,0.3579884767532348,293.2974853515625,297.1499938964844,293.1499938964844,0.0048792846500873,-1812.6446533203125,297.55938720703125,0.4757638275623321,0.050000000745058,0.2334957718849182,291.1275939941406,291.1499938964844,262.04998779296875,260.3743896484375,279.971435546875,293.2974548339844,291.1292419433594,1.0,0.2658001184463501,0.8104947209358215,0.8104947209358215,1.0,1.0,-1.1516318321228027,0.4912979006767273,0.6603339314460754,0.2092636227607727,0.0,0.0,0.5766946077346802,55.25701141357422,73.0,9.700631141662598,-12955.23046875,194.94070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6491394042969,308.3619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17945.85546875,18000.0,0.0,0.0,0.2869020402431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857577919960022,0.5857639312744141,-6.141992344055325e-06,0.0,0.0002911691262852,0.0,0.0,39.9122200012207,0.0,0.0,0.0,0.3998220860958099,4.0,0.0,1.0
475260,293.12896728515625,297.1499938964844,293.1499938964844,0.0651185810565948,-1651.3154296875,304.1471252441406,0.6338575482368469,0.1148278638720512,0.1049862131476402,293.4407958984375,297.1499938964844,293.1499938964844,0.0030321590602397,-242.47573852539065,295.2064208984375,0.4651365876197815,0.050000000745058,0.0494166351854801,293.1806945800781,297.1499938964844,293.1499938964844,0.2227533310651779,-3380.300048828125,304.1517944335937,0.8732860684394836,0.3055490255355835,0.2148331552743911,293.2099914550781,297.1499938964844,293.1499938964844,0.2875825762748718,-5604.49853515625,304.1448669433594,0.9397964477539062,0.3748621642589569,0.3563779890537262,293.2921447753906,297.1499938964844,293.1499938964844,0.0048694889992475,-1809.3856201171875,297.5251770019531,0.4651365876197815,0.050000000745058,0.2344112396240234,291.1318054199219,291.1499938964844,262.0821838378906,260.4040222167969,279.98297119140625,293.2924499511719,291.1315002441406,1.0,0.2720390856266022,0.8100342750549316,0.8100342750549316,1.0,1.0,-1.1521408557891846,0.4914970993995666,0.6606437563896179,0.2093002945184707,0.0,0.0,0.5786194205284119,60.14949035644531,76.0,3.1565916538238525,-12934.3994140625,204.6944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,308.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.427734375,18000.0,0.0,0.0,0.2861951887607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887743830680847,0.5887805819511414,-6.167934316181345e-06,0.0,0.0002904517459683,0.0,0.0,40.33200073242188,0.0,0.0,0.0,0.401066243648529,4.0,0.0,1.0
475320,293.12896728515625,297.1499938964844,293.1499938964844,0.0651185810565948,-1651.3154296875,304.1471252441406,0.6338575482368469,0.1148278638720512,0.1049862131476402,293.4407958984375,297.1499938964844,293.1499938964844,0.0030321590602397,-242.47573852539065,295.2064208984375,0.4651365876197815,0.050000000745058,0.0494166351854801,293.1806945800781,297.1499938964844,293.1499938964844,0.2227533310651779,-3380.300048828125,304.1517944335937,0.8732860684394836,0.3055490255355835,0.2148331552743911,293.2099914550781,297.1499938964844,293.1499938964844,0.2875825762748718,-5604.49853515625,304.1448669433594,0.9397964477539062,0.3748621642589569,0.3563779890537262,293.2921447753906,297.1499938964844,293.1499938964844,0.0048694889992475,-1809.3856201171875,297.5251770019531,0.4651365876197815,0.050000000745058,0.2344112396240234,291.1318054199219,291.1499938964844,262.0821838378906,260.4040222167969,279.98297119140625,293.2924499511719,291.1315002441406,1.0,0.2720390856266022,0.8100342750549316,0.8100342750549316,1.0,1.0,-1.1521408557891846,0.4914970993995666,0.6606437563896179,0.2093002945184707,0.0,0.0,0.5786194205284119,60.14949035644531,76.0,3.1565916538238525,-12934.3994140625,204.6944732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,308.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.427734375,18000.0,0.0,0.0,0.2861951887607574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887743830680847,0.5887805819511414,-6.167934316181345e-06,0.0,0.0002904517459683,0.0,0.0,40.33200073242188,0.0,0.0,0.0,0.401066243648529,4.0,0.0,1.0
475380,293.12896728515625,297.1499938964844,293.1499938964844,0.065785065293312,-1663.0819091796875,304.1470031738281,0.6268723011016846,0.1153633594512939,0.1057223007082939,293.4372253417969,297.1499938964844,293.1499938964844,0.0029740170575678,-237.88758850097656,295.1142883300781,0.454869270324707,0.050000000745058,0.0495926439762115,293.1798095703125,297.1499938964844,293.1499938964844,0.2224894762039184,-3377.164306640625,304.15167236328125,0.8607194423675537,0.3049498200416565,0.2146100103855133,293.20953369140625,297.1499938964844,293.1499938964844,0.2866049110889435,-5588.2568359375,304.1481628417969,0.9233019351959229,0.3734340667724609,0.3552127182483673,293.2885437011719,297.1499938964844,293.1499938964844,0.0048548956401646,-1804.808349609375,297.4850769042969,0.454869270324707,0.050000000745058,0.2352461516857147,291.130126953125,291.1499938964844,262.1058044433594,260.42626953125,279.9919128417969,293.2887268066406,291.1301574707031,1.0,0.2775791883468628,0.809573769569397,0.809573769569397,1.0,1.0,-1.152571678161621,0.491649866104126,0.6609218120574951,0.2093490958213806,0.0,0.0,0.5814172029495239,64.61172485351562,79.0,0.6502824425697327,-12927.7138671875,213.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303283691406,308.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.935546875,18000.0,0.0,0.0,0.285965234041214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939580798149109,0.5939642786979675,-6.202565145940753e-06,0.0,0.0002902183623518,0.0,0.0,41.00582504272461,0.0,0.0,0.0,0.4029572904109955,4.0,0.0,1.0
475440,293.12896728515625,297.1499938964844,293.1499938964844,0.065785065293312,-1663.0819091796875,304.1470031738281,0.6268723011016846,0.1153633594512939,0.1057223007082939,293.4372253417969,297.1499938964844,293.1499938964844,0.0029740170575678,-237.88758850097656,295.1142883300781,0.454869270324707,0.050000000745058,0.0495926439762115,293.1798095703125,297.1499938964844,293.1499938964844,0.2224894762039184,-3377.164306640625,304.15167236328125,0.8607194423675537,0.3049498200416565,0.2146100103855133,293.20953369140625,297.1499938964844,293.1499938964844,0.2866049110889435,-5588.2568359375,304.1481628417969,0.9233019351959229,0.3734340667724609,0.3552127182483673,293.2885437011719,297.1499938964844,293.1499938964844,0.0048548956401646,-1804.808349609375,297.4850769042969,0.454869270324707,0.050000000745058,0.2352461516857147,291.130126953125,291.1499938964844,262.1058044433594,260.42626953125,279.9919128417969,293.2887268066406,291.1301574707031,1.0,0.2775791883468628,0.809573769569397,0.809573769569397,1.0,1.0,-1.152571678161621,0.491649866104126,0.6609218120574951,0.2093490958213806,0.0,0.0,0.5814172029495239,64.61172485351562,79.0,0.6502824425697327,-12927.7138671875,213.58642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4303283691406,308.2269287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.935546875,18000.0,0.0,0.0,0.285965234041214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939580798149109,0.5939642786979675,-6.202565145940753e-06,0.0,0.0002902183623518,0.0,0.0,41.00582504272461,0.0,0.0,0.0,0.4029572904109955,4.0,0.0,1.0
