time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475500,293.12939453125,297.1499938964844,293.1499938964844,0.0660207718610763,-1667.2269287109375,304.1471252441406,0.6236569285392761,0.1155470833182334,0.1059858724474906,293.43603515625,297.1499938964844,293.1499938964844,0.002943625440821,-235.4779357910156,295.0677185058594,0.4504521191120147,0.050000000745058,0.0496759600937366,293.1798400878906,297.1499938964844,293.1499938964844,0.2222467958927154,-3374.20751953125,304.1517944335937,0.8551627397537231,0.3045704364776611,0.2144219428300857,293.2093505859375,297.1499938964844,293.1499938964844,0.2860623300075531,-5579.4208984375,304.14947509765625,0.9160096049308776,0.3727126121520996,0.3546193540096283,293.2872009277344,297.1499938964844,293.1499938964844,0.004846160300076,-1801.9639892578125,297.46466064453125,0.4504521191120147,0.050000000745058,0.2356413602828979,291.1302795410156,291.1499938964844,262.11456298828125,260.4347839355469,279.9955444335937,293.287353515625,291.1303100585937,1.0,0.2801266312599182,0.8093435168266296,0.8093435168266296,1.0,1.0,-1.1525245904922483,0.4916078150272369,0.6609167456626892,0.2093136310577392,0.0,0.0,0.5827198624610901,66.72056579589844,79.0,0.6812958717346191,-12923.21875,217.7059020996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37530517578125,308.1964416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.728515625,18000.0,0.0,0.0,0.2860146760940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965622663497925,0.5965685248374939,-6.221345302037662e-06,0.0,0.0002902685373555,0.0,0.0,41.3543586730957,0.0,0.0,0.0,0.4039244651794433,4.0,0.0,1.0
475560,293.12994384765625,297.1499938964844,293.1499938964844,0.0662259683012962,-1670.83349609375,304.14727783203125,0.6206069588661194,0.1157026290893554,0.1062152385711669,293.4351806640625,297.1499938964844,293.1499938964844,0.0029124624561518,-233.00498962402344,295.0205383300781,0.4464422166347503,0.050000000745058,0.0497566200792789,293.1799621582031,297.1499938964844,293.1499938964844,0.2219717800617218,-3370.853271484375,304.1519775390625,0.8500209450721741,0.3041646182537079,0.214208647608757,293.209228515625,297.1499938964844,293.1499938964844,0.2855027318000793,-5570.3935546875,304.15057373046875,0.9093908667564392,0.3719888031482696,0.3540202379226684,293.2861328125,297.1499938964844,293.1499938964844,0.0048367180861532,-1798.8719482421875,297.44384765625,0.4464422166347503,0.050000000745058,0.2360239923000335,291.1304626464844,291.1499938964844,262.1213684082031,260.4416198730469,279.9984436035156,293.2862548828125,291.1304931640625,1.0,0.2825549244880676,0.8091650605201721,0.8091650605201721,1.0,1.0,-1.1523808240890503,0.4915261566638946,0.6608547568321228,0.2092626094818115,0.0,0.0,0.5840051174163818,68.76097869873047,82.0,0.6773009896278381,-12918.564453125,221.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322021484375,308.1671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.1640625,18000.0,0.0,0.0,0.2861520648002624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5991111993789673,0.5991173982620239,-6.239950835151831e-06,0.0,0.0002904079447034,0.0,0.0,41.69841766357422,0.0,0.0,0.0,0.4048776924610138,4.0,0.0,1.0
475620,293.1311950683594,297.1499938964844,293.1499938964844,0.0665727630257606,-1676.9229736328125,304.1476135253906,0.6148812770843506,0.1159543618559837,0.1066051200032234,293.43414306640625,297.1499938964844,293.1499938964844,0.0028483050409704,-227.9054718017578,294.9248962402344,0.4394474029541015,0.050000000745058,0.0499108135700225,293.18048095703125,297.1499938964844,293.1499938964844,0.2213515043258667,-3363.28466796875,304.15234375,0.8407886028289795,0.3032991886138916,0.2137325257062912,293.208984375,297.1499938964844,293.1499938964844,0.2843387126922607,-5551.81103515625,304.1523132324219,0.8981371521949768,0.3705387413501739,0.3528109490871429,293.2845458984375,297.1499938964844,293.1499938964844,0.0048161093145608,-1792.06103515625,297.4013671875,0.4394474029541015,0.050000000745058,0.2367554008960724,291.131103515625,291.1499938964844,262.1294250488281,260.4505310058594,280.0023803710937,293.2846374511719,291.1312255859375,1.0,0.2871018350124359,0.8088082671165466,0.8088082671165466,1.0,1.0,-1.1518889665603638,0.4912684559822082,0.6606204509735107,0.2091221809387207,0.0,0.0,0.5864853858947754,72.65869140625,70.0,1.1722960472106934,-12910.6611328125,229.1279144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,308.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.4296875,18000.0,0.0,0.0,0.2866508066654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040951609611511,0.6041014790534973,-6.276652584347176e-06,0.0,0.0002909141476266,0.0,0.0,42.37788009643555,0.0,0.0,0.0,0.4067475199699402,4.0,0.0,1.0
475680,293.1311950683594,297.1499938964844,293.1499938964844,0.0665727630257606,-1676.9229736328125,304.1476135253906,0.6148812770843506,0.1159543618559837,0.1066051200032234,293.43414306640625,297.1499938964844,293.1499938964844,0.0028483050409704,-227.9054718017578,294.9248962402344,0.4394474029541015,0.050000000745058,0.0499108135700225,293.18048095703125,297.1499938964844,293.1499938964844,0.2213515043258667,-3363.28466796875,304.15234375,0.8407886028289795,0.3032991886138916,0.2137325257062912,293.208984375,297.1499938964844,293.1499938964844,0.2843387126922607,-5551.81103515625,304.1523132324219,0.8981371521949768,0.3705387413501739,0.3528109490871429,293.2845458984375,297.1499938964844,293.1499938964844,0.0048161093145608,-1792.06103515625,297.4013671875,0.4394474029541015,0.050000000745058,0.2367554008960724,291.131103515625,291.1499938964844,262.1294250488281,260.4505310058594,280.0023803710937,293.2846374511719,291.1312255859375,1.0,0.2871018350124359,0.8088082671165466,0.8088082671165466,1.0,1.0,-1.1518889665603638,0.4912684559822082,0.6606204509735107,0.2091221809387207,0.0,0.0,0.5864853858947754,72.65869140625,70.0,1.1722960472106934,-12910.6611328125,229.1279144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2235717773437,308.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17955.4296875,18000.0,0.0,0.0,0.2866508066654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040951609611511,0.6041014790534973,-6.276652584347176e-06,0.0,0.0002909141476266,0.0,0.0,42.37788009643555,0.0,0.0,0.0,0.4067475199699402,4.0,0.0,1.0
475740,293.1324157714844,297.1499938964844,293.1499938964844,0.0667279735207557,-1679.573974609375,304.14813232421875,0.615943193435669,0.1161861792206764,0.1067948341369628,293.4338073730469,297.1499938964844,293.1499938964844,0.0027730572037398,-221.89556884765625,294.829345703125,0.4401696324348449,0.050000000745058,0.0498940162360668,293.1810607910156,297.1499938964844,293.1499938964844,0.2204920798540115,-3352.733154296875,304.15301513671875,0.8409059643745422,0.3024123013019562,0.2131025493144989,293.2086181640625,297.1499938964844,293.1499938964844,0.2829411625862121,-5529.63232421875,304.15386962890625,0.897986888885498,0.3691153824329376,0.3514443635940552,293.283447265625,297.1499938964844,293.1499938964844,0.0047769881784915,-1778.61181640625,297.3592834472656,0.4401696324348449,0.050000000745058,0.23667573928833,291.1340637207031,291.1499938964844,262.1304626464844,260.4533996582031,280.0046081542969,293.28350830078125,291.1346435546875,1.0,0.2858474850654602,0.8084514737129211,0.8084514737129211,1.0,1.0,-1.149605393409729,0.4902085959911346,0.6593967080116272,0.2085582315921783,0.0,0.0,0.5884653925895691,72.20279693603516,58.0,4.893002986907959,-12894.1328125,227.43885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,308.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.880859375,18000.0,0.0,0.0,0.2873606979846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608523964881897,0.6085302829742432,-6.310723165370291e-06,0.0,0.0002916345838457,0.0,0.0,42.995216369628906,0.0,0.0,0.0,0.4084201455116272,4.0,0.0,1.0
475800,293.1324157714844,297.1499938964844,293.1499938964844,0.0667279735207557,-1679.573974609375,304.14813232421875,0.615943193435669,0.1161861792206764,0.1067948341369628,293.4338073730469,297.1499938964844,293.1499938964844,0.0027730572037398,-221.89556884765625,294.829345703125,0.4401696324348449,0.050000000745058,0.0498940162360668,293.1810607910156,297.1499938964844,293.1499938964844,0.2204920798540115,-3352.733154296875,304.15301513671875,0.8409059643745422,0.3024123013019562,0.2131025493144989,293.2086181640625,297.1499938964844,293.1499938964844,0.2829411625862121,-5529.63232421875,304.15386962890625,0.897986888885498,0.3691153824329376,0.3514443635940552,293.283447265625,297.1499938964844,293.1499938964844,0.0047769881784915,-1778.61181640625,297.3592834472656,0.4401696324348449,0.050000000745058,0.23667573928833,291.1340637207031,291.1499938964844,262.1304626464844,260.4533996582031,280.0046081542969,293.28350830078125,291.1346435546875,1.0,0.2858474850654602,0.8084514737129211,0.8084514737129211,1.0,1.0,-1.149605393409729,0.4902085959911346,0.6593967080116272,0.2085582315921783,0.0,0.0,0.5884653925895691,72.20279693603516,58.0,4.893002986907959,-12894.1328125,227.43885803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404113769531,308.07501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.880859375,18000.0,0.0,0.0,0.2873606979846954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.608523964881897,0.6085302829742432,-6.310723165370291e-06,0.0,0.0002916345838457,0.0,0.0,42.995216369628906,0.0,0.0,0.0,0.4084201455116272,4.0,0.0,1.0
475860,293.1332702636719,297.1499938964844,293.1499938964844,0.0667712986469268,-1680.2010498046875,304.148681640625,0.6223934888839722,0.1164551973342895,0.1068851053714752,293.43389892578125,297.1499938964844,293.1499938964844,0.0026892574969679,-215.16964721679688,294.7353515625,0.4470606446266174,0.050000000745058,0.0497438795864582,293.1814270019531,297.1499938964844,293.1499938964844,0.2194535583257675,-3339.95361328125,304.1537170410156,0.8484398722648621,0.3015506565570831,0.2123873233795166,293.2080078125,297.1499938964844,293.1499938964844,0.2813595831394195,-5504.61767578125,304.1552124023437,0.9065260291099548,0.3677539229393005,0.3499982059001922,293.28253173828125,297.1499938964844,293.1499938964844,0.004723553545773,-1759.8839111328125,297.3189697265625,0.4470606446266174,0.050000000745058,0.2359635531902313,291.14068603515625,291.1499938964844,262.1250915527344,260.45074462890625,280.0048522949219,293.2825927734375,291.14141845703125,1.0,0.2806958258152008,0.808112382888794,0.808112382888794,1.0,1.0,-1.146084904670715,0.4885994493961334,0.6574854254722595,0.2076976299285888,0.0,0.0,0.5892820954322815,68.35386657714844,46.0,8.51001262664795,-12866.248046875,218.71124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,308.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.646484375,18000.0,0.0,0.0,0.2881351709365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611040472984314,0.6110467910766602,-6.333377314149402e-06,0.0,0.000292420561891,0.0,0.0,43.36662292480469,0.0,0.0,0.0,0.4094052612781524,4.0,0.0,1.0
475920,293.1332702636719,297.1499938964844,293.1499938964844,0.0667712986469268,-1680.2010498046875,304.148681640625,0.6223934888839722,0.1164551973342895,0.1068851053714752,293.43389892578125,297.1499938964844,293.1499938964844,0.0026892574969679,-215.16964721679688,294.7353515625,0.4470606446266174,0.050000000745058,0.0497438795864582,293.1814270019531,297.1499938964844,293.1499938964844,0.2194535583257675,-3339.95361328125,304.1537170410156,0.8484398722648621,0.3015506565570831,0.2123873233795166,293.2080078125,297.1499938964844,293.1499938964844,0.2813595831394195,-5504.61767578125,304.1552124023437,0.9065260291099548,0.3677539229393005,0.3499982059001922,293.28253173828125,297.1499938964844,293.1499938964844,0.004723553545773,-1759.8839111328125,297.3189697265625,0.4470606446266174,0.050000000745058,0.2359635531902313,291.14068603515625,291.1499938964844,262.1250915527344,260.45074462890625,280.0048522949219,293.2825927734375,291.14141845703125,1.0,0.2806958258152008,0.808112382888794,0.808112382888794,1.0,1.0,-1.146084904670715,0.4885994493961334,0.6574854254722595,0.2076976299285888,0.0,0.0,0.5892820954322815,68.35386657714844,46.0,8.51001262664795,-12866.248046875,218.71124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,308.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.646484375,18000.0,0.0,0.0,0.2881351709365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.611040472984314,0.6110467910766602,-6.333377314149402e-06,0.0,0.000292420561891,0.0,0.0,43.36662292480469,0.0,0.0,0.0,0.4094052612781524,4.0,0.0,1.0
475980,293.1338806152344,297.1499938964844,293.1499938964844,0.0667636469006538,-1679.9261474609375,304.1491394042969,0.6330934166908264,0.1167579814791679,0.1069246605038642,293.4342956542969,297.1499938964844,293.1499938964844,0.0026008135173469,-208.0635223388672,294.64117431640625,0.4597384333610534,0.050000000745058,0.0495067685842514,293.1816101074219,297.1499938964844,293.1499938964844,0.2183390408754348,-3326.259521484375,304.1543273925781,0.8624974489212036,0.3007155656814575,0.2116266787052154,293.2071533203125,297.1499938964844,293.1499938964844,0.2797168493270874,-5478.74267578125,304.1561889648437,0.9237446188926696,0.3664547502994537,0.3485242128372192,293.2817077636719,297.1499938964844,293.1499938964844,0.0046618771739304,-1738.147216796875,297.2792663574219,0.4597384333610534,0.050000000745058,0.2348387986421585,291.1480407714844,291.1499938964844,262.1138000488281,260.4429931640625,280.0030822753906,293.2817687988281,291.1488342285156,1.0,0.2726835906505584,0.8077733516693115,0.8077733516693115,1.0,1.0,-1.1418157815933228,0.4866553246974945,0.6551604270935059,0.2066639810800552,0.0,0.0,0.5890506505966187,62.29281997680664,34.0,9.987893104553224,-12830.3876953125,205.4887542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.2888346910476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114259958267212,0.6114323139190674,-6.340511390590109e-06,0.0,0.0002931304916273,0.0,0.0,43.44398880004883,0.0,0.0,0.0,0.4095945060253143,4.0,0.0,1.0
476040,293.1338806152344,297.1499938964844,293.1499938964844,0.0667636469006538,-1679.9261474609375,304.1491394042969,0.6330934166908264,0.1167579814791679,0.1069246605038642,293.4342956542969,297.1499938964844,293.1499938964844,0.0026008135173469,-208.0635223388672,294.64117431640625,0.4597384333610534,0.050000000745058,0.0495067685842514,293.1816101074219,297.1499938964844,293.1499938964844,0.2183390408754348,-3326.259521484375,304.1543273925781,0.8624974489212036,0.3007155656814575,0.2116266787052154,293.2071533203125,297.1499938964844,293.1499938964844,0.2797168493270874,-5478.74267578125,304.1561889648437,0.9237446188926696,0.3664547502994537,0.3485242128372192,293.2817077636719,297.1499938964844,293.1499938964844,0.0046618771739304,-1738.147216796875,297.2792663574219,0.4597384333610534,0.050000000745058,0.2348387986421585,291.1480407714844,291.1499938964844,262.1138000488281,260.4429931640625,280.0030822753906,293.2817687988281,291.1488342285156,1.0,0.2726835906505584,0.8077733516693115,0.8077733516693115,1.0,1.0,-1.1418157815933228,0.4866553246974945,0.6551604270935059,0.2066639810800552,0.0,0.0,0.5890506505966187,62.29281997680664,34.0,9.987893104553224,-12830.3876953125,205.4887542724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,308.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.2888346910476684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114259958267212,0.6114323139190674,-6.340511390590109e-06,0.0,0.0002931304916273,0.0,0.0,43.44398880004883,0.0,0.0,0.0,0.4095945060253143,4.0,0.0,1.0
476100,293.13409423828125,297.1499938964844,293.1499938964844,0.0667486414313316,-1679.5943603515625,304.1493225097656,0.6402105093002319,0.1169194504618644,0.1069325059652328,293.4345703125,297.1499938964844,293.1499938964844,0.0025555200409144,-204.4236602783203,294.5939025878906,0.4681091606616974,0.050000000745058,0.049365296959877,293.1816711425781,297.1499938964844,293.1499938964844,0.2177664786577224,-3319.2333984375,304.15460205078125,0.8721676468849182,0.3003065288066864,0.2112357169389724,293.2066650390625,297.1499938964844,293.1499938964844,0.2788885831832886,-5465.7294921875,304.1565856933594,0.9357121586799622,0.3658269345760345,0.3477853238582611,293.2812805175781,297.1499938964844,293.1499938964844,0.0046290797181427,-1726.556640625,297.2595520019531,0.4681091606616974,0.050000000745058,0.2341677248477935,291.1517639160156,291.1499938964844,262.1060791015625,260.4373474121094,280.0014343261719,293.2813415527344,291.15252685546875,1.0,0.267831414937973,0.8076038360595703,0.8076038360595703,1.0,1.0,-1.139493703842163,0.4855991303920746,0.6538945436477661,0.206105425953865,0.0,0.0,0.5885608196258545,58.67975234985352,34.0,10.168129920959473,-12810.4140625,197.72349548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,308.02618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.720703125,18000.0,0.0,0.0,0.289121150970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6108569502830505,0.6108632683753967,-6.338364528346574e-06,0.0,0.0002934212097898,0.0,0.0,43.37623596191406,0.0,0.0,0.0,0.4094011783599853,4.0,0.0,1.0
476160,293.13427734375,297.1499938964844,293.1499938964844,0.0667293295264244,-1679.190673828125,304.14947509765625,0.6488156318664551,0.1170863285660743,0.1069348528981208,293.43487548828125,297.1499938964844,293.1499938964844,0.0025097792968153,-200.7484741210937,294.5464172363281,0.4763475358486175,0.050000000745058,0.0492125079035759,293.1816711425781,297.1499938964844,293.1499938964844,0.2171895205974578,-3312.159912109375,304.1548156738281,0.8838409185409546,0.2999021708965301,0.2108399271965026,293.2061462402344,297.1499938964844,293.1499938964844,0.2780628502368927,-5452.77587890625,304.1568908691406,0.9496151804924012,0.3652125597000122,0.3470481932163238,293.2808532714844,297.1499938964844,293.1499938964844,0.0045954338274896,-1714.6524658203125,297.2398681640625,0.4763475358486175,0.050000000745058,0.233442947268486,291.1553649902344,291.1499938964844,262.0971069335937,260.4305725097656,279.9992370605469,293.2809143066406,291.1560974121094,1.0,0.2625011801719665,0.807456374168396,0.807456374168396,1.0,1.0,-1.1370834112167358,0.4845052063465118,0.6525782346725464,0.2055301070213318,0.0,0.0,0.5878430604934692,54.77895736694336,25.0,10.01663303375244,-12789.412109375,189.404541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,308.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.47265625,18000.0,0.0,0.0,0.2893494367599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609806478023529,0.6098127961158752,-6.332557404675754e-06,0.0,0.000293652905384,0.0,0.0,43.24113464355469,0.0,0.0,0.0,0.4090259373188019,4.0,0.0,1.0
476220,293.1345520019531,297.1499938964844,293.1499938964844,0.0667072758078575,-1678.7001953125,304.1496887207031,0.6696465611457825,0.1174259483814239,0.1069524735212326,293.4355773925781,297.1499938964844,293.1499938964844,0.0024190500844269,-193.4638214111328,294.4504699707031,0.492060512304306,0.050000000745058,0.0489110238850116,293.1816711425781,297.1499938964844,293.1499938964844,0.2160633206367492,-3298.383056640625,304.15509033203125,0.9115843176841736,0.2990994453430176,0.2100577801465988,293.2050476074219,297.1499938964844,293.1499938964844,0.2764654457569122,-5427.787109375,304.1572570800781,0.9783618450164796,0.3640162944793701,0.345611423254013,293.2799987792969,297.1499938964844,293.1499938964844,0.0045294598676264,-1691.30029296875,297.2003173828125,0.492060512304306,0.050000000745058,0.2320128381252288,291.1615905761719,291.1499938964844,262.0755920410156,260.4139709472656,279.9933776855469,293.280029296875,291.1621398925781,1.0,0.2517306208610534,0.8071613907814026,0.8071613907814026,1.0,1.0,-1.1323626041412354,0.4823602139949798,0.6500024795532227,0.2044128030538559,0.0,0.0,0.5858654379844666,47.082763671875,25.0,8.512999534606934,-12747.107421875,173.10227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549011230469,308.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3046875,18000.0,0.0,0.0,0.2896019220352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064736247062683,0.6064799427986145,-6.311296147032408e-06,0.0,0.0002939091355074,0.0,0.0,42.79861831665039,0.0,0.0,0.0,0.4078091382980346,4.0,0.0,1.0
476280,293.1345520019531,297.1499938964844,293.1499938964844,0.0667072758078575,-1678.7001953125,304.1496887207031,0.6696465611457825,0.1174259483814239,0.1069524735212326,293.4355773925781,297.1499938964844,293.1499938964844,0.0024190500844269,-193.4638214111328,294.4504699707031,0.492060512304306,0.050000000745058,0.0489110238850116,293.1816711425781,297.1499938964844,293.1499938964844,0.2160633206367492,-3298.383056640625,304.15509033203125,0.9115843176841736,0.2990994453430176,0.2100577801465988,293.2050476074219,297.1499938964844,293.1499938964844,0.2764654457569122,-5427.787109375,304.1572570800781,0.9783618450164796,0.3640162944793701,0.345611423254013,293.2799987792969,297.1499938964844,293.1499938964844,0.0045294598676264,-1691.30029296875,297.2003173828125,0.492060512304306,0.050000000745058,0.2320128381252288,291.1615905761719,291.1499938964844,262.0755920410156,260.4139709472656,279.9933776855469,293.280029296875,291.1621398925781,1.0,0.2517306208610534,0.8071613907814026,0.8071613907814026,1.0,1.0,-1.1323626041412354,0.4823602139949798,0.6500024795532227,0.2044128030538559,0.0,0.0,0.5858654379844666,47.082763671875,25.0,8.512999534606934,-12747.107421875,173.10227966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549011230469,308.03179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.3046875,18000.0,0.0,0.0,0.2896019220352173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6064736247062683,0.6064799427986145,-6.311296147032408e-06,0.0,0.0002939091355074,0.0,0.0,42.79861831665039,0.0,0.0,0.0,0.4078091382980346,4.0,0.0,1.0
476340,293.1349182128906,297.1499938964844,293.1499938964844,0.0667600110173225,-1679.584716796875,304.1496887207031,0.6890484690666199,0.1177448853850364,0.1070389673113823,293.4363098144531,297.1499938964844,293.1499938964844,0.002333152340725,-186.5806579589844,294.3523864746094,0.5055322051048279,0.050000000745058,0.048692163079977,293.1817626953125,297.1499938964844,293.1499938964844,0.2150503695011139,-3286.055419921875,304.1550598144531,0.9388261437416076,0.2982819080352783,0.2093319147825241,293.20391845703125,297.1499938964844,293.1499938964844,0.2749477028846741,-5404.40478515625,304.1573791503906,0.9985755681991576,0.362846702337265,0.3442370593547821,293.27911376953125,297.1499938964844,293.1499938964844,0.0044727851636707,-1671.3074951171875,297.15972900390625,0.5055322051048279,0.050000000745058,0.2309746593236923,291.1654052734375,291.1499938964844,262.0497436523437,260.39361572265625,279.9854431152344,293.2791748046875,291.1656188964844,1.0,0.2437736988067627,0.806866466999054,0.806866466999054,1.0,1.0,-1.1283891201019287,0.4805428385734558,0.6478463411331177,0.2034932672977447,0.0,0.0,0.5835200548171997,41.48930740356445,25.0,5.147106170654297,-12709.9482421875,161.18797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,308.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.70703125,18000.0,0.0,0.0,0.2895621061325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020739078521729,0.6020801663398743,-6.280906745814718e-06,0.0,0.0002938687393907,0.0,0.0,42.20597839355469,0.0,0.0,0.0,0.406184434890747,4.0,0.0,1.0
476400,293.1349182128906,297.1499938964844,293.1499938964844,0.0667600110173225,-1679.584716796875,304.1496887207031,0.6890484690666199,0.1177448853850364,0.1070389673113823,293.4363098144531,297.1499938964844,293.1499938964844,0.002333152340725,-186.5806579589844,294.3523864746094,0.5055322051048279,0.050000000745058,0.048692163079977,293.1817626953125,297.1499938964844,293.1499938964844,0.2150503695011139,-3286.055419921875,304.1550598144531,0.9388261437416076,0.2982819080352783,0.2093319147825241,293.20391845703125,297.1499938964844,293.1499938964844,0.2749477028846741,-5404.40478515625,304.1573791503906,0.9985755681991576,0.362846702337265,0.3442370593547821,293.27911376953125,297.1499938964844,293.1499938964844,0.0044727851636707,-1671.3074951171875,297.15972900390625,0.5055322051048279,0.050000000745058,0.2309746593236923,291.1654052734375,291.1499938964844,262.0497436523437,260.39361572265625,279.9854431152344,293.2791748046875,291.1656188964844,1.0,0.2437736988067627,0.806866466999054,0.806866466999054,1.0,1.0,-1.1283891201019287,0.4805428385734558,0.6478463411331177,0.2034932672977447,0.0,0.0,0.5835200548171997,41.48930740356445,25.0,5.147106170654297,-12709.9482421875,161.18797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0903015136719,308.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18039.70703125,18000.0,0.0,0.0,0.2895621061325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020739078521729,0.6020801663398743,-6.280906745814718e-06,0.0,0.0002938687393907,0.0,0.0,42.20597839355469,0.0,0.0,0.0,0.406184434890747,4.0,0.0,1.0
476460,293.1351318359375,297.1499938964844,293.1499938964844,0.0668067410588264,-1680.1707763671875,304.14971923828125,0.7010923027992249,0.1180850192904472,0.1072243824601173,293.4369812011719,297.1499938964844,293.1499938964844,0.0022537764161825,-180.12135314941406,294.26385498046875,0.5140690207481384,0.050000000745058,0.0485787130892276,293.1817932128906,297.1499938964844,293.1499938964844,0.2138657718896865,-3271.3720703125,304.1553955078125,0.9543355703353882,0.2974679172039032,0.2086797654628753,293.1923828125,297.1499938964844,293.1499938964844,0.2613033354282379,-5186.1162109375,304.1777648925781,0.9990000128746032,0.3637766540050506,0.3304273188114166,293.27813720703125,297.1499938964844,293.1499938964844,0.004426343832165,-1654.01171875,297.1266174316406,0.5140690207481384,0.050000000745058,0.2304365038871765,291.1817626953125,291.1499938964844,262.0201416015625,260.3699645996094,279.9820251464844,293.2781982421875,291.1854553222656,1.0,0.2373067289590835,0.8065919280052185,0.8065919280052185,1.0,1.0,-1.1100839376449585,0.472383052110672,0.6377009153366089,0.1990938335657119,0.0,0.0,0.5786259174346924,38.37434005737305,28.0,28.64915657043457,-12577.7529296875,150.1610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,308.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.2421875,18000.0,0.0,0.0,0.2890748977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954907536506653,0.5954970121383667,-6.240391030587489e-06,0.0,0.0002933742653112,0.0,0.0,41.355255126953125,0.0,0.0,0.0,0.4037403762340545,4.0,0.0,1.0
476520,293.1351318359375,297.1499938964844,293.1499938964844,0.0668067410588264,-1680.1707763671875,304.14971923828125,0.7010923027992249,0.1180850192904472,0.1072243824601173,293.4369812011719,297.1499938964844,293.1499938964844,0.0022537764161825,-180.12135314941406,294.26385498046875,0.5140690207481384,0.050000000745058,0.0485787130892276,293.1817932128906,297.1499938964844,293.1499938964844,0.2138657718896865,-3271.3720703125,304.1553955078125,0.9543355703353882,0.2974679172039032,0.2086797654628753,293.1923828125,297.1499938964844,293.1499938964844,0.2613033354282379,-5186.1162109375,304.1777648925781,0.9990000128746032,0.3637766540050506,0.3304273188114166,293.27813720703125,297.1499938964844,293.1499938964844,0.004426343832165,-1654.01171875,297.1266174316406,0.5140690207481384,0.050000000745058,0.2304365038871765,291.1817626953125,291.1499938964844,262.0201416015625,260.3699645996094,279.9820251464844,293.2781982421875,291.1854553222656,1.0,0.2373067289590835,0.8065919280052185,0.8065919280052185,1.0,1.0,-1.1100839376449585,0.472383052110672,0.6377009153366089,0.1990938335657119,0.0,0.0,0.5786259174346924,38.37434005737305,28.0,28.64915657043457,-12577.7529296875,150.1610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,308.1043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.2421875,18000.0,0.0,0.0,0.2890748977661133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5954907536506653,0.5954970121383667,-6.240391030587489e-06,0.0,0.0002933742653112,0.0,0.0,41.355255126953125,0.0,0.0,0.0,0.4037403762340545,4.0,0.0,1.0
476580,293.1351318359375,297.1499938964844,293.1499938964844,0.0668964013457298,-1681.4766845703125,304.149658203125,0.7094122171401978,0.1184593513607978,0.1074918285012245,293.4378356933594,297.1499938964844,293.1499938964844,0.0021724875550717,-173.48873901367188,294.18023681640625,0.5200023055076599,0.050000000745058,0.0485094599425792,293.1819152832031,297.1499938964844,293.1499938964844,0.2126344740390777,-3256.08251953125,304.1556091308594,0.963774800300598,0.2966398298740387,0.2080559581518173,293.169189453125,297.1499938964844,293.1499938964844,0.2513617873191833,-5024.4365234375,304.18475341796875,0.9990000128746032,0.3673972487449646,0.3203279674053192,293.2769470214844,297.1499938964844,293.1499938964844,0.004381631501019,-1637.0692138671875,297.0982666015625,0.5200023055076599,0.050000000745058,0.2301079928874969,291.20513916015625,291.1499938964844,261.9872741699219,260.34344482421875,279.974365234375,293.27703857421875,291.2059631347656,1.0,0.2332335263490677,0.8063173294067383,0.8063173294067383,1.0,1.0,-1.0974935293197632,0.4668010473251343,0.6306924223899841,0.1959954500198364,0.0,0.0,0.5694000720977783,36.454200744628906,31.0,22.37542533874512,-12433.85546875,143.08348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25738525390625,308.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.6796875,18000.0,0.0,0.0,0.2878148257732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794598460197449,0.5794659852981567,-6.141714948171284e-06,0.0,0.0002920954721048,0.0,0.0,39.32715606689453,0.0,0.0,0.0,0.3980292379856109,4.0,0.0,1.0
476640,293.1351318359375,297.1499938964844,293.1499938964844,0.0668964013457298,-1681.4766845703125,304.149658203125,0.7094122171401978,0.1184593513607978,0.1074918285012245,293.4378356933594,297.1499938964844,293.1499938964844,0.0021724875550717,-173.48873901367188,294.18023681640625,0.5200023055076599,0.050000000745058,0.0485094599425792,293.1819152832031,297.1499938964844,293.1499938964844,0.2126344740390777,-3256.08251953125,304.1556091308594,0.963774800300598,0.2966398298740387,0.2080559581518173,293.169189453125,297.1499938964844,293.1499938964844,0.2513617873191833,-5024.4365234375,304.18475341796875,0.9990000128746032,0.3673972487449646,0.3203279674053192,293.2769470214844,297.1499938964844,293.1499938964844,0.004381631501019,-1637.0692138671875,297.0982666015625,0.5200023055076599,0.050000000745058,0.2301079928874969,291.20513916015625,291.1499938964844,261.9872741699219,260.34344482421875,279.974365234375,293.27703857421875,291.2059631347656,1.0,0.2332335263490677,0.8063173294067383,0.8063173294067383,1.0,1.0,-1.0974935293197632,0.4668010473251343,0.6306924223899841,0.1959954500198364,0.0,0.0,0.5694000720977783,36.454200744628906,31.0,22.37542533874512,-12433.85546875,143.08348083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25738525390625,308.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.6796875,18000.0,0.0,0.0,0.2878148257732391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794598460197449,0.5794659852981567,-6.141714948171284e-06,0.0,0.0002920954721048,0.0,0.0,39.32715606689453,0.0,0.0,0.0,0.3980292379856109,4.0,0.0,1.0
476700,293.1351928710937,297.1499938964844,293.1499938964844,0.0670154467225074,-1683.5863037109375,304.1495056152344,0.7121326923370361,0.1186380609869957,0.1076364815235138,293.438232421875,297.1499938964844,293.1499938964844,0.0021334448829293,-170.36683654785156,294.13067626953125,0.5219434499740601,0.050000000745058,0.0484882667660713,293.1820068359375,297.1499938964844,293.1499938964844,0.2122104465961456,-3250.963623046875,304.1553649902344,0.9665170311927797,0.2962188124656677,0.2077493220567703,293.1579284667969,297.1499938964844,293.1499938964844,0.2481848299503326,-4974.2998046875,304.1841735839844,0.9990000128746032,0.3693688213825226,0.3171728551387787,293.2762145996094,297.1499938964844,293.1499938964844,0.0043630371801555,-1630.516357421875,297.0791320800781,0.5219434499740601,0.050000000745058,0.2300074696540832,291.2066650390625,291.1499938964844,261.96978759765625,260.3292541503906,279.9691467285156,293.2763366699219,291.2064514160156,1.0,0.2319441139698028,0.8061800003051758,0.8061800003051758,1.0,1.0,-1.093364953994751,0.4649568200111389,0.6284081339836121,0.1950096487998962,0.0,0.0,0.5654468536376953,35.86408233642578,31.0,11.17323112487793,-12377.5185546875,140.88650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,308.14569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.673828125,18000.0,0.0,0.0,0.2868998646736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5713110566139221,0.5713171362876892,-6.084545930207241e-06,0.0,0.0002911668852902,0.0,0.0,38.28343200683594,0.0,0.0,0.0,0.3950755298137665,4.0,0.0,1.0
476760,293.1352844238281,297.1499938964844,293.1499938964844,0.0671553388237953,-1686.1142578125,304.1493530273437,0.7140265703201294,0.1188038736581802,0.1077781319618225,293.4385681152344,297.1499938964844,293.1499938964844,0.0020955209620296,-167.3562469482422,294.0782470703125,0.5232661962509155,0.050000000745058,0.0484742037951946,293.1820983886719,297.1499938964844,293.1499938964844,0.2118553072214126,-3246.741943359375,304.155029296875,0.9681888222694396,0.2957911491394043,0.2074438333511352,293.1480407714844,297.1499938964844,293.1499938964844,0.2460516542196273,-4941.240234375,304.18182373046875,0.9990000128746032,0.3712098002433777,0.3150616884231567,293.27545166015625,297.1499938964844,293.1499938964844,0.004346293862909,-1624.82177734375,297.0581970214844,0.5232661962509155,0.050000000745058,0.2299407571554184,291.20440673828125,291.1499938964844,261.9516906738281,260.3145446777344,279.96295166015625,293.2755432128906,291.2035217285156,1.0,0.2310884594917297,0.8061161637306213,0.8061161637306213,1.0,1.0,-1.09053635597229,0.4636895954608917,0.6268467903137207,0.1943560987710952,0.0,0.0,0.5620307326316833,35.47187042236328,49.0,0.9450583457946776,-12335.6142578125,139.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,308.16229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18128.484375,18000.0,0.0,0.0,0.285840094089508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640890598297119,0.5640950798988342,-6.032010333001381e-06,0.0,0.0002900913532357,0.0,0.0,37.362831115722656,0.0,0.0,0.0,0.3924326598644256,4.0,0.0,1.0
476820,293.1360778808594,297.1499938964844,293.1499938964844,0.0676155984401702,-1694.7225341796875,304.1487731933594,0.7056228518486023,0.1190173104405403,0.1080878973007202,293.4391784667969,297.1499938964844,293.1499938964844,0.0020239623263478,-161.8203125,293.9557800292969,0.5159975290298462,0.050000000745058,0.0485554635524749,293.1827087402344,297.1499938964844,293.1499938964844,0.2116433233022689,-3244.825927734375,304.1536560058594,0.9548639059066772,0.294857770204544,0.2068743258714676,293.1437683105469,297.1499938964844,293.1499938964844,0.2572351694107055,-5128.9580078125,304.15185546875,0.9990000128746032,0.3721892833709717,0.3270656764507293,293.2740478515625,297.1499938964844,293.1499938964844,0.0043254406191408,-1619.360107421875,297.0038452148437,0.5159975290298462,0.050000000745058,0.2303262203931808,291.1774597167969,291.1499938964844,261.9139404296875,260.28369140625,279.941650390625,293.2741394042969,291.1712646484375,1.0,0.2367366999387741,0.8059884905815125,0.8059884905815125,1.0,1.0,-1.1051816940307615,0.470096230506897,0.63508540391922,0.1980229467153549,0.0,0.0,0.5595752000808716,37.72369766235352,52.0,-44.94405364990234,-12402.404296875,147.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49188232421875,308.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.908203125,18000.0,0.0,0.0,0.283606469631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554693341255188,0.5546993017196655,-5.953628260613186e-06,0.0,0.0002878245140891,0.0,0.0,36.13458251953125,0.0,0.0,0.0,0.3889525234699249,4.0,0.0,1.0
476880,293.1360778808594,297.1499938964844,293.1499938964844,0.0676155984401702,-1694.7225341796875,304.1487731933594,0.7056228518486023,0.1190173104405403,0.1080878973007202,293.4391784667969,297.1499938964844,293.1499938964844,0.0020239623263478,-161.8203125,293.9557800292969,0.5159975290298462,0.050000000745058,0.0485554635524749,293.1827087402344,297.1499938964844,293.1499938964844,0.2116433233022689,-3244.825927734375,304.1536560058594,0.9548639059066772,0.294857770204544,0.2068743258714676,293.1437683105469,297.1499938964844,293.1499938964844,0.2572351694107055,-5128.9580078125,304.15185546875,0.9990000128746032,0.3721892833709717,0.3270656764507293,293.2740478515625,297.1499938964844,293.1499938964844,0.0043254406191408,-1619.360107421875,297.0038452148437,0.5159975290298462,0.050000000745058,0.2303262203931808,291.1774597167969,291.1499938964844,261.9139404296875,260.28369140625,279.941650390625,293.2741394042969,291.1712646484375,1.0,0.2367366999387741,0.8059884905815125,0.8059884905815125,1.0,1.0,-1.1051816940307615,0.470096230506897,0.63508540391922,0.1980229467153549,0.0,0.0,0.5595752000808716,37.72369766235352,52.0,-44.94405364990234,-12402.404296875,147.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49188232421875,308.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.908203125,18000.0,0.0,0.0,0.283606469631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.554693341255188,0.5546993017196655,-5.953628260613186e-06,0.0,0.0002878245140891,0.0,0.0,36.13458251953125,0.0,0.0,0.0,0.3889525234699249,4.0,0.0,1.0
476940,293.1376342773437,297.1499938964844,293.1499938964844,0.068111665546894,-1704.2784423828125,304.1483764648437,0.6956775188446045,0.1190576553344726,0.1082539185881614,293.4393310546875,297.1499938964844,293.1499938964844,0.0019591711461544,-156.95236206054688,293.8121337890625,0.5083069205284119,0.050000000745058,0.048653345555067,293.1836853027344,297.1499938964844,293.1499938964844,0.2118229120969772,-3247.988525390625,304.1521911621094,0.9391005039215088,0.2938342988491058,0.2062486410140991,293.1650085449219,297.1499938964844,293.1499938964844,0.2713586390018463,-5359.4453125,304.1280822753906,0.9990000128746032,0.3680777549743652,0.3409691154956817,293.2733459472656,297.1499938964844,293.1499938964844,0.0043122516945004,-1618.0111083984375,296.93280029296875,0.5083069205284119,0.050000000745058,0.2307905107736587,291.12310791015625,291.1499938964844,261.87457275390625,260.2513427734375,279.9193725585937,293.2733459472656,291.1191101074219,1.0,0.2423678934574127,0.8058608174324036,0.8058608174324036,1.0,1.0,-1.12199604511261,0.4774253666400909,0.6445707082748413,0.2023754119873047,0.0,0.0,0.5670462846755981,40.432159423828125,55.0,-58.67071533203125,-12577.974609375,157.33511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51043701171875,308.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.259765625,18000.0,0.0,0.0,0.2819828689098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628982186317444,0.5629041790962219,-5.976096417725785e-06,0.0,0.000286176771624,0.0,0.0,36.971221923828125,0.0,0.0,0.0,0.3915256261825561,4.0,0.0,1.0
477000,293.1376342773437,297.1499938964844,293.1499938964844,0.068111665546894,-1704.2784423828125,304.1483764648437,0.6956775188446045,0.1190576553344726,0.1082539185881614,293.4393310546875,297.1499938964844,293.1499938964844,0.0019591711461544,-156.95236206054688,293.8121337890625,0.5083069205284119,0.050000000745058,0.048653345555067,293.1836853027344,297.1499938964844,293.1499938964844,0.2118229120969772,-3247.988525390625,304.1521911621094,0.9391005039215088,0.2938342988491058,0.2062486410140991,293.1650085449219,297.1499938964844,293.1499938964844,0.2713586390018463,-5359.4453125,304.1280822753906,0.9990000128746032,0.3680777549743652,0.3409691154956817,293.2733459472656,297.1499938964844,293.1499938964844,0.0043122516945004,-1618.0111083984375,296.93280029296875,0.5083069205284119,0.050000000745058,0.2307905107736587,291.12310791015625,291.1499938964844,261.87457275390625,260.2513427734375,279.9193725585937,293.2733459472656,291.1191101074219,1.0,0.2423678934574127,0.8058608174324036,0.8058608174324036,1.0,1.0,-1.12199604511261,0.4774253666400909,0.6445707082748413,0.2023754119873047,0.0,0.0,0.5670462846755981,40.432159423828125,55.0,-58.67071533203125,-12577.974609375,157.33511352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51043701171875,308.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17917.259765625,18000.0,0.0,0.0,0.2819828689098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5628982186317444,0.5629041790962219,-5.976096417725785e-06,0.0,0.000286176771624,0.0,0.0,36.971221923828125,0.0,0.0,0.0,0.3915256261825561,4.0,0.0,1.0
477060,293.13970947265625,297.1499938964844,293.1499938964844,0.0683157965540885,-1708.1822509765625,304.1485900878906,0.6829256415367126,0.1189489215612411,0.1083140447735786,293.4393005371094,297.1499938964844,293.1499938964844,0.0018955648411065,-151.9834442138672,293.6922302246094,0.4991771876811981,0.050000000745058,0.0487890727818012,293.1849670410156,297.1499938964844,293.1499938964844,0.2114031612873077,-3243.149169921875,304.1521911621094,0.9190234541893004,0.2927207052707672,0.205588087439537,293.19195556640625,297.1499938964844,293.1499938964844,0.2760024070739746,-5430.4306640625,304.1289978027344,0.989696741104126,0.3622082471847534,0.3447649180889129,293.2734680175781,297.1499938964844,293.1499938964844,0.0042964946478605,-1613.900390625,296.8760681152344,0.4991771876811981,0.050000000745058,0.2314343601465225,291.09881591796875,291.1499938964844,261.8340759277344,260.21795654296875,279.90283203125,293.2734375,291.0992431640625,1.0,0.2478438317775726,0.8054386377334595,0.8054386377334595,1.0,1.0,-1.1269633769989014,0.4795036017894745,0.6474597454071045,0.2037829756736755,0.0,0.0,0.5758562088012695,43.94156646728516,58.0,-25.58987236022949,-12702.4384765625,165.4462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366760253906,308.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.259765625,18000.0,0.0,0.0,0.2814052104949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5789313316345215,0.5789374113082886,-6.074581051507266e-06,0.0,0.0002855905331671,0.0,0.0,38.92611312866211,0.0,0.0,0.0,0.3971765339374542,4.0,0.0,1.0
477120,293.13970947265625,297.1499938964844,293.1499938964844,0.0683157965540885,-1708.1822509765625,304.1485900878906,0.6829256415367126,0.1189489215612411,0.1083140447735786,293.4393005371094,297.1499938964844,293.1499938964844,0.0018955648411065,-151.9834442138672,293.6922302246094,0.4991771876811981,0.050000000745058,0.0487890727818012,293.1849670410156,297.1499938964844,293.1499938964844,0.2114031612873077,-3243.149169921875,304.1521911621094,0.9190234541893004,0.2927207052707672,0.205588087439537,293.19195556640625,297.1499938964844,293.1499938964844,0.2760024070739746,-5430.4306640625,304.1289978027344,0.989696741104126,0.3622082471847534,0.3447649180889129,293.2734680175781,297.1499938964844,293.1499938964844,0.0042964946478605,-1613.900390625,296.8760681152344,0.4991771876811981,0.050000000745058,0.2314343601465225,291.09881591796875,291.1499938964844,261.8340759277344,260.21795654296875,279.90283203125,293.2734375,291.0992431640625,1.0,0.2478438317775726,0.8054386377334595,0.8054386377334595,1.0,1.0,-1.1269633769989014,0.4795036017894745,0.6474597454071045,0.2037829756736755,0.0,0.0,0.5758562088012695,43.94156646728516,58.0,-25.58987236022949,-12702.4384765625,165.4462432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366760253906,308.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17861.259765625,18000.0,0.0,0.0,0.2814052104949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5789313316345215,0.5789374113082886,-6.074581051507266e-06,0.0,0.0002855905331671,0.0,0.0,38.92611312866211,0.0,0.0,0.0,0.3971765339374542,4.0,0.0,1.0
477180,293.1416931152344,297.1499938964844,293.1499938964844,0.0682193040847778,-1706.1572265625,304.14923095703125,0.66994309425354,0.1188092455267906,0.1083357185125351,293.439453125,297.1499938964844,293.1499938964844,0.0018264426616951,-146.3410186767578,293.6057434082031,0.4901601672172546,0.050000000745058,0.0489458702504634,293.1864013671875,297.1499938964844,293.1499938964844,0.2101943790912628,-3227.9130859375,304.1534729003906,0.899832546710968,0.291546106338501,0.2048957198858261,293.2025451660156,297.1499938964844,293.1499938964844,0.2724379301071167,-5371.3369140625,304.14166259765625,0.97096985578537,0.3589774966239929,0.3412574231624603,293.2740478515625,297.1499938964844,293.1499938964844,0.0042725191451609,-1604.4486083984375,296.841552734375,0.4901601672172546,0.050000000745058,0.2321781367063522,291.1168518066406,291.1499938964844,261.7929992675781,260.1839904785156,279.8900756835937,293.2740173339844,291.1184387207031,1.0,0.2527710795402527,0.8050164580345154,0.8050164580345154,1.0,1.0,-1.1228406429290771,0.477593183517456,0.6452474594116211,0.2028605043888092,0.0,0.0,0.5791749954223633,47.8590087890625,61.0,10.849347114562988,-12715.3671875,171.76145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,308.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.404296875,18000.0,0.0,0.0,0.2815051972866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892248749732971,0.5892310738563538,-6.16142688159016e-06,0.0,0.00028569198912,0.0,0.0,40.33946228027344,0.0,0.0,0.0,0.4010683000087738,4.0,0.0,1.0
