time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477240,293.1416931152344,297.1499938964844,293.1499938964844,0.0682193040847778,-1706.1572265625,304.14923095703125,0.66994309425354,0.1188092455267906,0.1083357185125351,293.439453125,297.1499938964844,293.1499938964844,0.0018264426616951,-146.3410186767578,293.6057434082031,0.4901601672172546,0.050000000745058,0.0489458702504634,293.1864013671875,297.1499938964844,293.1499938964844,0.2101943790912628,-3227.9130859375,304.1534729003906,0.899832546710968,0.291546106338501,0.2048957198858261,293.2025451660156,297.1499938964844,293.1499938964844,0.2724379301071167,-5371.3369140625,304.14166259765625,0.97096985578537,0.3589774966239929,0.3412574231624603,293.2740478515625,297.1499938964844,293.1499938964844,0.0042725191451609,-1604.4486083984375,296.841552734375,0.4901601672172546,0.050000000745058,0.2321781367063522,291.1168518066406,291.1499938964844,261.7929992675781,260.1839904785156,279.8900756835937,293.2740173339844,291.1184387207031,1.0,0.2527710795402527,0.8050164580345154,0.8050164580345154,1.0,1.0,-1.1228406429290771,0.477593183517456,0.6452474594116211,0.2028605043888092,0.0,0.0,0.5791749954223633,47.8590087890625,61.0,10.849347114562988,-12715.3671875,171.76145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326721191406,308.1734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.404296875,18000.0,0.0,0.0,0.2815051972866058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892248749732971,0.5892310738563538,-6.16142688159016e-06,0.0,0.00028569198912,0.0,0.0,40.33946228027344,0.0,0.0,0.0,0.4010683000087738,4.0,0.0,1.0
477300,293.1424865722656,297.1499938964844,293.1499938964844,0.0682046264410018,-1705.816650390625,304.1493835449219,0.664523720741272,0.1187595650553703,0.1083532497286796,293.4395751953125,297.1499938964844,293.1499938964844,0.0017907463479787,-143.45542907714844,293.5594177246094,0.4862999022006988,0.050000000745058,0.0490188375115394,293.1870422363281,297.1499938964844,293.1499938964844,0.2096516638994217,-3221.1591796875,304.1538391113281,0.8920751810073853,0.2909551560878753,0.2045379430055618,293.20458984375,297.1499938964844,293.1499938964844,0.271401435136795,-5353.93505859375,304.14501953125,0.9624038338661194,0.3579053878784179,0.3401920795440674,293.2743835449219,297.1499938964844,293.1499938964844,0.0042599313892424,-1599.768798828125,296.8220520019531,0.4862999022006988,0.050000000745058,0.2325242608785629,291.12213134765625,291.1499938964844,261.7724304199219,260.1669311523437,279.8833312988281,293.2743530273437,291.12286376953125,1.0,0.2551208734512329,0.804805338382721,0.804805338382721,1.0,1.0,-1.12165629863739,0.4770264327526092,0.6446298360824585,0.2026140093803405,0.0,0.0,0.5804832577705383,49.69203567504883,61.0,11.11070728302002,-12710.55859375,174.9092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2821655273437,308.1489562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.21875,18000.0,0.0,0.0,0.2816967368125915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919694900512695,0.5919756293296814,-6.185594884300372e-06,0.0,0.0002858863736037,0.0,0.0,40.72675704956055,0.0,0.0,0.0,0.402168333530426,4.0,0.0,1.0
477360,293.14312744140625,297.1499938964844,293.1499938964844,0.0682140588760376,-1705.9407958984375,304.14947509765625,0.6596160531044006,0.1187243685126304,0.1083824709057807,293.4396667480469,297.1499938964844,293.1499938964844,0.0017555919475853,-140.6256866455078,293.5111083984375,0.4826478362083435,0.050000000745058,0.0490897521376609,293.1876525878906,297.1499938964844,293.1499938964844,0.2091475576162338,-3214.927490234375,304.154052734375,0.8849103450775146,0.2903682887554168,0.2041804045438766,293.2057189941406,297.1499938964844,293.1499938964844,0.2705806791782379,-5340.26904296875,304.1473999023437,0.9541864395141602,0.3569930493831634,0.339331716299057,293.27471923828125,297.1499938964844,293.1499938964844,0.00424788845703,-1595.4063720703125,296.8011474609375,0.4826478362083435,0.050000000745058,0.232860654592514,291.1249084472656,291.1499938964844,261.7518920898437,260.14990234375,279.8763732910156,293.274658203125,291.1253967285156,1.0,0.2574072778224945,0.8046464323997498,0.8046464323997498,1.0,1.0,-1.120718240737915,0.4765728414058685,0.6441454291343689,0.2024342566728592,0.0,0.0,0.5818713307380676,51.47648239135742,64.0,9.53450870513916,-12708.3076171875,178.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344970703125,308.1260070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.978515625,18000.0,0.0,0.0,0.2819585800170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947237014770508,0.5947299003601074,-6.20674472884275e-06,0.0,0.0002861521206796,0.0,0.0,41.10087966918945,0.0,0.0,0.0,0.4032204747200012,4.0,0.0,1.0
477420,293.1441955566406,297.1499938964844,293.1499938964844,0.068265289068222,-1706.79296875,304.1495666503906,0.650990903377533,0.1186839714646339,0.1084684282541275,293.4396667480469,297.1499938964844,293.1499938964844,0.0016855228459462,-134.99386596679688,293.4137878417969,0.4755747318267822,0.050000000745058,0.0492274649441242,293.18865966796875,297.1499938964844,293.1499938964844,0.2081694304943084,-3202.8720703125,304.1543273925781,0.8720083832740784,0.2892080247402191,0.2034714072942733,293.2065734863281,297.1499938964844,293.1499938964844,0.2691954374313354,-5317.5087890625,304.1505432128906,0.9386335611343384,0.3554036915302276,0.3379066288471222,293.27520751953125,297.1499938964844,293.1499938964844,0.0042238570749759,-1586.7669677734375,296.7586975097656,0.4755747318267822,0.050000000745058,0.2335139065980911,291.1288757324219,291.1499938964844,261.7113037109375,260.1161193847656,279.8623046875,293.2751770019531,291.1292419433594,1.0,0.261817991733551,0.8043286204338074,0.8043286204338074,1.0,1.0,-1.1192091703414917,0.4758283495903015,0.643380880355835,0.2021662592887878,0.0,0.0,0.5844035148620605,54.94611740112305,67.0,6.599401473999023,-12707.216796875,184.18423461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483764648437,308.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.650390625,18000.0,0.0,0.0,0.2826608717441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999546647071838,0.5999608635902405,-6.245976237551076e-06,0.0,0.0002868648443836,0.0,0.0,41.81193542480469,0.0,0.0,0.0,0.4051884412765503,4.0,0.0,1.0
477480,293.1441955566406,297.1499938964844,293.1499938964844,0.068265289068222,-1706.79296875,304.1495666503906,0.650990903377533,0.1186839714646339,0.1084684282541275,293.4396667480469,297.1499938964844,293.1499938964844,0.0016855228459462,-134.99386596679688,293.4137878417969,0.4755747318267822,0.050000000745058,0.0492274649441242,293.18865966796875,297.1499938964844,293.1499938964844,0.2081694304943084,-3202.8720703125,304.1543273925781,0.8720083832740784,0.2892080247402191,0.2034714072942733,293.2065734863281,297.1499938964844,293.1499938964844,0.2691954374313354,-5317.5087890625,304.1505432128906,0.9386335611343384,0.3554036915302276,0.3379066288471222,293.27520751953125,297.1499938964844,293.1499938964844,0.0042238570749759,-1586.7669677734375,296.7586975097656,0.4755747318267822,0.050000000745058,0.2335139065980911,291.1288757324219,291.1499938964844,261.7113037109375,260.1161193847656,279.8623046875,293.2751770019531,291.1292419433594,1.0,0.261817991733551,0.8043286204338074,0.8043286204338074,1.0,1.0,-1.1192091703414917,0.4758283495903015,0.643380880355835,0.2021662592887878,0.0,0.0,0.5844035148620605,54.94611740112305,67.0,6.599401473999023,-12707.216796875,184.18423461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483764648437,308.0850524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17953.650390625,18000.0,0.0,0.0,0.2826608717441559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999546647071838,0.5999608635902405,-6.245976237551076e-06,0.0,0.0002868648443836,0.0,0.0,41.81193542480469,0.0,0.0,0.0,0.4051884412765503,4.0,0.0,1.0
477540,293.1449890136719,297.1499938964844,293.1499938964844,0.0683445110917091,-1708.1678466796875,304.1495666503906,0.6435796022415161,0.1186693161725997,0.1085772961378097,293.4391174316406,297.1499938964844,293.1499938964844,0.0016164188273251,-129.44708251953125,293.31689453125,0.4683361649513244,0.050000000745058,0.0493614114820957,293.1894226074219,297.1499938964844,293.1499938964844,0.2072274684906005,-3191.2939453125,304.1544494628906,0.860653281211853,0.2880706489086151,0.2027742266654968,293.2066345214844,297.1499938964844,293.1499938964844,0.267959862947464,-5297.52783203125,304.1523742675781,0.9243234992027284,0.3539605736732483,0.3366564810276031,293.27557373046875,297.1499938964844,293.1499938964844,0.0041998960077762,-1578.2086181640625,296.7157592773437,0.4683361649513244,0.050000000745058,0.2341492772102356,291.13153076171875,291.1499938964844,261.6717224121094,260.0831604003906,279.8484802246094,293.2755432128906,291.1317749023437,1.0,0.2660451829433441,0.8040108680725098,0.8040108680725098,1.0,1.0,-1.1179258823394775,0.4751846492290497,0.6427412629127502,0.2019510567188263,0.0,0.0,0.5866754651069641,58.32331085205078,70.0,4.396011829376221,-12708.6220703125,190.2144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,308.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.23046875,18000.0,0.0,0.0,0.2835375070571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046286225318909,0.6046348810195923,-6.281201422098093e-06,0.0,0.0002877545193769,0.0,0.0,42.45439529418945,0.0,0.0,0.0,0.4069529175758362,4.0,0.0,1.0
477600,293.1449890136719,297.1499938964844,293.1499938964844,0.0683445110917091,-1708.1678466796875,304.1495666503906,0.6435796022415161,0.1186693161725997,0.1085772961378097,293.4391174316406,297.1499938964844,293.1499938964844,0.0016164188273251,-129.44708251953125,293.31689453125,0.4683361649513244,0.050000000745058,0.0493614114820957,293.1894226074219,297.1499938964844,293.1499938964844,0.2072274684906005,-3191.2939453125,304.1544494628906,0.860653281211853,0.2880706489086151,0.2027742266654968,293.2066345214844,297.1499938964844,293.1499938964844,0.267959862947464,-5297.52783203125,304.1523742675781,0.9243234992027284,0.3539605736732483,0.3366564810276031,293.27557373046875,297.1499938964844,293.1499938964844,0.0041998960077762,-1578.2086181640625,296.7157592773437,0.4683361649513244,0.050000000745058,0.2341492772102356,291.13153076171875,291.1499938964844,261.6717224121094,260.0831604003906,279.8484802246094,293.2755432128906,291.1317749023437,1.0,0.2660451829433441,0.8040108680725098,0.8040108680725098,1.0,1.0,-1.1179258823394775,0.4751846492290497,0.6427412629127502,0.2019510567188263,0.0,0.0,0.5866754651069641,58.32331085205078,70.0,4.396011829376221,-12708.6220703125,190.2144012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765991210937,308.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.23046875,18000.0,0.0,0.0,0.2835375070571899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6046286225318909,0.6046348810195923,-6.281201422098093e-06,0.0,0.0002877545193769,0.0,0.0,42.45439529418945,0.0,0.0,0.0,0.4069529175758362,4.0,0.0,1.0
477660,293.14556884765625,297.1499938964844,293.1499938964844,0.0684395357966423,-1709.830322265625,304.1495666503906,0.637078046798706,0.1186756938695907,0.1087028011679649,293.4377136230469,297.1499938964844,293.1499938964844,0.0015488200588151,-124.0228500366211,293.22235107421875,0.4605700075626373,0.050000000745058,0.0494927987456321,293.18994140625,297.1499938964844,293.1499938964844,0.2063124328851699,-3180.05419921875,304.15447998046875,0.8505478501319885,0.2869661152362823,0.20209601521492,293.2063293457031,297.1499938964844,293.1499938964844,0.2667726576328277,-5278.52392578125,304.153564453125,0.9115303158760072,0.3525851666927337,0.3354796171188354,293.2757568359375,297.1499938964844,293.1499938964844,0.0041758441366255,-1569.611572265625,296.6729736328125,0.4605700075626373,0.050000000745058,0.2347725331783294,291.1338806152344,291.1499938964844,261.6336975097656,260.0514221191406,279.8350524902344,293.2757568359375,291.1341552734375,1.0,0.2701223790645599,0.8037194609642029,0.8037194609642029,1.0,1.0,-1.116755723953247,0.4745952188968658,0.6421605348587036,0.2017610371112823,0.0,0.0,0.5886678695678711,61.63723373413086,73.0,3.693019151687622,-12712.7802734375,196.14610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,308.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.798828125,18000.0,0.0,0.0,0.2845129668712616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088158488273621,0.6088221669197083,-6.313088306342252e-06,0.0,0.0002887444861698,0.0,0.0,43.03675079345703,0.0,0.0,0.0,0.4085381329059601,4.0,0.0,1.0
477720,293.14556884765625,297.1499938964844,293.1499938964844,0.0684395357966423,-1709.830322265625,304.1495666503906,0.637078046798706,0.1186756938695907,0.1087028011679649,293.4377136230469,297.1499938964844,293.1499938964844,0.0015488200588151,-124.0228500366211,293.22235107421875,0.4605700075626373,0.050000000745058,0.0494927987456321,293.18994140625,297.1499938964844,293.1499938964844,0.2063124328851699,-3180.05419921875,304.15447998046875,0.8505478501319885,0.2869661152362823,0.20209601521492,293.2063293457031,297.1499938964844,293.1499938964844,0.2667726576328277,-5278.52392578125,304.153564453125,0.9115303158760072,0.3525851666927337,0.3354796171188354,293.2757568359375,297.1499938964844,293.1499938964844,0.0041758441366255,-1569.611572265625,296.6729736328125,0.4605700075626373,0.050000000745058,0.2347725331783294,291.1338806152344,291.1499938964844,261.6336975097656,260.0514221191406,279.8350524902344,293.2757568359375,291.1341552734375,1.0,0.2701223790645599,0.8037194609642029,0.8037194609642029,1.0,1.0,-1.116755723953247,0.4745952188968658,0.6421605348587036,0.2017610371112823,0.0,0.0,0.5886678695678711,61.63723373413086,73.0,3.693019151687622,-12712.7802734375,196.14610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,308.0286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.798828125,18000.0,0.0,0.0,0.2845129668712616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6088158488273621,0.6088221669197083,-6.313088306342252e-06,0.0,0.0002887444861698,0.0,0.0,43.03675079345703,0.0,0.0,0.0,0.4085381329059601,4.0,0.0,1.0
477780,293.1459655761719,297.1499938964844,293.1499938964844,0.0685486942529678,-1711.74169921875,304.1495361328125,0.6312826871871948,0.1187067329883575,0.1088475883007049,293.4352722167969,297.1499938964844,293.1499938964844,0.0014834819594398,-118.77879333496094,293.131591796875,0.4532836973667145,0.050000000745058,0.0496221482753753,293.190185546875,297.1499938964844,293.1499938964844,0.2054239213466644,-3169.135009765625,304.15447998046875,0.8414782285690308,0.2859048545360565,0.2014448344707489,293.2058410644531,297.1499938964844,293.1499938964844,0.2656025290489197,-5259.90771484375,304.154296875,0.9006271362304688,0.3512558043003082,0.3343477845191955,293.2758178710937,297.1499938964844,293.1499938964844,0.0041517014615237,-1560.940185546875,296.6307067871094,0.4532836973667145,0.050000000745058,0.2353861182928085,291.1366271972656,291.1499938964844,261.5977783203125,260.0214233398437,279.8222961425781,293.2758178710937,291.1369323730469,1.0,0.2740702927112579,0.803428053855896,0.803428053855896,1.0,1.0,-1.1156811714172363,0.4740504026412964,0.6416307091712952,0.2015880197286605,0.0,0.0,0.5902690887451172,64.9006576538086,61.0,3.914896488189697,-12718.552734375,202.0000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979736328125,308.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.04296875,18000.0,0.0,0.0,0.2855240404605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123180389404297,0.6123243570327759,-6.340470463328529e-06,0.0,0.0002897705999203,0.0,0.0,43.53142929077149,0.0,0.0,0.0,0.4098729193210602,4.0,0.0,1.0
477840,293.1459655761719,297.1499938964844,293.1499938964844,0.0685486942529678,-1711.74169921875,304.1495361328125,0.6312826871871948,0.1187067329883575,0.1088475883007049,293.4352722167969,297.1499938964844,293.1499938964844,0.0014834819594398,-118.77879333496094,293.131591796875,0.4532836973667145,0.050000000745058,0.0496221482753753,293.190185546875,297.1499938964844,293.1499938964844,0.2054239213466644,-3169.135009765625,304.15447998046875,0.8414782285690308,0.2859048545360565,0.2014448344707489,293.2058410644531,297.1499938964844,293.1499938964844,0.2656025290489197,-5259.90771484375,304.154296875,0.9006271362304688,0.3512558043003082,0.3343477845191955,293.2758178710937,297.1499938964844,293.1499938964844,0.0041517014615237,-1560.940185546875,296.6307067871094,0.4532836973667145,0.050000000745058,0.2353861182928085,291.1366271972656,291.1499938964844,261.5977783203125,260.0214233398437,279.8222961425781,293.2758178710937,291.1369323730469,1.0,0.2740702927112579,0.803428053855896,0.803428053855896,1.0,1.0,-1.1156811714172363,0.4740504026412964,0.6416307091712952,0.2015880197286605,0.0,0.0,0.5902690887451172,64.9006576538086,61.0,3.914896488189697,-12718.552734375,202.0000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979736328125,308.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.04296875,18000.0,0.0,0.0,0.2855240404605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6123180389404297,0.6123243570327759,-6.340470463328529e-06,0.0,0.0002897705999203,0.0,0.0,43.53142929077149,0.0,0.0,0.0,0.4098729193210602,4.0,0.0,1.0
477900,293.14605712890625,297.1499938964844,293.1499938964844,0.0685624182224273,-1711.955322265625,304.14959716796875,0.6310809254646301,0.1187405809760093,0.1088752150535583,293.43365478515625,297.1499938964844,293.1499938964844,0.0014500676188617,-116.09584045410156,293.087890625,0.4529843926429748,0.050000000745058,0.0496277585625648,293.190185546875,297.1499938964844,293.1499938964844,0.2049374729394912,-3163.131103515625,304.154541015625,0.8406704068183899,0.2853981852531433,0.2010890990495681,293.2055358886719,297.1499938964844,293.1499938964844,0.2649655044078827,-5249.7705078125,304.1546936035156,0.8996686935424805,0.3506112396717071,0.3337387144565582,293.2757873535156,297.1499938964844,293.1499938964844,0.0041346088983118,-1554.7550048828125,296.60992431640625,0.4529843926429748,0.050000000745058,0.2354127168655395,291.1383056640625,291.1499938964844,261.5807800292969,260.0071716308594,279.8165283203125,293.2758178710937,291.1387939453125,1.0,0.2737716436386108,0.8032823204994202,0.8032823204994202,1.0,1.0,-1.1145955324172974,0.4735359251499176,0.6410596370697021,0.2013668566942215,0.0,0.0,0.5908812284469604,65.0295181274414,61.0,4.914884090423584,-12717.943359375,201.8946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,308.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.92578125,18000.0,0.0,0.0,0.286021739244461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6137585639953613,0.6137649416923523,-6.352073796733748e-06,0.0,0.0002902757260017,0.0,0.0,43.73777389526367,0.0,0.0,0.0,0.4104251265525818,4.0,0.0,1.0
477960,293.14599609375,297.1499938964844,293.1499938964844,0.0685522630810737,-1711.7261962890625,304.1496887207031,0.632688045501709,0.1188016310334205,0.108884260058403,293.4317626953125,297.1499938964844,293.1499938964844,0.0014161890139803,-113.3711929321289,293.0461120605469,0.4548798203468323,0.050000000745058,0.0495926849544048,293.1900329589844,297.1499938964844,293.1499938964844,0.2044140547513961,-3156.645751953125,304.1546630859375,0.8423177599906921,0.28491872549057,0.2007198333740234,293.2051086425781,297.1499938964844,293.1499938964844,0.2642788887023926,-5238.8271484375,304.15509033203125,0.9015690684318542,0.3499893546104431,0.3331075012683868,293.2757263183594,297.1499938964844,293.1499938964844,0.0041140089742839,-1547.2244873046875,296.5899658203125,0.4548798203468323,0.050000000745058,0.2352463454008102,291.14111328125,291.1499938964844,261.5644836425781,259.9935607910156,279.8111572265625,293.2757263183594,291.141845703125,1.0,0.2723693549633026,0.803138017654419,0.803138017654419,1.0,1.0,-1.113163948059082,0.4728714227676391,0.6402925252914429,0.2010536640882492,0.0,0.0,0.5911988615989685,64.12349700927734,49.0,7.005261421203613,-12714.341796875,199.7178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560546875,308.01300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.408203125,18000.0,0.0,0.0,0.2864956259727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148208975791931,0.6148272752761841,-6.361465239024256e-06,0.0,0.0002907566376961,0.0,0.0,43.89496994018555,0.0,0.0,0.0,0.4108363687992096,4.0,0.0,1.0
478020,293.1455078125,297.1499938964844,293.1499938964844,0.0685121119022369,-1710.8917236328125,304.1498413085937,0.6401673555374146,0.1190030947327613,0.1088943630456924,293.4273986816406,297.1499938964844,293.1499938964844,0.0013479146873578,-107.8747329711914,292.96710205078125,0.4638712406158447,0.050000000745058,0.0494380928575992,293.1893615722656,297.1499938964844,293.1499938964844,0.2033256739377975,-3143.130859375,304.1549377441406,0.851338267326355,0.2840398550033569,0.1999751329421997,293.2040100097656,297.1499938964844,293.1499938964844,0.2628376483917236,-5215.85595703125,304.1557922363281,0.912375807762146,0.348815768957138,0.331825852394104,293.275390625,297.1499938964844,293.1499938964844,0.0040656961500644,-1529.447509765625,296.5517883300781,0.4638712406158447,0.050000000745058,0.2345130294561386,291.1487731933594,291.1499938964844,261.53436279296875,259.9683532714844,279.801513671875,293.2754211425781,291.149658203125,1.0,0.2668272852897644,0.8028494119644165,0.8028494119644165,1.0,1.0,-1.1096785068511963,0.4712721109390259,0.6384064555168152,0.2002640068531036,0.0,0.0,0.5908627510070801,60.16473007202149,37.0,10.022594451904297,-12697.021484375,191.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,308.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.2873175740242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615140974521637,0.6151473522186279,-6.368452886817977e-06,0.0,0.0002915908116847,0.0,0.0,43.965579986572266,0.0,0.0,0.0,0.410999596118927,4.0,0.0,1.0
478080,293.1455078125,297.1499938964844,293.1499938964844,0.0685121119022369,-1710.8917236328125,304.1498413085937,0.6401673555374146,0.1190030947327613,0.1088943630456924,293.4273986816406,297.1499938964844,293.1499938964844,0.0013479146873578,-107.8747329711914,292.96710205078125,0.4638712406158447,0.050000000745058,0.0494380928575992,293.1893615722656,297.1499938964844,293.1499938964844,0.2033256739377975,-3143.130859375,304.1549377441406,0.851338267326355,0.2840398550033569,0.1999751329421997,293.2040100097656,297.1499938964844,293.1499938964844,0.2628376483917236,-5215.85595703125,304.1557922363281,0.912375807762146,0.348815768957138,0.331825852394104,293.275390625,297.1499938964844,293.1499938964844,0.0040656961500644,-1529.447509765625,296.5517883300781,0.4638712406158447,0.050000000745058,0.2345130294561386,291.1487731933594,291.1499938964844,261.53436279296875,259.9683532714844,279.801513671875,293.2754211425781,291.149658203125,1.0,0.2668272852897644,0.8028494119644165,0.8028494119644165,1.0,1.0,-1.1096785068511963,0.4712721109390259,0.6384064555168152,0.2002640068531036,0.0,0.0,0.5908627510070801,60.16473007202149,37.0,10.022594451904297,-12697.021484375,191.1304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527282714844,308.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.2873175740242004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.615140974521637,0.6151473522186279,-6.368452886817977e-06,0.0,0.0002915908116847,0.0,0.0,43.965579986572266,0.0,0.0,0.0,0.410999596118927,4.0,0.0,1.0
478140,293.1446228027344,297.1499938964844,293.1499938964844,0.0684773996472358,-1710.1575927734375,304.14996337890625,0.6534865498542786,0.1192974001169204,0.1089136376976966,293.4223937988281,297.1499938964844,293.1499938964844,0.0012802670244127,-102.4305419921875,292.8917236328125,0.4769396185874939,0.050000000745058,0.0492012575268745,293.18829345703125,297.1499938964844,293.1499938964844,0.2022419720888137,-3129.673095703125,304.15509033203125,0.8680156469345093,0.2832562327384949,0.1992387175559997,293.2026062011719,297.1499938964844,293.1499938964844,0.2613876760005951,-5192.79248046875,304.1562805175781,0.9333333373069764,0.3477340936660766,0.3305492401123047,293.2748107910156,297.1499938964844,293.1499938964844,0.0040113679133355,-1509.4234619140625,296.5146179199219,0.4769396185874939,0.050000000745058,0.2333895862102508,291.1567687988281,291.1499938964844,261.5079345703125,259.9462280273437,279.7934265136719,293.2748718261719,291.1576232910156,1.0,0.2584157586097717,0.8025608062744141,0.8025608062744141,1.0,1.0,-1.105652928352356,0.4694401323795318,0.6362128257751465,0.1993289738893509,0.0,0.0,0.5894235968589783,54.11624526977539,25.0,10.839703559875488,-12669.099609375,178.49961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,308.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.087890625,18000.0,0.0,0.0,0.2878903448581695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131561398506165,0.6131624579429626,-6.35825108474819e-06,0.0,0.0002921721024904,0.0,0.0,43.71270751953125,0.0,0.0,0.0,0.410296618938446,4.0,0.0,1.0
478200,293.1446228027344,297.1499938964844,293.1499938964844,0.0684773996472358,-1710.1575927734375,304.14996337890625,0.6534865498542786,0.1192974001169204,0.1089136376976966,293.4223937988281,297.1499938964844,293.1499938964844,0.0012802670244127,-102.4305419921875,292.8917236328125,0.4769396185874939,0.050000000745058,0.0492012575268745,293.18829345703125,297.1499938964844,293.1499938964844,0.2022419720888137,-3129.673095703125,304.15509033203125,0.8680156469345093,0.2832562327384949,0.1992387175559997,293.2026062011719,297.1499938964844,293.1499938964844,0.2613876760005951,-5192.79248046875,304.1562805175781,0.9333333373069764,0.3477340936660766,0.3305492401123047,293.2748107910156,297.1499938964844,293.1499938964844,0.0040113679133355,-1509.4234619140625,296.5146179199219,0.4769396185874939,0.050000000745058,0.2333895862102508,291.1567687988281,291.1499938964844,261.5079345703125,259.9462280273437,279.7934265136719,293.2748718261719,291.1576232910156,1.0,0.2584157586097717,0.8025608062744141,0.8025608062744141,1.0,1.0,-1.105652928352356,0.4694401323795318,0.6362128257751465,0.1993289738893509,0.0,0.0,0.5894235968589783,54.11624526977539,25.0,10.839703559875488,-12669.099609375,178.49961853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97125244140625,308.033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.087890625,18000.0,0.0,0.0,0.2878903448581695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6131561398506165,0.6131624579429626,-6.35825108474819e-06,0.0,0.0002921721024904,0.0,0.0,43.71270751953125,0.0,0.0,0.0,0.410296618938446,4.0,0.0,1.0
478260,293.1434631347656,297.1499938964844,293.1499938964844,0.0684635937213897,-1709.810791015625,304.1499938964844,0.6741081476211548,0.119667001068592,0.1089529991149902,293.4169921875,297.1499938964844,293.1499938964844,0.0012138773454353,-97.09239196777344,292.8187561035156,0.4921181797981262,0.050000000745058,0.0489101558923721,293.1869812011719,297.1499938964844,293.1499938964844,0.2011916190385818,-3116.639892578125,304.1551513671875,0.8937705159187317,0.282553106546402,0.1985206604003906,293.200927734375,297.1499938964844,293.1499938964844,0.2599740922451019,-5170.35791015625,304.1565246582031,0.963344931602478,0.3467385768890381,0.3293010592460632,293.2740173339844,297.1499938964844,293.1499938964844,0.0039536752738058,-1488.1580810546875,296.4779663085937,0.4921181797981262,0.050000000745058,0.2320087254047393,291.1641845703125,291.1499938964844,261.4857482910156,259.9276428222656,279.78692626953125,293.2740783691406,291.1649169921875,1.0,0.247790515422821,0.8023055791854858,0.8023055791854858,1.0,1.0,-1.1013332605361938,0.4674872756004333,0.6338460445404053,0.1983129829168319,0.0,0.0,0.5870267152786255,46.68967819213867,25.0,10.198369979858398,-12633.30078125,163.29080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,308.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.96875,18000.0,0.0,0.0,0.2881417274475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091462969779968,0.6091526746749878,-6.332532393571455e-06,0.0,0.0002924271975643,0.0,0.0,43.1763801574707,0.0,0.0,0.0,0.4088270664215088,4.0,0.0,1.0
478320,293.1434631347656,297.1499938964844,293.1499938964844,0.0684635937213897,-1709.810791015625,304.1499938964844,0.6741081476211548,0.119667001068592,0.1089529991149902,293.4169921875,297.1499938964844,293.1499938964844,0.0012138773454353,-97.09239196777344,292.8187561035156,0.4921181797981262,0.050000000745058,0.0489101558923721,293.1869812011719,297.1499938964844,293.1499938964844,0.2011916190385818,-3116.639892578125,304.1551513671875,0.8937705159187317,0.282553106546402,0.1985206604003906,293.200927734375,297.1499938964844,293.1499938964844,0.2599740922451019,-5170.35791015625,304.1565246582031,0.963344931602478,0.3467385768890381,0.3293010592460632,293.2740173339844,297.1499938964844,293.1499938964844,0.0039536752738058,-1488.1580810546875,296.4779663085937,0.4921181797981262,0.050000000745058,0.2320087254047393,291.1641845703125,291.1499938964844,261.4857482910156,259.9276428222656,279.78692626953125,293.2740783691406,291.1649169921875,1.0,0.247790515422821,0.8023055791854858,0.8023055791854858,1.0,1.0,-1.1013332605361938,0.4674872756004333,0.6338460445404053,0.1983129829168319,0.0,0.0,0.5870267152786255,46.68967819213867,25.0,10.198369979858398,-12633.30078125,163.29080200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,308.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18037.96875,18000.0,0.0,0.0,0.2881417274475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6091462969779968,0.6091526746749878,-6.332532393571455e-06,0.0,0.0002924271975643,0.0,0.0,43.1763801574707,0.0,0.0,0.0,0.4088270664215088,4.0,0.0,1.0
478380,293.14227294921875,297.1499938964844,293.1499938964844,0.0685648173093795,-1711.5645751953125,304.1498107910156,0.6934942603111267,0.1200717911124229,0.1091089695692062,293.41131591796875,297.1499938964844,293.1499938964844,0.0011518899118527,-92.11695098876952,292.7466735839844,0.5053390264511108,0.050000000745058,0.0486951172351837,293.1855773925781,297.1499938964844,293.1499938964844,0.2003011405467987,-3105.650390625,304.1549072265625,0.9182063341140748,0.2819014191627502,0.1979017406702041,293.1991882324219,297.1499938964844,293.1499938964844,0.2587420642375946,-5150.92822265625,304.1564025878906,0.9860621690750122,0.3458046317100525,0.3281954228878021,293.2730712890625,297.1499938964844,293.1499938964844,0.0039035528898239,-1469.733154296875,296.4407653808594,0.5053390264511108,0.050000000745058,0.2309886664152145,291.1694641113281,291.1499938964844,261.46832275390625,259.9130859375,279.78179931640625,293.2731628417969,291.1697692871094,1.0,0.2399766445159912,0.8020504117012024,0.8020504117012024,1.0,1.0,-1.0979673862457275,0.4659602344036102,0.6320071816444397,0.1975188851356506,0.0,0.0,0.5840367674827576,41.20151519775391,25.0,6.763965606689453,-12598.89453125,152.07859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,308.0778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.28515625,18000.0,0.0,0.0,0.2880414128303528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036105751991272,0.6036168932914734,-6.294550075836014e-06,0.0,0.0002923254214692,0.0,0.0,42.428977966308594,0.0,0.0,0.0,0.4067827761173248,4.0,0.0,1.0
478440,293.14227294921875,297.1499938964844,293.1499938964844,0.0685648173093795,-1711.5645751953125,304.1498107910156,0.6934942603111267,0.1200717911124229,0.1091089695692062,293.41131591796875,297.1499938964844,293.1499938964844,0.0011518899118527,-92.11695098876952,292.7466735839844,0.5053390264511108,0.050000000745058,0.0486951172351837,293.1855773925781,297.1499938964844,293.1499938964844,0.2003011405467987,-3105.650390625,304.1549072265625,0.9182063341140748,0.2819014191627502,0.1979017406702041,293.1991882324219,297.1499938964844,293.1499938964844,0.2587420642375946,-5150.92822265625,304.1564025878906,0.9860621690750122,0.3458046317100525,0.3281954228878021,293.2730712890625,297.1499938964844,293.1499938964844,0.0039035528898239,-1469.733154296875,296.4407653808594,0.5053390264511108,0.050000000745058,0.2309886664152145,291.1694641113281,291.1499938964844,261.46832275390625,259.9130859375,279.78179931640625,293.2731628417969,291.1697692871094,1.0,0.2399766445159912,0.8020504117012024,0.8020504117012024,1.0,1.0,-1.0979673862457275,0.4659602344036102,0.6320071816444397,0.1975188851356506,0.0,0.0,0.5840367674827576,41.20151519775391,25.0,6.763965606689453,-12598.89453125,152.07859802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655517578125,308.0778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.28515625,18000.0,0.0,0.0,0.2880414128303528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036105751991272,0.6036168932914734,-6.294550075836014e-06,0.0,0.0002923254214692,0.0,0.0,42.428977966308594,0.0,0.0,0.0,0.4067827761173248,4.0,0.0,1.0
478500,293.1417541503906,297.1499938964844,293.1499938964844,0.0686463639140129,-1713.014404296875,304.14971923828125,0.7021175026893616,0.120273433625698,0.109211541712284,293.40838623046875,297.1499938964844,293.1499938964844,0.0011224824702367,-89.7615966796875,292.7103576660156,0.5114282965660095,0.050000000745058,0.0486120507121086,293.1849060058594,297.1499938964844,293.1499938964844,0.1999133378267288,-3100.890625,304.1547241210937,0.9298503398895264,0.2815847396850586,0.1976178735494613,293.19830322265625,297.1499938964844,293.1499938964844,0.2581957876682281,-5142.361328125,304.1562194824219,0.9945501685142516,0.3453510701656341,0.3276813924312591,293.2725830078125,297.1499938964844,293.1499938964844,0.0038810488767921,-1461.5184326171875,296.4214782714844,0.5114282965660095,0.050000000745058,0.2305946350097656,291.1706237792969,291.1499938964844,261.4615783691406,259.9074401855469,279.7798767089844,293.27264404296875,291.1707763671875,1.0,0.2368063330650329,0.8019227981567383,0.8019227981567383,1.0,1.0,-1.0965601205825806,0.4653190076351166,0.6312411427497864,0.1971877217292785,0.0,0.0,0.5825434923171997,39.080265045166016,25.0,4.663761615753174,-12583.2705078125,147.73406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,308.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18052.033203125,18000.0,0.0,0.0,0.2878653705120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6006720662117004,0.6006783246994019,-6.2734561652177945e-06,0.0,0.0002921467530541,0.0,0.0,42.03035354614258,0.0,0.0,0.0,0.4056905508041382,4.0,0.0,1.0
478560,293.1412353515625,297.1499938964844,293.1499938964844,0.0687441676855087,-1714.759033203125,304.1495666503906,0.7094492316246033,0.120478443801403,0.1093308702111244,293.40533447265625,297.1499938964844,293.1499938964844,0.0010943581582978,-87.5098648071289,292.6744384765625,0.5167595744132996,0.050000000745058,0.0485464856028556,293.1842041015625,297.1499938964844,293.1499938964844,0.1995522677898407,-3096.46484375,304.1545104980469,0.9396541714668274,0.281277447938919,0.1973515599966049,293.1971130371094,297.1499938964844,293.1499938964844,0.2563152909278869,-5111.44384765625,304.1586608886719,0.9990000128746032,0.3449718058109283,0.3256385028362274,293.2720642089844,297.1499938964844,293.1499938964844,0.0038603972643613,-1453.9854736328125,296.40216064453125,0.5167595744132996,0.050000000745058,0.2302836328744888,291.1714172363281,291.1499938964844,261.4562072753906,259.9029846191406,279.7792663574219,293.2721252441406,291.17169189453125,1.0,0.2340082377195358,0.8018020987510681,0.8018020987510681,1.0,1.0,-1.0935324430465698,0.4639545381069183,0.6295779347419739,0.1964911669492721,0.0,0.0,0.5810381770133972,37.38166427612305,25.0,4.306406021118164,-12557.3359375,143.7476043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298217773437,308.1090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18052.392578125,18000.0,0.0,0.0,0.2876096665859222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5977423787117004,0.5977486371994019,-6.252216735447291e-06,0.0,0.0002918872341979,0.0,0.0,41.634037017822266,0.0,0.0,0.0,0.4045975804328918,4.0,0.0,1.0
478620,293.1401062011719,297.1499938964844,293.1499938964844,0.0688956454396247,-1717.2138671875,304.14947509765625,0.7188546061515808,0.120933249592781,0.1096508055925369,293.3990783691406,297.1499938964844,293.1499938964844,0.0010416625300422,-83.23666381835938,292.619384765625,0.5239915251731873,0.050000000745058,0.0484666526317596,293.1827697753906,297.1499938964844,293.1499938964844,0.1986130774021148,-3084.602783203125,304.15460205078125,0.9519419074058532,0.2807053029537201,0.1968859881162643,293.18359375,297.1499938964844,293.1499938964844,0.2449294775724411,-4925.78271484375,304.17449951171875,0.9990000128746032,0.3464916050434112,0.3139171898365021,293.2708435058594,297.1499938964844,293.1499938964844,0.0038222589064389,-1439.125244140625,296.3740539550781,0.5239915251731873,0.050000000745058,0.2299049347639084,291.1893920898437,291.1499938964844,261.4499206542969,259.8978576660156,279.7830810546875,293.2709350585937,291.1923828125,1.0,0.2290735095739364,0.801560640335083,0.801560640335083,1.0,1.0,-1.0786899328231812,0.4574134945869446,0.6212763786315918,0.1928205639123916,0.0,0.0,0.5748885869979858,35.16584777832031,28.0,25.64015388488769,-12435.23828125,135.76307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,308.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.2734375,18000.0,0.0,0.0,0.2866768836975097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588864266872406,0.5888704657554626,-6.197263246576767e-06,0.0,0.0002909406030084,0.0,0.0,40.49697113037109,0.0,0.0,0.0,0.4013355374336242,4.0,0.0,1.0
478680,293.1401062011719,297.1499938964844,293.1499938964844,0.0688956454396247,-1717.2138671875,304.14947509765625,0.7188546061515808,0.120933249592781,0.1096508055925369,293.3990783691406,297.1499938964844,293.1499938964844,0.0010416625300422,-83.23666381835938,292.619384765625,0.5239915251731873,0.050000000745058,0.0484666526317596,293.1827697753906,297.1499938964844,293.1499938964844,0.1986130774021148,-3084.602783203125,304.15460205078125,0.9519419074058532,0.2807053029537201,0.1968859881162643,293.18359375,297.1499938964844,293.1499938964844,0.2449294775724411,-4925.78271484375,304.17449951171875,0.9990000128746032,0.3464916050434112,0.3139171898365021,293.2708435058594,297.1499938964844,293.1499938964844,0.0038222589064389,-1439.125244140625,296.3740539550781,0.5239915251731873,0.050000000745058,0.2299049347639084,291.1893920898437,291.1499938964844,261.4499206542969,259.8978576660156,279.7830810546875,293.2709350585937,291.1923828125,1.0,0.2290735095739364,0.801560640335083,0.801560640335083,1.0,1.0,-1.0786899328231812,0.4574134945869446,0.6212763786315918,0.1928205639123916,0.0,0.0,0.5748885869979858,35.16584777832031,28.0,25.64015388488769,-12435.23828125,135.76307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,308.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.2734375,18000.0,0.0,0.0,0.2866768836975097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588864266872406,0.5888704657554626,-6.197263246576767e-06,0.0,0.0002909406030084,0.0,0.0,40.49697113037109,0.0,0.0,0.0,0.4013355374336242,4.0,0.0,1.0
478740,293.1389465332031,297.1499938964844,293.1499938964844,0.0691311731934547,-1721.244873046875,304.1492614746094,0.7248358726501465,0.1214137971401214,0.1100357994437217,293.3927307128906,297.1499938964844,293.1499938964844,0.0009886079933494,-78.95390319824219,292.565185546875,0.5286327004432678,0.050000000745058,0.0484200753271579,293.18133544921875,297.1499938964844,293.1499938964844,0.1978086084127426,-3074.51806640625,304.1543884277344,0.9590744972229004,0.2801643311977386,0.1964699327945709,293.1627502441406,297.1499938964844,293.1499938964844,0.2377445846796035,-4809.728515625,304.177978515625,0.9990000128746032,0.349863201379776,0.3067955374717712,293.2693786621094,297.1499938964844,293.1499938964844,0.0037862695753574,-1425.28369140625,296.3459777832031,0.5286327004432678,0.050000000745058,0.2296839952468872,291.20538330078125,291.1499938964844,261.45001220703125,259.8981018066406,279.78662109375,293.2694702148437,291.2056884765625,1.0,0.2262486070394516,0.8013191819190979,0.8013191819190979,1.0,1.0,-1.0697808265686035,0.4534906446933746,0.6162901520729065,0.1905981451272964,0.0,0.0,0.5661548376083374,33.870460510253906,31.0,15.190011978149414,-12312.0888671875,131.1227264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,308.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.115234375,18000.0,0.0,0.0,0.2850466966629028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728535652160645,0.5728596448898315,-6.094683612900553e-06,0.0,0.0002892861666623,0.0,0.0,38.476165771484375,0.0,0.0,0.0,0.3956159651279449,4.0,0.0,1.0
478800,293.1389465332031,297.1499938964844,293.1499938964844,0.0691311731934547,-1721.244873046875,304.1492614746094,0.7248358726501465,0.1214137971401214,0.1100357994437217,293.3927307128906,297.1499938964844,293.1499938964844,0.0009886079933494,-78.95390319824219,292.565185546875,0.5286327004432678,0.050000000745058,0.0484200753271579,293.18133544921875,297.1499938964844,293.1499938964844,0.1978086084127426,-3074.51806640625,304.1543884277344,0.9590744972229004,0.2801643311977386,0.1964699327945709,293.1627502441406,297.1499938964844,293.1499938964844,0.2377445846796035,-4809.728515625,304.177978515625,0.9990000128746032,0.349863201379776,0.3067955374717712,293.2693786621094,297.1499938964844,293.1499938964844,0.0037862695753574,-1425.28369140625,296.3459777832031,0.5286327004432678,0.050000000745058,0.2296839952468872,291.20538330078125,291.1499938964844,261.45001220703125,259.8981018066406,279.78662109375,293.2694702148437,291.2056884765625,1.0,0.2262486070394516,0.8013191819190979,0.8013191819190979,1.0,1.0,-1.0697808265686035,0.4534906446933746,0.6162901520729065,0.1905981451272964,0.0,0.0,0.5661548376083374,33.870460510253906,31.0,15.190011978149414,-12312.0888671875,131.1227264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329833984375,308.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.115234375,18000.0,0.0,0.0,0.2850466966629028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5728535652160645,0.5728596448898315,-6.094683612900553e-06,0.0,0.0002892861666623,0.0,0.0,38.476165771484375,0.0,0.0,0.0,0.3956159651279449,4.0,0.0,1.0
478860,293.1480712890625,297.1499938964844,293.1499938964844,0.0682272911071777,-1704.970947265625,304.1510314941406,0.7241351008415222,0.1198289096355438,0.1089642941951751,293.39794921875,297.1499938964844,293.1499938964844,0.0009127153898589,-72.89762878417969,292.4655456542969,0.5300027132034302,0.050000000745058,0.048406958580017,293.1898803710937,297.1499938964844,293.1499938964844,0.1959926635026931,-3051.743408203125,304.1559753417969,0.9587262272834778,0.2776182293891907,0.1949626952409744,293.1573181152344,297.1499938964844,293.1499938964844,0.2355396151542663,-4776.21826171875,304.17218017578125,0.9990000128746032,0.3506480753421783,0.3047566711902618,293.2800598144531,297.1499938964844,293.1499938964844,0.003727231407538,-1403.9298095703125,296.2742919921875,0.5300027132034302,0.050000000745058,0.2296217679977417,291.2039489746094,291.1499938964844,261.4557189941406,259.9031066894531,279.797607421875,293.2794189453125,291.2035827636719,1.0,0.2250773161649704,0.8011846542358398,0.8011846542358398,1.0,1.0,-1.0641469955444336,0.4510115683078766,0.6131354570388794,0.1892035156488418,0.0,0.0,0.5590090751647949,33.46556854248047,34.0,1.339441418647766,-12217.958984375,128.9734344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,308.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.365234375,18000.0,0.0,0.0,0.2828177809715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583990216255188,0.5584050416946411,-5.99186842009658e-06,0.0,0.0002870241005439,0.0,0.0,36.65320587158203,0.0,0.0,0.0,0.3903523981571197,4.0,0.0,1.0
478920,293.1480712890625,297.1499938964844,293.1499938964844,0.0682272911071777,-1704.970947265625,304.1510314941406,0.7241351008415222,0.1198289096355438,0.1089642941951751,293.39794921875,297.1499938964844,293.1499938964844,0.0009127153898589,-72.89762878417969,292.4655456542969,0.5300027132034302,0.050000000745058,0.048406958580017,293.1898803710937,297.1499938964844,293.1499938964844,0.1959926635026931,-3051.743408203125,304.1559753417969,0.9587262272834778,0.2776182293891907,0.1949626952409744,293.1573181152344,297.1499938964844,293.1499938964844,0.2355396151542663,-4776.21826171875,304.17218017578125,0.9990000128746032,0.3506480753421783,0.3047566711902618,293.2800598144531,297.1499938964844,293.1499938964844,0.003727231407538,-1403.9298095703125,296.2742919921875,0.5300027132034302,0.050000000745058,0.2296217679977417,291.2039489746094,291.1499938964844,261.4557189941406,259.9031066894531,279.797607421875,293.2794189453125,291.2035827636719,1.0,0.2250773161649704,0.8011846542358398,0.8011846542358398,1.0,1.0,-1.0641469955444336,0.4510115683078766,0.6131354570388794,0.1892035156488418,0.0,0.0,0.5590090751647949,33.46556854248047,34.0,1.339441418647766,-12217.958984375,128.9734344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45562744140625,308.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.365234375,18000.0,0.0,0.0,0.2828177809715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583990216255188,0.5584050416946411,-5.99186842009658e-06,0.0,0.0002870241005439,0.0,0.0,36.65320587158203,0.0,0.0,0.0,0.3903523981571197,4.0,0.0,1.0
