time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478980,293.1508483886719,297.1499938964844,293.1499938964844,0.0677345618605613,-1696.30078125,304.1514892578125,0.7220807075500488,0.1193039789795875,0.1083302795886993,293.3988647460937,297.1499938964844,293.1499938964844,0.0008488304447382,-67.81835174560547,292.3695068359375,0.5293270945549011,0.050000000745058,0.0484134219586849,293.19219970703125,297.1499938964844,293.1499938964844,0.1946883797645568,-3035.67578125,304.1561279296875,0.9555717706680298,0.2761291563510895,0.1937969923019409,293.15545654296875,297.1499938964844,293.1499938964844,0.2363467514514923,-4792.07373046875,304.16339111328125,0.9990000128746032,0.3508454263210296,0.3057588636875152,293.2870483398437,297.1499938964844,293.1499938964844,0.0036803330294787,-1387.3216552734375,296.2047119140625,0.5293270945549011,0.050000000745058,0.2296524345874786,291.19537353515625,291.1499938964844,261.4657592773437,259.9116516113281,279.80670166015625,293.2866516113281,291.1936340332031,1.0,0.2252881526947021,0.8010501861572266,0.8010501861572266,1.0,1.0,-1.0632325410842896,0.4506010711193084,0.6126314997673035,0.1889600157737732,0.0,0.0,0.5533989071846008,33.61724090576172,37.0,-12.807884216308594,-12164.5322265625,129.0198516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,308.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18097.720703125,18000.0,0.0,0.0,0.2802177965641022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546480119228363,0.5464860200881958,-5.906450041948119e-06,0.0,0.0002843854599632,0.0,0.0,35.1862907409668,0.0,0.0,0.0,0.3860324919223785,4.0,0.0,1.0
479040,293.1508483886719,297.1499938964844,293.1499938964844,0.0677345618605613,-1696.30078125,304.1514892578125,0.7220807075500488,0.1193039789795875,0.1083302795886993,293.3988647460937,297.1499938964844,293.1499938964844,0.0008488304447382,-67.81835174560547,292.3695068359375,0.5293270945549011,0.050000000745058,0.0484134219586849,293.19219970703125,297.1499938964844,293.1499938964844,0.1946883797645568,-3035.67578125,304.1561279296875,0.9555717706680298,0.2761291563510895,0.1937969923019409,293.15545654296875,297.1499938964844,293.1499938964844,0.2363467514514923,-4792.07373046875,304.16339111328125,0.9990000128746032,0.3508454263210296,0.3057588636875152,293.2870483398437,297.1499938964844,293.1499938964844,0.0036803330294787,-1387.3216552734375,296.2047119140625,0.5293270945549011,0.050000000745058,0.2296524345874786,291.19537353515625,291.1499938964844,261.4657592773437,259.9116516113281,279.80670166015625,293.2866516113281,291.1936340332031,1.0,0.2252881526947021,0.8010501861572266,0.8010501861572266,1.0,1.0,-1.0632325410842896,0.4506010711193084,0.6126314997673035,0.1889600157737732,0.0,0.0,0.5533989071846008,33.61724090576172,37.0,-12.807884216308594,-12164.5322265625,129.0198516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56964111328125,308.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18097.720703125,18000.0,0.0,0.0,0.2802177965641022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546480119228363,0.5464860200881958,-5.906450041948119e-06,0.0,0.0002843854599632,0.0,0.0,35.1862907409668,0.0,0.0,0.0,0.3860324919223785,4.0,0.0,1.0
479100,293.1513977050781,297.1499938964844,293.1499938964844,0.0676757544279098,-1695.3880615234375,304.1513061523437,0.7207340002059937,0.1191858872771263,0.1082005426287651,293.3981628417969,297.1499938964844,293.1499938964844,0.0008192711975425,-65.47785186767578,292.3206481933594,0.5283524990081787,0.050000000745058,0.0484228432178497,293.19244384765625,297.1499938964844,293.1499938964844,0.1942892670631408,-3030.909912109375,304.1557312011719,0.9531728625297546,0.2755461931228637,0.1933683305978775,293.1565246582031,297.1499938964844,293.1499938964844,0.237749695777893,-4816.30517578125,304.1584167480469,0.9990000128746032,0.350568562746048,0.3072162270545959,293.2895202636719,297.1499938964844,293.1499938964844,0.0036593284457921,-1380.102783203125,296.16912841796875,0.5283524990081787,0.050000000745058,0.229697123169899,291.1868591308594,291.1499938964844,261.4722900390625,259.91717529296875,279.8106384277344,293.2892150878906,291.1846923828125,1.0,0.2258433848619461,0.8009828925132751,0.8009828925132751,1.0,1.0,-1.064375877380371,0.4510954320430755,0.6132804155349731,0.1892319470643997,0.0,0.0,0.5517911314964294,33.87036895751953,37.0,-19.35285377502441,-12156.333984375,129.763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6151123046875,308.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.86328125,18000.0,0.0,0.0,0.2788757979869842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423873066902161,0.542393147945404,-5.8745140449900646e-06,0.0,0.0002830234880093,0.0,0.0,34.677947998046875,0.0,0.0,0.0,0.3845268189907074,4.0,0.0,1.0
479160,293.1517028808594,297.1499938964844,293.1499938964844,0.0676733031868934,-1695.49755859375,304.1510925292969,0.7190706729888916,0.1191116273403167,0.1081267669796943,293.3968505859375,297.1499938964844,293.1499938964844,0.0007912222645245,-63.25935363769531,292.2722473144531,0.5270008444786072,0.050000000745058,0.0484361313283443,293.1924133300781,297.1499938964844,293.1499938964844,0.1939735114574432,-3027.2060546875,304.1552734375,0.9501853585243224,0.2750182449817657,0.1929913461208343,293.1590576171875,297.1499938964844,293.1499938964844,0.2397478520870208,-4850.140625,304.1532592773437,0.9990000128746032,0.3499903380870819,0.3092610538005829,293.2915344238281,297.1499938964844,293.1499938964844,0.0036395716015249,-1373.3883056640625,296.13360595703125,0.5270008444786072,0.050000000745058,0.2297601550817489,291.1770324707031,291.1499938964844,261.479736328125,259.9234619140625,279.8144226074219,293.291259765625,291.1746826171875,1.0,0.2266594469547271,0.8008750081062317,0.8008750081062317,1.0,1.0,-1.0663801431655884,0.4519629776477813,0.6144171953201294,0.1897114813327789,0.0,0.0,0.5509691834449768,34.23257827758789,40.0,-23.93185234069824,-12159.9697265625,130.92388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495361328125,308.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.658203125,18000.0,0.0,0.0,0.2775651812553406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5397672057151794,0.5397730469703674,-5.851875357620884e-06,0.0,0.0002816933556459,0.0,0.0,34.34407043457031,0.0,0.0,0.0,0.3835351169109344,4.0,0.0,1.0
479220,293.1518249511719,297.1499938964844,293.1499938964844,0.0677622705698013,-1697.401611328125,304.15057373046875,0.7147626876831055,0.119041733443737,0.1080775111913681,293.3927917480469,297.1499938964844,293.1499938964844,0.0007386760553345,-59.104095458984375,292.1787414550781,0.5233393311500549,0.050000000745058,0.0484735369682312,293.1917724609375,297.1499938964844,293.1499938964844,0.1934831589460373,-3021.560302734375,304.1543273925781,0.9425258636474608,0.2740678489208221,0.1923340559005737,293.168701171875,297.1499938964844,293.1499938964844,0.2453471720218658,-4943.33984375,304.1428527832031,0.9990000128746032,0.3478156328201294,0.3149464726448059,293.2944641113281,297.1499938964844,293.1499938964844,0.0036024190485477,-1360.8477783203125,296.0634765625,0.5233393311500549,0.050000000745058,0.2299375981092453,291.1561279296875,291.1499938964844,261.4973449707031,259.938232421875,279.82159423828125,293.2942810058594,291.1537170410156,1.0,0.2289880663156509,0.8006592988967896,0.8006592988967896,1.0,1.0,-1.072613000869751,0.4546726942062378,0.6179403066635132,0.1912152469158172,0.0,0.0,0.5515474081039429,35.26010513305664,43.0,-28.30975151062012,-12197.3466796875,134.3756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781005859375,308.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.2752066552639007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387367606163025,0.5387426018714905,-5.8344289755041245e-06,0.0,0.0002792997693177,0.0,0.0,34.17155838012695,0.0,0.0,0.0,0.3830424547195434,4.0,0.0,1.0
479280,293.1518249511719,297.1499938964844,293.1499938964844,0.0677622705698013,-1697.401611328125,304.15057373046875,0.7147626876831055,0.119041733443737,0.1080775111913681,293.3927917480469,297.1499938964844,293.1499938964844,0.0007386760553345,-59.104095458984375,292.1787414550781,0.5233393311500549,0.050000000745058,0.0484735369682312,293.1917724609375,297.1499938964844,293.1499938964844,0.1934831589460373,-3021.560302734375,304.1543273925781,0.9425258636474608,0.2740678489208221,0.1923340559005737,293.168701171875,297.1499938964844,293.1499938964844,0.2453471720218658,-4943.33984375,304.1428527832031,0.9990000128746032,0.3478156328201294,0.3149464726448059,293.2944641113281,297.1499938964844,293.1499938964844,0.0036024190485477,-1360.8477783203125,296.0634765625,0.5233393311500549,0.050000000745058,0.2299375981092453,291.1561279296875,291.1499938964844,261.4973449707031,259.938232421875,279.82159423828125,293.2942810058594,291.1537170410156,1.0,0.2289880663156509,0.8006592988967896,0.8006592988967896,1.0,1.0,-1.072613000869751,0.4546726942062378,0.6179403066635132,0.1912152469158172,0.0,0.0,0.5515474081039429,35.26010513305664,43.0,-28.30975151062012,-12197.3466796875,134.3756866455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6781005859375,308.26715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.2752066552639007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5387367606163025,0.5387426018714905,-5.8344289755041245e-06,0.0,0.0002792997693177,0.0,0.0,34.17155838012695,0.0,0.0,0.0,0.3830424547195434,4.0,0.0,1.0
479340,293.1516418457031,297.1499938964844,293.1499938964844,0.0679194927215576,-1700.5107421875,304.1501159667969,0.7092033624649048,0.1190337166190147,0.1081061959266662,293.3873596191406,297.1499938964844,293.1499938964844,0.0006900267908349,-55.2539291381836,292.09039306640625,0.5187312364578247,0.050000000745058,0.0485238321125507,293.1907958984375,297.1499938964844,293.1499938964844,0.1930954307317733,-3017.1552734375,304.1535339355469,0.932975172996521,0.2732082903385162,0.1917585283517837,293.1843566894531,297.1499938964844,293.1499938964844,0.2527738511562347,-5065.06640625,304.13287353515625,0.9990000128746032,0.3441802859306335,0.3224328160285949,293.2965393066406,297.1499938964844,293.1499938964844,0.0035671025980263,-1348.927734375,295.9945678710937,0.5187312364578247,0.050000000745058,0.2301761656999588,291.13531494140625,291.1499938964844,261.5181579589844,259.9556579589844,279.8285217285156,293.2964172363281,291.133056640625,1.0,0.2321001887321472,0.8004435896873474,0.8004435896873474,1.0,1.0,-1.0812880992889404,0.4584569036960602,0.6228311657905579,0.1933174133300781,0.0,0.0,0.5549060106277466,36.6461296081543,46.0,-28.65014266967773,-12267.5595703125,139.15872192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,308.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.705078125,18000.0,0.0,0.0,0.2734415829181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429636836051941,0.5429695844650269,-5.852033154951641e-06,0.0,0.0002775084576569,0.0,0.0,34.61649703979492,0.0,0.0,0.0,0.3844232261180877,4.0,0.0,1.0
479400,293.1516418457031,297.1499938964844,293.1499938964844,0.0679194927215576,-1700.5107421875,304.1501159667969,0.7092033624649048,0.1190337166190147,0.1081061959266662,293.3873596191406,297.1499938964844,293.1499938964844,0.0006900267908349,-55.2539291381836,292.09039306640625,0.5187312364578247,0.050000000745058,0.0485238321125507,293.1907958984375,297.1499938964844,293.1499938964844,0.1930954307317733,-3017.1552734375,304.1535339355469,0.932975172996521,0.2732082903385162,0.1917585283517837,293.1843566894531,297.1499938964844,293.1499938964844,0.2527738511562347,-5065.06640625,304.13287353515625,0.9990000128746032,0.3441802859306335,0.3224328160285949,293.2965393066406,297.1499938964844,293.1499938964844,0.0035671025980263,-1348.927734375,295.9945678710937,0.5187312364578247,0.050000000745058,0.2301761656999588,291.13531494140625,291.1499938964844,261.5181579589844,259.9556579589844,279.8285217285156,293.2964172363281,291.133056640625,1.0,0.2321001887321472,0.8004435896873474,0.8004435896873474,1.0,1.0,-1.0812880992889404,0.4584569036960602,0.6228311657905579,0.1933174133300781,0.0,0.0,0.5549060106277466,36.6461296081543,46.0,-28.65014266967773,-12267.5595703125,139.15872192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.647705078125,308.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.705078125,18000.0,0.0,0.0,0.2734415829181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5429636836051941,0.5429695844650269,-5.852033154951641e-06,0.0,0.0002775084576569,0.0,0.0,34.61649703979492,0.0,0.0,0.0,0.3844232261180877,4.0,0.0,1.0
479460,293.1512145996094,297.1499938964844,293.1499938964844,0.0680944323539733,-1703.8101806640625,304.1498107910156,0.6997868418693542,0.1190767064690589,0.1082171127200126,293.380859375,297.1499938964844,293.1499938964844,0.0006468733772635,-51.821720123291016,292.01348876953125,0.511383593082428,0.050000000745058,0.0486127138137817,293.1895751953125,297.1499938964844,293.1499938964844,0.1926711052656173,-3012.11279296875,304.153076171875,0.918036699295044,0.2724247872829437,0.1912651807069778,293.2007141113281,297.1499938964844,293.1499938964844,0.2542187571525574,-5085.82470703125,304.1369323730469,0.9910284280776978,0.339970588684082,0.3232752680778503,293.298095703125,297.1499938964844,293.1499938964844,0.0035352057311683,-1337.8082275390625,295.930908203125,0.511383593082428,0.050000000745058,0.2305977940559387,291.1218566894531,291.1499938964844,261.5419006347656,259.9754333496094,279.83966064453125,293.2980041503906,291.1225891113281,1.0,0.2356128245592117,0.8001123070716858,0.8001123070716858,1.0,1.0,-1.0825986862182615,0.4589972198009491,0.6236014366149902,0.19361512362957,0.0,0.0,0.5598160624504089,38.91426467895508,49.0,-10.43929672241211,-12304.22265625,143.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,308.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.251953125,18000.0,0.0,0.0,0.2724347412586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515110492706299,0.5515169501304626,-5.901377789996332e-06,0.0,0.0002764866221696,0.0,0.0,35.59553909301758,0.0,0.0,0.0,0.3873633146286011,4.0,0.0,1.0
479520,293.1512145996094,297.1499938964844,293.1499938964844,0.0680944323539733,-1703.8101806640625,304.1498107910156,0.6997868418693542,0.1190767064690589,0.1082171127200126,293.380859375,297.1499938964844,293.1499938964844,0.0006468733772635,-51.821720123291016,292.01348876953125,0.511383593082428,0.050000000745058,0.0486127138137817,293.1895751953125,297.1499938964844,293.1499938964844,0.1926711052656173,-3012.11279296875,304.153076171875,0.918036699295044,0.2724247872829437,0.1912651807069778,293.2007141113281,297.1499938964844,293.1499938964844,0.2542187571525574,-5085.82470703125,304.1369323730469,0.9910284280776978,0.339970588684082,0.3232752680778503,293.298095703125,297.1499938964844,293.1499938964844,0.0035352057311683,-1337.8082275390625,295.930908203125,0.511383593082428,0.050000000745058,0.2305977940559387,291.1218566894531,291.1499938964844,261.5419006347656,259.9754333496094,279.83966064453125,293.2980041503906,291.1225891113281,1.0,0.2356128245592117,0.8001123070716858,0.8001123070716858,1.0,1.0,-1.0825986862182615,0.4589972198009491,0.6236014366149902,0.19361512362957,0.0,0.0,0.5598160624504089,38.91426467895508,49.0,-10.43929672241211,-12304.22265625,143.659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,308.2303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17927.251953125,18000.0,0.0,0.0,0.2724347412586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5515110492706299,0.5515169501304626,-5.901377789996332e-06,0.0,0.0002764866221696,0.0,0.0,35.59553909301758,0.0,0.0,0.0,0.3873633146286011,4.0,0.0,1.0
479580,293.1506652832031,297.1499938964844,293.1499938964844,0.068155787885189,-1704.736083984375,304.1497497558594,0.6894606947898865,0.1191541999578476,0.1083818972110748,293.373779296875,297.1499938964844,293.1499938964844,0.000604182598181,-48.37891387939453,291.964599609375,0.503646194934845,0.050000000745058,0.0487200394272804,293.188232421875,297.1499938964844,293.1499938964844,0.1919013708829879,-3002.3232421875,304.1533203125,0.902752697467804,0.2716909945011139,0.1908259838819503,293.2058410644531,297.1499938964844,293.1499938964844,0.2516996562480926,-5043.80908203125,304.1452941894531,0.9766975045204164,0.3376307487487793,0.3207769095897674,293.2991943359375,297.1499938964844,293.1499938964844,0.0035003323573619,-1324.3428955078125,295.88427734375,0.503646194934845,0.050000000745058,0.2311068922281265,291.1343688964844,291.1499938964844,261.5681457519531,259.99725341796875,279.85302734375,293.29913330078125,291.1353454589844,1.0,0.2392227947711944,0.799781084060669,0.799781084060669,1.0,1.0,-1.079869031906128,0.4577854573726654,0.6220836043357849,0.1928625404834747,0.0,0.0,0.5610772967338562,41.59494018554688,52.0,8.501152038574219,-12280.6982421875,147.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467041015625,308.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.142578125,18000.0,0.0,0.0,0.271949291229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561515688896179,0.5561575293540955,-5.94156972510973e-06,0.0,0.0002759939525276,0.0,0.0,36.20151138305664,0.0,0.0,0.0,0.3891032934188843,4.0,0.0,1.0
479640,293.1506652832031,297.1499938964844,293.1499938964844,0.068155787885189,-1704.736083984375,304.1497497558594,0.6894606947898865,0.1191541999578476,0.1083818972110748,293.373779296875,297.1499938964844,293.1499938964844,0.000604182598181,-48.37891387939453,291.964599609375,0.503646194934845,0.050000000745058,0.0487200394272804,293.188232421875,297.1499938964844,293.1499938964844,0.1919013708829879,-3002.3232421875,304.1533203125,0.902752697467804,0.2716909945011139,0.1908259838819503,293.2058410644531,297.1499938964844,293.1499938964844,0.2516996562480926,-5043.80908203125,304.1452941894531,0.9766975045204164,0.3376307487487793,0.3207769095897674,293.2991943359375,297.1499938964844,293.1499938964844,0.0035003323573619,-1324.3428955078125,295.88427734375,0.503646194934845,0.050000000745058,0.2311068922281265,291.1343688964844,291.1499938964844,261.5681457519531,259.99725341796875,279.85302734375,293.29913330078125,291.1353454589844,1.0,0.2392227947711944,0.799781084060669,0.799781084060669,1.0,1.0,-1.079869031906128,0.4577854573726654,0.6220836043357849,0.1928625404834747,0.0,0.0,0.5610772967338562,41.59494018554688,52.0,8.501152038574219,-12280.6982421875,147.8797607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467041015625,308.1883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.142578125,18000.0,0.0,0.0,0.271949291229248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561515688896179,0.5561575293540955,-5.94156972510973e-06,0.0,0.0002759939525276,0.0,0.0,36.20151138305664,0.0,0.0,0.0,0.3891032934188843,4.0,0.0,1.0
479700,293.1503601074219,297.1499938964844,293.1499938964844,0.0682200118899345,-1705.8509521484375,304.1496887207031,0.6846973896026611,0.1192063018679618,0.1084753349423408,293.3700866699219,297.1499938964844,293.1499938964844,0.00058332021581,-46.70381546020508,291.9384460449219,0.5001580715179443,0.050000000745058,0.0487736649811267,293.1875305175781,297.1499938964844,293.1499938964844,0.1915921419858932,-2998.447509765625,304.1532897949219,0.8961374163627625,0.2713438868522644,0.1906188875436782,293.20635986328125,297.1499938964844,293.1499938964844,0.2509477138519287,-5031.12353515625,304.1474914550781,0.9696722030639648,0.3368220627307892,0.3199815154075622,293.2995910644531,297.1499938964844,293.1499938964844,0.0034832719247788,-1317.926513671875,295.8592224121094,0.5001580715179443,0.050000000745058,0.2313612699508667,291.1372985839844,291.1499938964844,261.58209228515625,260.00885009765625,279.8596496582031,293.2995300292969,291.1376953125,1.0,0.2410855740308761,0.7996155023574829,0.7996155023574829,1.0,1.0,-1.079147458076477,0.457462877035141,0.6216846108436584,0.1926411688327789,0.0,0.0,0.5616142153739929,42.94276809692383,52.0,7.299047470092773,-12264.1513671875,150.1602020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202575683594,308.158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.291015625,18000.0,0.0,0.0,0.2718319296836853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557171642780304,0.5571776032447815,-5.950753802608233e-06,0.0,0.0002758748596534,0.0,0.0,36.3372802734375,0.0,0.0,0.0,0.3895179033279419,4.0,0.0,1.0
479760,293.1500244140625,297.1499938964844,293.1499938964844,0.0683009847998619,-1707.2838134765625,304.14959716796875,0.6801325082778931,0.1192674711346626,0.1085776165127754,293.3663024902344,297.1499938964844,293.1499938964844,0.0005634730332531,-45.112335205078125,291.9117736816406,0.4968381226062774,0.050000000745058,0.0488279126584529,293.18682861328125,297.1499938964844,293.1499938964844,0.1913186460733413,-2995.04296875,304.1531982421875,0.8897678852081299,0.2710112929344177,0.1904222071170807,293.2062683105469,297.1499938964844,293.1499938964844,0.2503406107425689,-5020.96533203125,304.1490478515625,0.9626258015632628,0.3361271321773529,0.3193286657333374,293.2998352050781,297.1499938964844,293.1499938964844,0.003466835943982,-1311.8038330078125,295.8334350585937,0.4968381226062774,0.050000000745058,0.2316185981035232,291.1386413574219,291.1499938964844,261.5965576171875,260.0208435058594,279.8662414550781,293.2998046875,291.1388854980469,1.0,0.2429786771535873,0.7994889616966248,0.7994889616966248,1.0,1.0,-1.0786244869232178,0.4572312533855438,0.6213932037353516,0.1924712508916854,0.0,0.0,0.5622333884239197,44.308860778808594,55.0,5.650998592376709,-12250.47265625,152.52528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3758850097656,308.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.236328125,18000.0,0.0,0.0,0.2717814147472381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583021640777588,0.5583081245422363,-5.958843303233152e-06,0.0,0.0002758235787041,0.0,0.0,36.47752380371094,0.0,0.0,0.0,0.3899379372596741,4.0,0.0,1.0
479820,293.1493225097656,297.1499938964844,293.1499938964844,0.0684887319803237,-1710.6185302734375,304.1494140625,0.6715470552444458,0.1194130629301071,0.1088066324591636,293.3583679199219,297.1499938964844,293.1499938964844,0.0005324480589479,-42.168067932128906,291.8605041503906,0.4905667901039123,0.050000000745058,0.0489386320114135,293.185302734375,297.1499938964844,293.1499938964844,0.1908213049173355,-2988.863525390625,304.1529541015625,0.8777199983596802,0.2703868746757507,0.1900597214698791,293.20513916015625,297.1499938964844,293.1499938964844,0.2493213266134262,-5004.1025390625,304.1510314941406,0.9484687447547911,0.3349260091781616,0.3182535469532013,293.300048828125,297.1499938964844,293.1499938964844,0.0034347607288509,-1299.8717041015625,295.7820739746094,0.4905667901039123,0.050000000745058,0.2321438044309616,291.1405639648437,291.1499938964844,261.6268005371094,260.0458679199219,279.8795471191406,293.300048828125,291.1407165527344,1.0,0.246835321187973,0.7992358803749084,0.7992358803749084,1.0,1.0,-1.0779368877410889,0.4569270312786102,0.621009886264801,0.1922162920236587,0.0,0.0,0.5633580684661865,47.10192108154297,58.0,3.5118210315704346,-12227.6650390625,157.45970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,308.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.021484375,18000.0,0.0,0.0,0.2718570530414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605242848396301,0.5605303049087524,-5.974331998004345e-06,0.0,0.0002759003546088,0.0,0.0,36.75203323364258,0.0,0.0,0.0,0.3907447159290313,4.0,0.0,1.0
479880,293.1493225097656,297.1499938964844,293.1499938964844,0.0684887319803237,-1710.6185302734375,304.1494140625,0.6715470552444458,0.1194130629301071,0.1088066324591636,293.3583679199219,297.1499938964844,293.1499938964844,0.0005324480589479,-42.168067932128906,291.8605041503906,0.4905667901039123,0.050000000745058,0.0489386320114135,293.185302734375,297.1499938964844,293.1499938964844,0.1908213049173355,-2988.863525390625,304.1529541015625,0.8777199983596802,0.2703868746757507,0.1900597214698791,293.20513916015625,297.1499938964844,293.1499938964844,0.2493213266134262,-5004.1025390625,304.1510314941406,0.9484687447547911,0.3349260091781616,0.3182535469532013,293.300048828125,297.1499938964844,293.1499938964844,0.0034347607288509,-1299.8717041015625,295.7820739746094,0.4905667901039123,0.050000000745058,0.2321438044309616,291.1405639648437,291.1499938964844,261.6268005371094,260.0458679199219,279.8795471191406,293.300048828125,291.1407165527344,1.0,0.246835321187973,0.7992358803749084,0.7992358803749084,1.0,1.0,-1.0779368877410889,0.4569270312786102,0.621009886264801,0.1922162920236587,0.0,0.0,0.5633580684661865,47.10192108154297,58.0,3.5118210315704346,-12227.6650390625,157.45970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947998046875,308.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.021484375,18000.0,0.0,0.0,0.2718570530414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605242848396301,0.5605303049087524,-5.974331998004345e-06,0.0,0.0002759003546088,0.0,0.0,36.75203323364258,0.0,0.0,0.0,0.3907447159290313,4.0,0.0,1.0
479940,293.1485595703125,297.1499938964844,293.1499938964844,0.0687032639980316,-1714.4385986328125,304.1492614746094,0.6636531949043274,0.1195828020572662,0.109061986207962,293.3500671386719,297.1499938964844,293.1499938964844,0.0005132997757755,-39.34418869018555,291.8125305175781,0.4845854640007019,0.050000000745058,0.049052245914936,293.1837463378906,297.1499938964844,293.1499938964844,0.1903796941041946,-2983.38427734375,304.1527099609375,0.866575300693512,0.2698101699352264,0.18973408639431,293.2035217285156,297.1499938964844,293.1499938964844,0.2484358847141266,-4989.64501953125,304.1521301269531,0.9344654083251952,0.3338625431060791,0.3173393607139587,293.2999267578125,297.1499938964844,293.1499938964844,0.003403473412618,-1288.2406005859375,295.731201171875,0.4845854640007019,0.050000000745058,0.2326827347278595,291.14190673828125,291.1499938964844,261.6584777832031,260.072021484375,279.89312744140625,293.2999572753906,291.1420593261719,1.0,0.2507551610469818,0.7989827990531921,0.7989827990531921,1.0,1.0,-1.0775383710861206,0.4567513763904571,0.6207870244979858,0.1920268833637237,0.0,0.0,0.5643388032913208,49.97196578979492,61.0,2.34877872467041,-12208.796875,162.6105194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.240234375,18000.0,0.0,0.0,0.2721171379089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624734163284302,0.5624793767929077,-5.988116299704416e-06,0.0,0.0002761642972473,0.0,0.0,36.99483489990234,0.0,0.0,0.0,0.391456127166748,4.0,0.0,1.0
480000,293.1485595703125,297.1499938964844,293.1499938964844,0.0687032639980316,-1714.4385986328125,304.1492614746094,0.6636531949043274,0.1195828020572662,0.109061986207962,293.3500671386719,297.1499938964844,293.1499938964844,0.0005132997757755,-39.34418869018555,291.8125305175781,0.4845854640007019,0.050000000745058,0.049052245914936,293.1837463378906,297.1499938964844,293.1499938964844,0.1903796941041946,-2983.38427734375,304.1527099609375,0.866575300693512,0.2698101699352264,0.18973408639431,293.2035217285156,297.1499938964844,293.1499938964844,0.2484358847141266,-4989.64501953125,304.1521301269531,0.9344654083251952,0.3338625431060791,0.3173393607139587,293.2999267578125,297.1499938964844,293.1499938964844,0.003403473412618,-1288.2406005859375,295.731201171875,0.4845854640007019,0.050000000745058,0.2326827347278595,291.14190673828125,291.1499938964844,261.6584777832031,260.072021484375,279.89312744140625,293.2999572753906,291.1420593261719,1.0,0.2507551610469818,0.7989827990531921,0.7989827990531921,1.0,1.0,-1.0775383710861206,0.4567513763904571,0.6207870244979858,0.1920268833637237,0.0,0.0,0.5643388032913208,49.97196578979492,61.0,2.34877872467041,-12208.796875,162.6105194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255859375,308.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.240234375,18000.0,0.0,0.0,0.2721171379089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624734163284302,0.5624793767929077,-5.988116299704416e-06,0.0,0.0002761642972473,0.0,0.0,36.99483489990234,0.0,0.0,0.0,0.391456127166748,4.0,0.0,1.0
480060,293.1478271484375,297.1499938964844,293.1499938964844,0.0689333230257034,-1718.5343017578125,304.14910888671875,0.6564220786094666,0.1197686716914177,0.1093358844518661,293.34149169921875,297.1499938964844,293.1499938964844,0.0004989102017134,-36.73046875,291.7683410644531,0.4786448180675506,0.050000000745058,0.0491683222353458,293.1821594238281,297.1499938964844,293.1499938964844,0.1899748146533966,-2978.3544921875,304.1524963378906,0.8563157320022583,0.2692722082138061,0.1894387006759643,293.2016906738281,297.1499938964844,293.1499938964844,0.2476122379302978,-4976.30712890625,304.1528015136719,0.9210743308067322,0.3328770399093628,0.3165109157562256,293.29962158203125,297.1499938964844,293.1499938964844,0.0033726708497852,-1276.7669677734375,295.6810302734375,0.4786448180675506,0.050000000745058,0.2332333475351333,291.14337158203125,291.1499938964844,261.6912841796875,260.0990295410156,279.90692138671875,293.2996520996094,291.1435852050781,1.0,0.2547056376934051,0.7987319827079773,0.7987319827079773,1.0,1.0,-1.0773184299468994,0.4566559493541717,0.6206624507904053,0.1918763369321823,0.0,0.0,0.5651251077651978,52.90654754638672,64.0,2.281961441040039,-12193.3837890625,167.92709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,308.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.111328125,18000.0,0.0,0.0,0.2724979817867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641162395477295,0.564122200012207,-5.999998847983079e-06,0.0,0.0002765508252196,0.0,0.0,37.20157241821289,0.0,0.0,0.0,0.3920580446720123,4.0,0.0,1.0
480120,293.1478271484375,297.1499938964844,293.1499938964844,0.0689333230257034,-1718.5343017578125,304.14910888671875,0.6564220786094666,0.1197686716914177,0.1093358844518661,293.34149169921875,297.1499938964844,293.1499938964844,0.0004989102017134,-36.73046875,291.7683410644531,0.4786448180675506,0.050000000745058,0.0491683222353458,293.1821594238281,297.1499938964844,293.1499938964844,0.1899748146533966,-2978.3544921875,304.1524963378906,0.8563157320022583,0.2692722082138061,0.1894387006759643,293.2016906738281,297.1499938964844,293.1499938964844,0.2476122379302978,-4976.30712890625,304.1528015136719,0.9210743308067322,0.3328770399093628,0.3165109157562256,293.29962158203125,297.1499938964844,293.1499938964844,0.0033726708497852,-1276.7669677734375,295.6810302734375,0.4786448180675506,0.050000000745058,0.2332333475351333,291.14337158203125,291.1499938964844,261.6912841796875,260.0990295410156,279.90692138671875,293.2996520996094,291.1435852050781,1.0,0.2547056376934051,0.7987319827079773,0.7987319827079773,1.0,1.0,-1.0773184299468994,0.4566559493541717,0.6206624507904053,0.1918763369321823,0.0,0.0,0.5651251077651978,52.90654754638672,64.0,2.281961441040039,-12193.3837890625,167.92709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1691589355469,308.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.111328125,18000.0,0.0,0.0,0.2724979817867279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5641162395477295,0.564122200012207,-5.999998847983079e-06,0.0,0.0002765508252196,0.0,0.0,37.20157241821289,0.0,0.0,0.0,0.3920580446720123,4.0,0.0,1.0
480180,293.1471252441406,297.1499938964844,293.1499938964844,0.0691708400845527,-1722.7572021484375,304.1490173339844,0.6498124599456787,0.1199639365077018,0.1096216365694999,293.33270263671875,297.1499938964844,293.1499938964844,0.000486876204377,-34.34775924682617,291.72821044921875,0.4724743664264679,0.050000000745058,0.0492863804101944,293.1806640625,297.1499938964844,293.1499938964844,0.1895943135023117,-2973.614013671875,304.1522827148437,0.8468917608261108,0.2687655091285705,0.1891679614782333,293.1997985839844,297.1499938964844,293.1499938964844,0.2468249648809433,-4963.619140625,304.1531677246094,0.9088549017906188,0.331947773694992,0.3157416880130768,293.2991638183594,297.1499938964844,293.1499938964844,0.0033421888947486,-1265.3759765625,295.6316833496094,0.4724743664264679,0.050000000745058,0.2337933629751205,291.14532470703125,291.1499938964844,261.7248229980469,260.1265869140625,279.9208679199219,293.2991943359375,291.14556884765625,1.0,0.2586621046066284,0.7984811067581177,0.7984811067581177,1.0,1.0,-1.077226996421814,0.4566183984279632,0.6206085681915283,0.1917528212070465,0.0,0.0,0.5656196475028992,55.89288711547852,52.0,2.7228047847747803,-12180.1708984375,173.3739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,307.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.435546875,18000.0,0.0,0.0,0.2729434072971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652707815170288,0.5652767419815063,-6.008890977682313e-06,0.0,0.0002770028368104,0.0,0.0,37.35004806518555,0.0,0.0,0.0,0.392487108707428,4.0,0.0,1.0
480240,293.1471252441406,297.1499938964844,293.1499938964844,0.0691708400845527,-1722.7572021484375,304.1490173339844,0.6498124599456787,0.1199639365077018,0.1096216365694999,293.33270263671875,297.1499938964844,293.1499938964844,0.000486876204377,-34.34775924682617,291.72821044921875,0.4724743664264679,0.050000000745058,0.0492863804101944,293.1806640625,297.1499938964844,293.1499938964844,0.1895943135023117,-2973.614013671875,304.1522827148437,0.8468917608261108,0.2687655091285705,0.1891679614782333,293.1997985839844,297.1499938964844,293.1499938964844,0.2468249648809433,-4963.619140625,304.1531677246094,0.9088549017906188,0.331947773694992,0.3157416880130768,293.2991638183594,297.1499938964844,293.1499938964844,0.0033421888947486,-1265.3759765625,295.6316833496094,0.4724743664264679,0.050000000745058,0.2337933629751205,291.14532470703125,291.1499938964844,261.7248229980469,260.1265869140625,279.9208679199219,293.2991943359375,291.14556884765625,1.0,0.2586621046066284,0.7984811067581177,0.7984811067581177,1.0,1.0,-1.077226996421814,0.4566183984279632,0.6206085681915283,0.1917528212070465,0.0,0.0,0.5656196475028992,55.89288711547852,52.0,2.7228047847747803,-12180.1708984375,173.3739471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,307.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.435546875,18000.0,0.0,0.0,0.2729434072971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5652707815170288,0.5652767419815063,-6.008890977682313e-06,0.0,0.0002770028368104,0.0,0.0,37.35004806518555,0.0,0.0,0.0,0.392487108707428,4.0,0.0,1.0
480300,293.14678955078125,297.1499938964844,293.1499938964844,0.0692464411258697,-1724.0838623046875,304.1490478515625,0.6497636437416077,0.120070956647396,0.1097166538238525,293.3282165527344,297.1499938964844,293.1499938964844,0.0004812483093701,-33.19908142089844,291.709716796875,0.4722557961940765,0.050000000745058,0.0492904521524906,293.1799011230469,297.1499938964844,293.1499938964844,0.1893611401319503,-2970.68115234375,304.1523132324219,0.8463560342788696,0.2685271501541137,0.1890002191066742,293.1988525390625,297.1499938964844,293.1499938964844,0.246389240026474,-4956.58349609375,304.15338134765625,0.9080493450164796,0.3315052390098572,0.3153205513954162,293.29888916015625,297.1499938964844,293.1499938964844,0.0033232991117984,-1258.2950439453125,295.6073913574219,0.4722557961940765,0.050000000745058,0.2338126748800277,291.1465759277344,291.1499938964844,261.7417907714844,260.1404724121094,279.9280700683594,293.2989196777344,291.14697265625,1.0,0.2583793997764587,0.7983556389808655,0.7983556389808655,1.0,1.0,-1.07666277885437,0.4563716650009155,0.6202911734580994,0.1915661245584488,0.0,0.0,0.5657230615615845,55.98788070678711,52.0,3.699793100357056,-12170.599609375,173.38284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098937988281,307.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.166015625,18000.0,0.0,0.0,0.2731712162494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656240582466125,0.5656300783157349,-6.011934146954445e-06,0.0,0.0002772340667434,0.0,0.0,37.3972053527832,0.0,0.0,0.0,0.3926212787628174,4.0,0.0,1.0
480360,293.1463317871094,297.1499938964844,293.1499938964844,0.0692946389317512,-1724.9039306640625,304.1491394042969,0.6519270539283752,0.120196908712387,0.1097883954644203,293.3237609863281,297.1499938964844,293.1499938964844,0.000475785578601,-32.0722770690918,291.69305419921875,0.474092960357666,0.050000000745058,0.0492559745907783,293.1790771484375,297.1499938964844,293.1499938964844,0.1890897750854492,-2967.245361328125,304.1523742675781,0.8486250638961792,0.2683079242706299,0.1888153553009033,293.1978454589844,297.1499938964844,293.1499938964844,0.2459110617637634,-4948.84033203125,304.15362548828125,0.9107057452201844,0.3310853838920593,0.3148799240589142,293.298583984375,297.1499938964844,293.1499938964844,0.0033018130343407,-1250.1883544921875,295.5839538574219,0.474092960357666,0.050000000745058,0.2336491346359253,291.1488952636719,291.1499938964844,261.7587585449219,260.15435791015625,279.9354248046875,293.2986145019531,291.1495361328125,1.0,0.2569806277751922,0.7982288002967834,0.7982288002967834,1.0,1.0,-1.0757607221603394,0.4559784531593323,0.6197822093963623,0.1912916153669357,0.0,0.0,0.5655730366706848,55.10231018066406,40.0,5.707016944885254,-12158.388671875,171.4982147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0977478027344,307.96044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.07421875,18000.0,0.0,0.0,0.273385614156723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656781196594238,0.5656841397285461,-6.013414804328932e-06,0.0,0.000277451617876,0.0,0.0,37.409629821777344,0.0,0.0,0.0,0.3926485180854797,4.0,0.0,1.0
480420,293.1452941894531,297.1499938964844,293.1499938964844,0.0693546533584594,-1725.8692626953125,304.1493225097656,0.6616693139076233,0.1205014511942863,0.1099040582776069,293.3147888183594,297.1499938964844,293.1499938964844,0.0004652366333175,-29.886249542236328,291.6639709472656,0.4818143546581268,0.050000000745058,0.0491063557565212,293.1773376464844,297.1499938964844,293.1499938964844,0.1884917467832565,-2959.647705078125,304.152587890625,0.859907329082489,0.267923355102539,0.188424527645111,293.1956787109375,297.1499938964844,293.1499938964844,0.2448961734771728,-4932.392578125,304.15411376953125,0.9246962070465088,0.3303123414516449,0.3139812648296356,293.2978515625,297.1499938964844,293.1499938964844,0.0032534671481698,-1231.86865234375,295.5387878417969,0.4818143546581268,0.050000000745058,0.2329394072294235,291.15545654296875,291.1499938964844,261.7927551269531,260.1820678710937,279.95025634765625,293.29791259765625,291.1562194824219,1.0,0.251385897397995,0.7979750037193298,0.7979750037193298,1.0,1.0,-1.0733206272125244,0.454915314912796,0.6184053421020508,0.1905827224254608,0.0,0.0,0.5644195675849915,51.28047943115234,28.0,8.528888702392578,-12124.7607421875,163.81089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,307.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19921875,18000.0,0.0,0.0,0.2737226486206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642792582511902,0.5642852783203125,-6.007467163726688e-06,0.0,0.0002777936751954,0.0,0.0,37.25429916381836,0.0,0.0,0.0,0.3921779692173004,4.0,0.0,1.0
480480,293.1452941894531,297.1499938964844,293.1499938964844,0.0693546533584594,-1725.8692626953125,304.1493225097656,0.6616693139076233,0.1205014511942863,0.1099040582776069,293.3147888183594,297.1499938964844,293.1499938964844,0.0004652366333175,-29.886249542236328,291.6639709472656,0.4818143546581268,0.050000000745058,0.0491063557565212,293.1773376464844,297.1499938964844,293.1499938964844,0.1884917467832565,-2959.647705078125,304.152587890625,0.859907329082489,0.267923355102539,0.188424527645111,293.1956787109375,297.1499938964844,293.1499938964844,0.2448961734771728,-4932.392578125,304.15411376953125,0.9246962070465088,0.3303123414516449,0.3139812648296356,293.2978515625,297.1499938964844,293.1499938964844,0.0032534671481698,-1231.86865234375,295.5387878417969,0.4818143546581268,0.050000000745058,0.2329394072294235,291.15545654296875,291.1499938964844,261.7927551269531,260.1820678710937,279.95025634765625,293.29791259765625,291.1562194824219,1.0,0.251385897397995,0.7979750037193298,0.7979750037193298,1.0,1.0,-1.0733206272125244,0.454915314912796,0.6184053421020508,0.1905827224254608,0.0,0.0,0.5644195675849915,51.28047943115234,28.0,8.528888702392578,-12124.7607421875,163.81089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08758544921875,307.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.19921875,18000.0,0.0,0.0,0.2737226486206054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642792582511902,0.5642852783203125,-6.007467163726688e-06,0.0,0.0002777936751954,0.0,0.0,37.25429916381836,0.0,0.0,0.0,0.3921779692173004,4.0,0.0,1.0
480540,293.14410400390625,297.1499938964844,293.1499938964844,0.0693956092000007,-1726.4957275390625,304.14947509765625,0.6790910959243774,0.1208634600043296,0.1099996119737625,293.305908203125,297.1499938964844,293.1499938964844,0.0004553431936074,-27.850086212158203,291.6380310058594,0.4939678013324737,0.050000000745058,0.0488773621618747,293.1755065917969,297.1499938964844,293.1499938964844,0.1878741532564163,-2951.8056640625,304.1527404785156,0.8806837201118469,0.2676000595092773,0.1880201697349548,293.1933898925781,297.1499938964844,293.1499938964844,0.2438734471797943,-4915.85107421875,304.1544494628906,0.949986457824707,0.3296208381652832,0.3130824267864227,293.2969970703125,297.1499938964844,293.1499938964844,0.0032005864195525,-1211.825927734375,295.49444580078125,0.4939678013324737,0.050000000745058,0.2318531721830368,291.1622009277344,291.1499938964844,261.8263854980469,260.2094421386719,279.965087890625,293.29705810546875,291.1629638671875,1.0,0.242814302444458,0.797721266746521,0.797721266746521,1.0,1.0,-1.0702927112579346,0.4535965919494629,0.6166961789131165,0.1897266805171966,0.0,0.0,0.5623347163200378,45.44126892089844,25.0,9.149356842041016,-12081.9052734375,152.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,307.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.826171875,18000.0,0.0,0.0,0.2738592326641083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610107183456421,0.5610167384147644,-5.988679731672164e-06,0.0,0.0002779322967398,0.0,0.0,36.86800765991211,0.0,0.0,0.0,0.3910354375839233,4.0,0.0,1.0
480600,293.14410400390625,297.1499938964844,293.1499938964844,0.0693956092000007,-1726.4957275390625,304.14947509765625,0.6790910959243774,0.1208634600043296,0.1099996119737625,293.305908203125,297.1499938964844,293.1499938964844,0.0004553431936074,-27.850086212158203,291.6380310058594,0.4939678013324737,0.050000000745058,0.0488773621618747,293.1755065917969,297.1499938964844,293.1499938964844,0.1878741532564163,-2951.8056640625,304.1527404785156,0.8806837201118469,0.2676000595092773,0.1880201697349548,293.1933898925781,297.1499938964844,293.1499938964844,0.2438734471797943,-4915.85107421875,304.1544494628906,0.949986457824707,0.3296208381652832,0.3130824267864227,293.2969970703125,297.1499938964844,293.1499938964844,0.0032005864195525,-1211.825927734375,295.49444580078125,0.4939678013324737,0.050000000745058,0.2318531721830368,291.1622009277344,291.1499938964844,261.8263854980469,260.2094421386719,279.965087890625,293.29705810546875,291.1629638671875,1.0,0.242814302444458,0.797721266746521,0.797721266746521,1.0,1.0,-1.0702927112579346,0.4535965919494629,0.6166961789131165,0.1897266805171966,0.0,0.0,0.5623347163200378,45.44126892089844,25.0,9.149356842041016,-12081.9052734375,152.3218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09747314453125,307.9507751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.826171875,18000.0,0.0,0.0,0.2738592326641083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5610107183456421,0.5610167384147644,-5.988679731672164e-06,0.0,0.0002779322967398,0.0,0.0,36.86800765991211,0.0,0.0,0.0,0.3910354375839233,4.0,0.0,1.0
480660,293.1429443359375,297.1499938964844,293.1499938964844,0.0694962367415428,-1728.2242431640625,304.14947509765625,0.6976075768470764,0.1212492138147354,0.1101545467972755,293.297119140625,297.1499938964844,293.1499938964844,0.000446149642812,-25.98897933959961,291.6136169433594,0.5065925717353821,0.050000000745058,0.0486774370074272,293.1737670898437,297.1499938964844,293.1499938964844,0.1873392164707183,-2945.04931640625,304.1527099609375,0.902779459953308,0.2673087418079376,0.18766650557518,293.19110107421875,297.1499938964844,293.1499938964844,0.2429610639810562,-4901.17822265625,304.15447998046875,0.9736364483833312,0.3289859294891357,0.3122740685939789,293.29608154296875,297.1499938964844,293.1499938964844,0.0031504544895142,-1192.85888671875,295.44976806640625,0.5065925717353821,0.050000000745058,0.2309048026800155,291.16766357421875,291.1499938964844,261.859375,260.23614501953125,279.97930908203125,293.296142578125,291.1680603027344,1.0,0.2353728860616684,0.7974971532821655,0.7974971532821655,1.0,1.0,-1.0677052736282349,0.4524752497673034,0.6152299642562866,0.1889784485101699,0.0,0.0,0.5595871806144714,40.3437385559082,25.0,7.015723705291748,-12038.173828125,142.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,307.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.669921875,18000.0,0.0,0.0,0.2737359702587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562649965286255,0.556270956993103,-5.959188911219826e-06,0.0,0.0002778072084765,0.0,0.0,36.3002815246582,0.0,0.0,0.0,0.3893583118915558,4.0,0.0,1.0
