time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480720,293.1429443359375,297.1499938964844,293.1499938964844,0.0694962367415428,-1728.2242431640625,304.14947509765625,0.6976075768470764,0.1212492138147354,0.1101545467972755,293.297119140625,297.1499938964844,293.1499938964844,0.000446149642812,-25.98897933959961,291.6136169433594,0.5065925717353821,0.050000000745058,0.0486774370074272,293.1737670898437,297.1499938964844,293.1499938964844,0.1873392164707183,-2945.04931640625,304.1527099609375,0.902779459953308,0.2673087418079376,0.18766650557518,293.19110107421875,297.1499938964844,293.1499938964844,0.2429610639810562,-4901.17822265625,304.15447998046875,0.9736364483833312,0.3289859294891357,0.3122740685939789,293.29608154296875,297.1499938964844,293.1499938964844,0.0031504544895142,-1192.85888671875,295.44976806640625,0.5065925717353821,0.050000000745058,0.2309048026800155,291.16766357421875,291.1499938964844,261.859375,260.23614501953125,279.97930908203125,293.296142578125,291.1680603027344,1.0,0.2353728860616684,0.7974971532821655,0.7974971532821655,1.0,1.0,-1.0677052736282349,0.4524752497673034,0.6152299642562866,0.1889784485101699,0.0,0.0,0.5595871806144714,40.3437385559082,25.0,7.015723705291748,-12038.173828125,142.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12567138671875,307.9541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18041.669921875,18000.0,0.0,0.0,0.2737359702587127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562649965286255,0.556270956993103,-5.959188911219826e-06,0.0,0.0002778072084765,0.0,0.0,36.3002815246582,0.0,0.0,0.0,0.3893583118915558,4.0,0.0,1.0
480780,293.1419982910156,297.1499938964844,293.1499938964844,0.0696542188525199,-1731.0267333984375,304.1493835449219,0.7133575081825256,0.1216206178069114,0.110353872179985,293.2884826660156,297.1499938964844,293.1499938964844,0.0004377699806354,-24.32921028137207,291.58905029296875,0.5180893540382385,0.050000000745058,0.0485312454402446,293.1722412109375,297.1499938964844,293.1499938964844,0.1869037449359893,-2939.599365234375,304.15252685546875,0.9233778715133668,0.2670150995254516,0.1873556226491928,293.18896484375,297.1499938964844,293.1499938964844,0.2421882301568985,-4888.84765625,304.1542663574219,0.9906871914863586,0.3283767700195312,0.3115496039390564,293.29510498046875,297.1499938964844,293.1499938964844,0.0031048404052853,-1175.6964111328125,295.4035339355469,0.5180893540382385,0.050000000745058,0.2302113324403762,291.1701354980469,291.1499938964844,261.89129638671875,260.2618713378906,279.99285888671875,293.2951965332031,291.1702880859375,1.0,0.2297557145357132,0.7972730398178101,0.7972730398178101,1.0,1.0,-1.065693736076355,0.4516053795814514,0.6140883564949036,0.1883745193481445,0.0,0.0,0.5567092895507812,36.61432647705078,25.0,3.63646936416626,-11998.560546875,135.0695343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,307.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.494140625,18000.0,0.0,0.0,0.2733436524868011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509613156318665,0.550967276096344,-5.924443939875346e-06,0.0,0.0002774090680759,0.0,0.0,35.66312026977539,0.0,0.0,0.0,0.3874688744544983,4.0,0.0,1.0
480840,293.1419982910156,297.1499938964844,293.1499938964844,0.0696542188525199,-1731.0267333984375,304.1493835449219,0.7133575081825256,0.1216206178069114,0.110353872179985,293.2884826660156,297.1499938964844,293.1499938964844,0.0004377699806354,-24.32921028137207,291.58905029296875,0.5180893540382385,0.050000000745058,0.0485312454402446,293.1722412109375,297.1499938964844,293.1499938964844,0.1869037449359893,-2939.599365234375,304.15252685546875,0.9233778715133668,0.2670150995254516,0.1873556226491928,293.18896484375,297.1499938964844,293.1499938964844,0.2421882301568985,-4888.84765625,304.1542663574219,0.9906871914863586,0.3283767700195312,0.3115496039390564,293.29510498046875,297.1499938964844,293.1499938964844,0.0031048404052853,-1175.6964111328125,295.4035339355469,0.5180893540382385,0.050000000745058,0.2302113324403762,291.1701354980469,291.1499938964844,261.89129638671875,260.2618713378906,279.99285888671875,293.2951965332031,291.1702880859375,1.0,0.2297557145357132,0.7972730398178101,0.7972730398178101,1.0,1.0,-1.065693736076355,0.4516053795814514,0.6140883564949036,0.1883745193481445,0.0,0.0,0.5567092895507812,36.61432647705078,25.0,3.63646936416626,-11998.560546875,135.0695343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1667175292969,307.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.494140625,18000.0,0.0,0.0,0.2733436524868011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509613156318665,0.550967276096344,-5.924443939875346e-06,0.0,0.0002774090680759,0.0,0.0,35.66312026977539,0.0,0.0,0.0,0.3874688744544983,4.0,0.0,1.0
480900,293.1416015625,297.1499938964844,293.1499938964844,0.0697447657585144,-1732.646240234375,304.1493530273437,0.71979820728302,0.1217984184622764,0.1104609295725822,293.2842102050781,297.1499938964844,293.1499938964844,0.0004338848521001,-23.572940826416016,291.5769348144531,0.523350179195404,0.050000000745058,0.0484734699130058,293.1716003417969,297.1499938964844,293.1499938964844,0.186709314584732,-2937.177978515625,304.1524353027344,0.932805597782135,0.2668634355068207,0.1872085332870483,293.1879577636719,297.1499938964844,293.1499938964844,0.2418343424797058,-4883.2568359375,304.1541442871094,0.9971802830696106,0.3280778527259826,0.3112086355686188,293.2946472167969,297.1499938964844,293.1499938964844,0.0030833128839731,-1167.622314453125,295.3800048828125,0.523350179195404,0.050000000745058,0.2299372851848602,291.17059326171875,291.1499938964844,261.9067687988281,260.2742919921875,279.9993896484375,293.2947082519531,291.170654296875,1.0,0.2274693697690963,0.7971609830856323,0.7971609830856323,1.0,1.0,-1.0648319721221924,0.4512329995632171,0.6135990023612976,0.1881093978881836,0.0,0.0,0.555289089679718,35.139442443847656,25.0,2.1994643211364746,-11980.48046875,132.1782684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899719238281,307.9686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.544921875,18000.0,0.0,0.0,0.2730538845062256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483009815216064,0.5483068823814392,-5.906729711568914e-06,0.0,0.0002771149738691,0.0,0.0,35.34463119506836,0.0,0.0,0.0,0.3865186274051666,4.0,0.0,1.0
480960,293.1412353515625,297.1499938964844,293.1499938964844,0.0698433145880699,-1734.4068603515625,304.1492919921875,0.7248255610466003,0.1219756081700325,0.1105788946151733,293.2799987792969,297.1499938964844,293.1499938964844,0.0004302984743844,-22.882192611694336,291.56549072265625,0.5276181101799011,0.050000000745058,0.0484300516545772,293.17095947265625,297.1499938964844,293.1499938964844,0.1865231841802597,-2934.855712890625,304.1523132324219,0.9401963353157043,0.2667119204998016,0.1870708018541336,293.1863098144531,297.1499938964844,293.1499938964844,0.2397963553667068,-4844.7119140625,304.1571655273437,0.9990000128746032,0.3279219269752502,0.3083207011222839,293.29412841796875,297.1499938964844,293.1499938964844,0.003062957432121,-1159.9747314453125,295.35662841796875,0.5276181101799011,0.050000000745058,0.2297313064336776,291.17108154296875,291.1499938964844,261.9218444824219,260.2863464355469,280.006591796875,293.2942199707031,291.1715087890625,1.0,0.2254212349653244,0.7970514893531799,0.7970514893531799,1.0,1.0,-1.0619025230407717,0.4499732255935669,0.6119292974472046,0.187294065952301,0.0,0.0,0.5538400411605835,34.00063705444336,25.0,3.835064649581909,-11950.494140625,129.27713012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147827148437,307.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.29296875,18000.0,0.0,0.0,0.2727014422416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545668363571167,0.5456742644309998,-5.889222393307136e-06,0.0,0.0002767573168966,0.0,0.0,35.031246185302734,0.0,0.0,0.0,0.3855774998664856,4.0,0.0,1.0
481020,293.1406555175781,297.1499938964844,293.1499938964844,0.069963663816452,-1736.3406982421875,304.1493225097656,0.7316605448722839,0.1223179399967193,0.1108392253518104,293.2719116210937,297.1499938964844,293.1499938964844,0.0004235976957716,-21.600004196166992,291.5577087402344,0.5334162712097168,0.050000000745058,0.0483753755688667,293.1698913574219,297.1499938964844,293.1499938964844,0.1859368234872818,-2927.256591796875,304.15252685546875,0.9496846795082092,0.2663962543010711,0.1868149191141128,293.17388916015625,297.1499938964844,293.1499938964844,0.230971023440361,-4703.623046875,304.1691589355469,0.9990000128746032,0.329498678445816,0.2997918128967285,293.29302978515625,297.1499938964844,293.1499938964844,0.0030239548068493,-1144.68017578125,295.3202514648437,0.5334162712097168,0.050000000745058,0.2294719517230987,291.1863708496094,291.1499938964844,261.9506225585937,260.30926513671875,280.02227783203125,293.2930908203125,291.1884765625,1.0,0.2217827439308166,0.7968325614929199,0.7968325614929199,1.0,1.0,-1.050443172454834,0.4449580013751983,0.605485200881958,0.184447705745697,0.0,0.0,0.5481569766998291,32.46964645385742,25.0,19.39667701721192,-11840.76171875,123.8059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,308.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.154296875,18000.0,0.0,0.0,0.2716611623764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375761389732361,0.5375819802284241,-5.843582584930118e-06,0.0,0.000275701546343,0.0,0.0,34.11814880371094,0.0,0.0,0.0,0.382752925157547,4.0,0.0,1.0
481080,293.1406555175781,297.1499938964844,293.1499938964844,0.069963663816452,-1736.3406982421875,304.1493225097656,0.7316605448722839,0.1223179399967193,0.1108392253518104,293.2719116210937,297.1499938964844,293.1499938964844,0.0004235976957716,-21.600004196166992,291.5577087402344,0.5334162712097168,0.050000000745058,0.0483753755688667,293.1698913574219,297.1499938964844,293.1499938964844,0.1859368234872818,-2927.256591796875,304.15252685546875,0.9496846795082092,0.2663962543010711,0.1868149191141128,293.17388916015625,297.1499938964844,293.1499938964844,0.230971023440361,-4703.623046875,304.1691589355469,0.9990000128746032,0.329498678445816,0.2997918128967285,293.29302978515625,297.1499938964844,293.1499938964844,0.0030239548068493,-1144.68017578125,295.3202514648437,0.5334162712097168,0.050000000745058,0.2294719517230987,291.1863708496094,291.1499938964844,261.9506225585937,260.30926513671875,280.02227783203125,293.2930908203125,291.1884765625,1.0,0.2217827439308166,0.7968325614929199,0.7968325614929199,1.0,1.0,-1.050443172454834,0.4449580013751983,0.605485200881958,0.184447705745697,0.0,0.0,0.5481569766998291,32.46964645385742,25.0,19.39667701721192,-11840.76171875,123.8059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,308.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.154296875,18000.0,0.0,0.0,0.2716611623764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375761389732361,0.5375819802284241,-5.843582584930118e-06,0.0,0.000275701546343,0.0,0.0,34.11814880371094,0.0,0.0,0.0,0.382752925157547,4.0,0.0,1.0
481140,293.14019775390625,297.1499938964844,293.1499938964844,0.0701112821698188,-1738.840576171875,304.1492919921875,0.7377931475639343,0.1226488202810287,0.1110935360193252,293.2644958496094,297.1499938964844,293.1499938964844,0.0004162416735198,-20.230737686157227,291.5475158691406,0.5386468768119812,0.050000000745058,0.0483297109603881,293.1690673828125,297.1499938964844,293.1499938964844,0.1854195296764373,-2920.626708984375,304.1525573730469,0.9577214121818542,0.2660619914531708,0.1865504384040832,293.1553649902344,297.1499938964844,293.1499938964844,0.2238654047250747,-4586.76318359375,304.17449951171875,0.9990000128746032,0.3326397538185119,0.2924747765064239,293.2916259765625,297.1499938964844,293.1499938964844,0.002985507948324,-1129.8109130859375,295.2826843261719,0.5386468768119812,0.050000000745058,0.2292553335428238,291.1980895996094,291.1499938964844,261.9773254394531,260.3303527832031,280.0359191894531,293.2917175292969,291.1986999511719,1.0,0.2187713831663131,0.7966135740280151,0.7966135740280151,1.0,1.0,-1.0413333177566528,0.4409978091716766,0.6003354787826538,0.1821170449256897,0.0,0.0,0.5408244729042053,31.19636917114257,28.0,13.387922286987305,-11719.7255859375,119.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,308.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.87890625,18000.0,0.0,0.0,0.270065426826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248119235038757,0.524817705154419,-5.767903985542944e-06,0.0,0.0002740820928011,0.0,0.0,32.68950271606445,0.0,0.0,0.0,0.3783784210681915,4.0,0.0,1.0
481200,293.14019775390625,297.1499938964844,293.1499938964844,0.0701112821698188,-1738.840576171875,304.1492919921875,0.7377931475639343,0.1226488202810287,0.1110935360193252,293.2644958496094,297.1499938964844,293.1499938964844,0.0004162416735198,-20.230737686157227,291.5475158691406,0.5386468768119812,0.050000000745058,0.0483297109603881,293.1690673828125,297.1499938964844,293.1499938964844,0.1854195296764373,-2920.626708984375,304.1525573730469,0.9577214121818542,0.2660619914531708,0.1865504384040832,293.1553649902344,297.1499938964844,293.1499938964844,0.2238654047250747,-4586.76318359375,304.17449951171875,0.9990000128746032,0.3326397538185119,0.2924747765064239,293.2916259765625,297.1499938964844,293.1499938964844,0.002985507948324,-1129.8109130859375,295.2826843261719,0.5386468768119812,0.050000000745058,0.2292553335428238,291.1980895996094,291.1499938964844,261.9773254394531,260.3303527832031,280.0359191894531,293.2917175292969,291.1986999511719,1.0,0.2187713831663131,0.7966135740280151,0.7966135740280151,1.0,1.0,-1.0413333177566528,0.4409978091716766,0.6003354787826538,0.1821170449256897,0.0,0.0,0.5408244729042053,31.19636917114257,28.0,13.387922286987305,-11719.7255859375,119.35079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705139160156,308.03564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.87890625,18000.0,0.0,0.0,0.270065426826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248119235038757,0.524817705154419,-5.767903985542944e-06,0.0,0.0002740820928011,0.0,0.0,32.68950271606445,0.0,0.0,0.0,0.3783784210681915,4.0,0.0,1.0
481260,293.1397705078125,297.1499938964844,293.1499938964844,0.0703578442335128,-1743.2913818359375,304.14910888671875,0.7410277128219604,0.1229788661003112,0.1113709285855293,293.2576599121094,297.1499938964844,293.1499938964844,0.0004090722650289,-18.938215255737305,291.526611328125,0.5411264300346375,0.050000000745058,0.04830913990736,293.1683959960937,297.1499938964844,293.1499938964844,0.1851097196340561,-2916.81494140625,304.1521911621094,0.9611459970474244,0.2657176256179809,0.186297595500946,293.1378173828125,297.1499938964844,293.1499938964844,0.2205326408147812,-4533.3984375,304.17169189453125,0.9990000128746032,0.3360717594623565,0.2891174852848053,293.2898864746094,297.1499938964844,293.1499938964844,0.0029511181637644,-1116.96044921875,295.2383728027344,0.5411264300346375,0.050000000745058,0.2291577607393264,291.19781494140625,291.1499938964844,262.0015563964844,260.3492736816406,280.0462646484375,293.2900085449219,291.19683837890625,1.0,0.2175226211547851,0.7964949011802673,0.7964949011802673,1.0,1.0,-1.03718900680542,0.4392144978046417,0.5979744791984558,0.18100506067276,0.0,0.0,0.534310519695282,30.621421813964844,31.0,-1.6518075466156006,-11634.185546875,117.3546905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47198486328125,308.0485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.392578125,18000.0,0.0,0.0,0.2679652273654938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124486088752747,0.5124543309211731,-5.68915311305318e-06,0.0,0.0002719506446737,0.0,0.0,31.314884185791016,0.0,0.0,0.0,0.3740966618061065,4.0,0.0,1.0
481320,293.1397705078125,297.1499938964844,293.1499938964844,0.0703578442335128,-1743.2913818359375,304.14910888671875,0.7410277128219604,0.1229788661003112,0.1113709285855293,293.2576599121094,297.1499938964844,293.1499938964844,0.0004090722650289,-18.938215255737305,291.526611328125,0.5411264300346375,0.050000000745058,0.04830913990736,293.1683959960937,297.1499938964844,293.1499938964844,0.1851097196340561,-2916.81494140625,304.1521911621094,0.9611459970474244,0.2657176256179809,0.186297595500946,293.1378173828125,297.1499938964844,293.1499938964844,0.2205326408147812,-4533.3984375,304.17169189453125,0.9990000128746032,0.3360717594623565,0.2891174852848053,293.2898864746094,297.1499938964844,293.1499938964844,0.0029511181637644,-1116.96044921875,295.2383728027344,0.5411264300346375,0.050000000745058,0.2291577607393264,291.19781494140625,291.1499938964844,262.0015563964844,260.3492736816406,280.0462646484375,293.2900085449219,291.19683837890625,1.0,0.2175226211547851,0.7964949011802673,0.7964949011802673,1.0,1.0,-1.03718900680542,0.4392144978046417,0.5979744791984558,0.18100506067276,0.0,0.0,0.534310519695282,30.621421813964844,31.0,-1.6518075466156006,-11634.185546875,117.3546905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47198486328125,308.0485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18099.392578125,18000.0,0.0,0.0,0.2679652273654938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124486088752747,0.5124543309211731,-5.68915311305318e-06,0.0,0.0002719506446737,0.0,0.0,31.314884185791016,0.0,0.0,0.0,0.3740966618061065,4.0,0.0,1.0
481380,293.1394348144531,297.1499938964844,293.1499938964844,0.070704311132431,-1749.715087890625,304.1488342285156,0.7414532899856567,0.1233069747686386,0.1116677597165107,293.2513427734375,297.1499938964844,293.1499938964844,0.0004024352238047,-17.779071807861328,291.4942932128906,0.5409481525421143,0.050000000745058,0.0483106039464473,293.1678466796875,297.1499938964844,293.1499938964844,0.1850130707025528,-2915.878173828125,304.1516418457031,0.9604311585426332,0.2653608024120331,0.1860528141260147,293.1270751953125,297.1499938964844,293.1499938964844,0.2207331210374832,-4539.14990234375,304.1640319824219,0.9990000128746032,0.338577538728714,0.2893566191196441,293.2880249023437,297.1499938964844,293.1499938964844,0.002920473460108,-1106.015869140625,295.1862487792969,0.5409481525421143,0.050000000745058,0.2291647046804428,291.18487548828125,291.1499938964844,262.02294921875,260.36578369140625,280.0538024902344,293.28814697265625,291.1828918457031,1.0,0.2177124172449112,0.7963762879371643,0.7963762879371643,1.0,1.0,-1.0375471115112305,0.4393856823444366,0.5981614589691162,0.1810064166784286,0.0,0.0,0.5304366946220398,30.661252975463867,34.0,-16.422657012939453,-11597.97265625,117.50943756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5600280761719,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.7109375,18000.0,0.0,0.0,0.2656117379665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038638114929199,0.5038694739341736,-5.629097813653061e-06,0.0,0.0002695621515158,0.0,0.0,30.35629272460937,0.0,0.0,0.0,0.3710721135139465,4.0,0.0,1.0
481440,293.1394348144531,297.1499938964844,293.1499938964844,0.070704311132431,-1749.715087890625,304.1488342285156,0.7414532899856567,0.1233069747686386,0.1116677597165107,293.2513427734375,297.1499938964844,293.1499938964844,0.0004024352238047,-17.779071807861328,291.4942932128906,0.5409481525421143,0.050000000745058,0.0483106039464473,293.1678466796875,297.1499938964844,293.1499938964844,0.1850130707025528,-2915.878173828125,304.1516418457031,0.9604311585426332,0.2653608024120331,0.1860528141260147,293.1270751953125,297.1499938964844,293.1499938964844,0.2207331210374832,-4539.14990234375,304.1640319824219,0.9990000128746032,0.338577538728714,0.2893566191196441,293.2880249023437,297.1499938964844,293.1499938964844,0.002920473460108,-1106.015869140625,295.1862487792969,0.5409481525421143,0.050000000745058,0.2291647046804428,291.18487548828125,291.1499938964844,262.02294921875,260.36578369140625,280.0538024902344,293.28814697265625,291.1828918457031,1.0,0.2177124172449112,0.7963762879371643,0.7963762879371643,1.0,1.0,-1.0375471115112305,0.4393856823444366,0.5981614589691162,0.1810064166784286,0.0,0.0,0.5304366946220398,30.661252975463867,34.0,-16.422657012939453,-11597.97265625,117.50943756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5600280761719,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.7109375,18000.0,0.0,0.0,0.2656117379665375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038638114929199,0.5038694739341736,-5.629097813653061e-06,0.0,0.0002695621515158,0.0,0.0,30.35629272460937,0.0,0.0,0.0,0.3710721135139465,4.0,0.0,1.0
481500,293.1393127441406,297.1499938964844,293.1499938964844,0.0708962678909301,-1753.29443359375,304.1487121582031,0.7407752275466919,0.1234677955508232,0.1118206903338432,293.24835205078125,297.1499938964844,293.1499938964844,0.0003992305137217,-17.23062515258789,291.4761962890625,0.5400241017341614,0.050000000745058,0.0483182147145271,293.1676330566406,297.1499938964844,293.1499938964844,0.1850020140409469,-2915.90283203125,304.1513671875,0.9587689638137816,0.26517453789711,0.1859308332204818,293.124755859375,297.1499938964844,293.1499938964844,0.2219255119562149,-4560.13720703125,304.1593322753906,0.9990000128746032,0.3393216133117676,0.2906016707420349,293.287109375,297.1499938964844,293.1499938964844,0.0029060239903628,-1100.952880859375,295.15869140625,0.5400241017341614,0.050000000745058,0.2292007952928543,291.17608642578125,291.1499938964844,262.0325012207031,260.3730163574219,280.056640625,293.2872619628906,291.1739196777344,1.0,0.2182688564062118,0.796316921710968,0.796316921710968,1.0,1.0,-1.039130449295044,0.4400814175605774,0.5990490913391113,0.1813519150018692,0.0,0.0,0.5295711755752563,30.873056411743164,34.0,-21.2130069732666,-11598.0888671875,118.2571258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917053222656,308.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18045.75390625,18000.0,0.0,0.0,0.2644417881965637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014351010322571,0.501440703868866,-5.609932941297302e-06,0.0,0.0002683747734408,0.0,0.0,30.078384399414062,0.0,0.0,0.0,0.370188444852829,4.0,0.0,1.0
481560,293.1391906738281,297.1499938964844,293.1499938964844,0.0710946470499038,-1757.0010986328125,304.1485595703125,0.7395812273025513,0.1236246824264526,0.1119745671749115,293.2454833984375,297.1499938964844,293.1499938964844,0.0003960377071052,-16.69094467163086,291.45751953125,0.5386214852333069,0.050000000745058,0.0483299382030963,293.16748046875,297.1499938964844,293.1499938964844,0.1850030869245529,-2916.084716796875,304.1510925292969,0.9563233256340028,0.2649808824062347,0.1858073025941848,293.12457275390625,297.1499938964844,293.1499938964844,0.22376249730587,-4591.71435546875,304.154296875,0.9990000128746032,0.339682787656784,0.2925094962120056,293.28631591796875,297.1499938964844,293.1499938964844,0.0028918969910591,-1096.0379638671875,295.1304931640625,0.5386214852333069,0.050000000745058,0.2292564213275909,291.16650390625,291.1499938964844,262.04119873046875,260.3795166015625,280.0589904785156,293.2864074707031,291.1641845703125,1.0,0.2190972566604614,0.7962177991867065,0.7962177991867065,1.0,1.0,-1.0415370464324951,0.4411315619945526,0.6004054546356201,0.1818958818912506,0.0,0.0,0.5294299721717834,31.199438095092773,37.0,-24.561199188232425,-11609.0146484375,119.40528106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6123046875,308.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.392578125,18000.0,0.0,0.0,0.2633303105831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5002583861351013,0.5002639889717102,-5.598259576800047e-06,0.0,0.0002672467962838,0.0,0.0,29.93344688415528,0.0,0.0,0.0,0.3697306215763092,4.0,0.0,1.0
481620,293.1390991210937,297.1499938964844,293.1499938964844,0.0714960768818855,-1764.513671875,304.1483764648437,0.7358842492103577,0.1239205077290535,0.112278938293457,293.2401123046875,297.1499938964844,293.1499938964844,0.0003899002913385,-15.671931266784668,291.4194641113281,0.5346214175224304,0.050000000745058,0.048364583402872,293.1673583984375,297.1499938964844,293.1499938964844,0.1850122362375259,-2916.527099609375,304.1507263183594,0.9493148922920228,0.2645643949508667,0.1855500191450119,293.1302795410156,297.1499938964844,293.1499938964844,0.2291509211063385,-4682.68212890625,304.1438903808594,0.9990000128746032,0.3391837775707245,0.2980760633945465,293.2850036621094,297.1499938964844,293.1499938964844,0.0028640571981668,-1086.3880615234375,295.07275390625,0.5346214175224304,0.050000000745058,0.2294207662343979,291.1462097167969,291.1499938964844,262.055908203125,260.3902587890625,280.06201171875,293.2850646972656,291.1438293457031,1.0,0.2214745283126831,0.7960194945335388,0.7960194945335388,1.0,1.0,-1.0485126972198486,0.4441736340522766,0.6043390035629272,0.1835147887468338,0.0,0.0,0.5312910079956055,32.163333892822266,40.0,-27.73755073547364,-11660.1494140625,122.79182434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61456298828125,308.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.66796875,18000.0,0.0,0.0,0.2614372074604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501666247844696,0.5016718506813049,-5.597509243671084e-06,0.0,0.0002653255360201,0.0,0.0,30.039981842041016,0.0,0.0,0.0,0.3700947761535644,4.0,0.0,1.0
481680,293.1390991210937,297.1499938964844,293.1499938964844,0.0714960768818855,-1764.513671875,304.1483764648437,0.7358842492103577,0.1239205077290535,0.112278938293457,293.2401123046875,297.1499938964844,293.1499938964844,0.0003899002913385,-15.671931266784668,291.4194641113281,0.5346214175224304,0.050000000745058,0.048364583402872,293.1673583984375,297.1499938964844,293.1499938964844,0.1850122362375259,-2916.527099609375,304.1507263183594,0.9493148922920228,0.2645643949508667,0.1855500191450119,293.1302795410156,297.1499938964844,293.1499938964844,0.2291509211063385,-4682.68212890625,304.1438903808594,0.9990000128746032,0.3391837775707245,0.2980760633945465,293.2850036621094,297.1499938964844,293.1499938964844,0.0028640571981668,-1086.3880615234375,295.07275390625,0.5346214175224304,0.050000000745058,0.2294207662343979,291.1462097167969,291.1499938964844,262.055908203125,260.3902587890625,280.06201171875,293.2850646972656,291.1438293457031,1.0,0.2214745283126831,0.7960194945335388,0.7960194945335388,1.0,1.0,-1.0485126972198486,0.4441736340522766,0.6043390035629272,0.1835147887468338,0.0,0.0,0.5312910079956055,32.163333892822266,40.0,-27.73755073547364,-11660.1494140625,122.79182434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61456298828125,308.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.66796875,18000.0,0.0,0.0,0.2614372074604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501666247844696,0.5016718506813049,-5.597509243671084e-06,0.0,0.0002653255360201,0.0,0.0,30.039981842041016,0.0,0.0,0.0,0.3700947761535644,4.0,0.0,1.0
481740,293.13916015625,297.1499938964844,293.1499938964844,0.0718841627240181,-1771.783203125,304.1482849121094,0.7308228611946106,0.1241839304566383,0.1125690042972564,293.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5294310450553894,0.050000000745058,0.0484124794602394,293.16748046875,297.1499938964844,293.1499938964844,0.184992715716362,-2916.572998046875,304.1505126953125,0.9399046897888184,0.2640990018844604,0.1852704882621765,293.1435546875,297.1499938964844,293.1499938964844,0.23648601770401,-4804.60302734375,304.1337280273437,0.9990000128746032,0.3370034396648407,0.3056045174598694,293.28424072265625,297.1499938964844,293.1499938964844,0.0028361389413475,-1076.6739501953125,295.0140075683594,0.5294310450553894,0.050000000745058,0.2296479642391204,291.12615966796875,291.1499938964844,262.06671142578125,260.39764404296875,280.0627746582031,293.2842712402344,291.1239318847656,1.0,0.2246637940406799,0.7958212494850159,0.7958212494850159,1.0,1.0,-1.057890772819519,0.4482658803462982,0.6096248626708984,0.1857261508703231,0.0,0.0,0.535825252532959,33.49396133422852,43.0,-27.676528930664062,-11744.4013671875,127.47069549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609130859375,308.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.37109375,18000.0,0.0,0.0,0.260205864906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5078781843185425,0.5078837871551514,-5.626277925330214e-06,0.0,0.0002640758757479,0.0,0.0,30.660097122192383,0.0,0.0,0.0,0.3721093833446502,4.0,0.0,1.0
481800,293.13916015625,297.1499938964844,293.1499938964844,0.0718841627240181,-1771.783203125,304.1482849121094,0.7308228611946106,0.1241839304566383,0.1125690042972564,293.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5294310450553894,0.050000000745058,0.0484124794602394,293.16748046875,297.1499938964844,293.1499938964844,0.184992715716362,-2916.572998046875,304.1505126953125,0.9399046897888184,0.2640990018844604,0.1852704882621765,293.1435546875,297.1499938964844,293.1499938964844,0.23648601770401,-4804.60302734375,304.1337280273437,0.9990000128746032,0.3370034396648407,0.3056045174598694,293.28424072265625,297.1499938964844,293.1499938964844,0.0028361389413475,-1076.6739501953125,295.0140075683594,0.5294310450553894,0.050000000745058,0.2296479642391204,291.12615966796875,291.1499938964844,262.06671142578125,260.39764404296875,280.0627746582031,293.2842712402344,291.1239318847656,1.0,0.2246637940406799,0.7958212494850159,0.7958212494850159,1.0,1.0,-1.057890772819519,0.4482658803462982,0.6096248626708984,0.1857261508703231,0.0,0.0,0.535825252532959,33.49396133422852,43.0,-27.676528930664062,-11744.4013671875,127.47069549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5609130859375,308.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.37109375,18000.0,0.0,0.0,0.260205864906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5078781843185425,0.5078837871551514,-5.626277925330214e-06,0.0,0.0002640758757479,0.0,0.0,30.660097122192383,0.0,0.0,0.0,0.3721093833446502,4.0,0.0,1.0
481860,293.139404296875,297.1499938964844,293.1499938964844,0.0722435340285301,-1778.515380859375,304.14825439453125,0.7247586846351624,0.124408446252346,0.1128363236784935,293.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5234877467155457,0.050000000745058,0.0484720207750797,293.1678771972656,297.1499938964844,293.1499938964844,0.1849144846200943,-2915.832275390625,304.1504821777344,0.9286810755729676,0.2635761201381683,0.1849607825279235,293.1636047363281,297.1499938964844,293.1499938964844,0.2453953474760055,-4950.83056640625,304.12432861328125,0.9990000128746032,0.3331168889999389,0.3146890997886657,293.2840576171875,297.1499938964844,293.1499938964844,0.0028076847083866,-1066.67724609375,294.95477294921875,0.5234877467155457,0.050000000745058,0.2299303859472274,291.1075744628906,291.1499938964844,262.0732727050781,260.40142822265625,280.06158447265625,293.2840576171875,291.1055908203125,1.0,0.2285081893205642,0.7955114245414734,0.7955114245414734,1.0,1.0,-1.0691410303115845,0.4531697332859039,0.6159713268280029,0.1883931457996368,0.0,0.0,0.5427445769309998,35.14458465576172,46.0,-25.74043273925781,-11855.099609375,133.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45263671875,307.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.994140625,18000.0,0.0,0.0,0.2598441839218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185474753379822,0.5185531377792358,-5.683733434125315e-06,0.0,0.0002637087891343,0.0,0.0,31.78054618835449,0.0,0.0,0.0,0.3756906688213348,4.0,0.0,1.0
481920,293.139404296875,297.1499938964844,293.1499938964844,0.0722435340285301,-1778.515380859375,304.14825439453125,0.7247586846351624,0.124408446252346,0.1128363236784935,293.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5234877467155457,0.050000000745058,0.0484720207750797,293.1678771972656,297.1499938964844,293.1499938964844,0.1849144846200943,-2915.832275390625,304.1504821777344,0.9286810755729676,0.2635761201381683,0.1849607825279235,293.1636047363281,297.1499938964844,293.1499938964844,0.2453953474760055,-4950.83056640625,304.12432861328125,0.9990000128746032,0.3331168889999389,0.3146890997886657,293.2840576171875,297.1499938964844,293.1499938964844,0.0028076847083866,-1066.67724609375,294.95477294921875,0.5234877467155457,0.050000000745058,0.2299303859472274,291.1075744628906,291.1499938964844,262.0732727050781,260.40142822265625,280.06158447265625,293.2840576171875,291.1055908203125,1.0,0.2285081893205642,0.7955114245414734,0.7955114245414734,1.0,1.0,-1.0691410303115845,0.4531697332859039,0.6159713268280029,0.1883931457996368,0.0,0.0,0.5427445769309998,35.14458465576172,46.0,-25.74043273925781,-11855.099609375,133.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45263671875,307.98602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.994140625,18000.0,0.0,0.0,0.2598441839218139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5185474753379822,0.5185531377792358,-5.683733434125315e-06,0.0,0.0002637087891343,0.0,0.0,31.78054618835449,0.0,0.0,0.0,0.3756906688213348,4.0,0.0,1.0
481980,293.1397705078125,297.1499938964844,293.1499938964844,0.0725105330348014,-1783.3438720703125,304.1484069824219,0.71400386095047,0.1246057003736496,0.1131245642900466,293.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5139028429985046,0.050000000745058,0.0485810339450836,293.16845703125,297.1499938964844,293.1499938964844,0.1845762878656387,-2911.52197265625,304.1509094238281,0.9105607867240906,0.2630057334899902,0.1846536993980407,293.18035888671875,297.1499938964844,293.1499938964844,0.2443726658821106,-4930.7080078125,304.1349792480469,0.9860777854919434,0.3293449580669403,0.3130778670310974,293.28424072265625,297.1499938964844,293.1499938964844,0.0027813389897346,-1056.8095703125,294.9049987792969,0.5139028429985046,0.050000000745058,0.2304475009441375,291.10382080078125,291.1499938964844,262.07525634765625,260.4012756347656,280.0637512207031,293.2842102050781,291.10595703125,1.0,0.232494443655014,0.7952015995979309,0.7952015995979309,1.0,1.0,-1.0679802894592283,0.4526292979717254,0.6153510212898254,0.1880827099084854,0.0,0.0,0.549609363079071,37.89033126831055,49.0,2.501534938812256,-11897.1728515625,137.97027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,307.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.85546875,18000.0,0.0,0.0,0.2603569030761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318620800971985,0.5318678617477417,-5.765175956184976e-06,0.0,0.0002642291656229,0.0,0.0,33.259429931640625,0.0,0.0,0.0,0.3802589774131775,4.0,0.0,1.0
482040,293.1397705078125,297.1499938964844,293.1499938964844,0.0725105330348014,-1783.3438720703125,304.1484069824219,0.71400386095047,0.1246057003736496,0.1131245642900466,293.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.5139028429985046,0.050000000745058,0.0485810339450836,293.16845703125,297.1499938964844,293.1499938964844,0.1845762878656387,-2911.52197265625,304.1509094238281,0.9105607867240906,0.2630057334899902,0.1846536993980407,293.18035888671875,297.1499938964844,293.1499938964844,0.2443726658821106,-4930.7080078125,304.1349792480469,0.9860777854919434,0.3293449580669403,0.3130778670310974,293.28424072265625,297.1499938964844,293.1499938964844,0.0027813389897346,-1056.8095703125,294.9049987792969,0.5139028429985046,0.050000000745058,0.2304475009441375,291.10382080078125,291.1499938964844,262.07525634765625,260.4012756347656,280.0637512207031,293.2842102050781,291.10595703125,1.0,0.232494443655014,0.7952015995979309,0.7952015995979309,1.0,1.0,-1.0679802894592283,0.4526292979717254,0.6153510212898254,0.1880827099084854,0.0,0.0,0.549609363079071,37.89033126831055,49.0,2.501534938812256,-11897.1728515625,137.97027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308837890625,307.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.85546875,18000.0,0.0,0.0,0.2603569030761719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318620800971985,0.5318678617477417,-5.765175956184976e-06,0.0,0.0002642291656229,0.0,0.0,33.259429931640625,0.0,0.0,0.0,0.3802589774131775,4.0,0.0,1.0
482100,293.1400146484375,297.1499938964844,293.1499938964844,0.0725616887211799,-1784.1209716796875,304.1485900878906,0.7084640264511108,0.1246828734874725,0.1132543459534645,293.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5094594955444336,0.050000000745058,0.0486380979418754,293.1688842773437,297.1499938964844,293.1499938964844,0.1842191517353058,-2906.826904296875,304.1513977050781,0.9024322628974916,0.2626895010471344,0.1844830214977264,293.18377685546875,297.1499938964844,293.1499938964844,0.243203192949295,-4910.51318359375,304.1398010253906,0.97812157869339,0.3282862603664398,0.31192147731781,293.2843933105469,297.1499938964844,293.1499938964844,0.0027660599444061,-1050.6728515625,294.8879699707031,0.5094594955444336,0.050000000745058,0.230718195438385,291.11334228515625,291.1499938964844,262.07440185546875,260.399658203125,280.064208984375,293.2843933105469,291.1152648925781,1.0,0.2344975918531417,0.7950466871261597,0.7950466871261597,1.0,1.0,-1.066909909248352,0.4521552920341491,0.6147546768188477,0.1877786368131637,0.0,0.0,0.5510936975479126,39.32082748413086,49.0,12.584792137145996,-11896.111328125,140.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.238037109375,307.93145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17922.62109375,18000.0,0.0,0.0,0.2608197033405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5360059142112732,0.5360116958618164,-5.798210622742772e-06,0.0,0.0002646988432388,0.0,0.0,33.76522445678711,0.0,0.0,0.0,0.3817796409130096,4.0,0.0,1.0
482160,293.14031982421875,297.1499938964844,293.1499938964844,0.0726262629032135,-1785.193603515625,304.14874267578125,0.7030460834503174,0.1247517243027687,0.1133735850453376,293.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5053772330284119,0.050000000745058,0.0486947782337665,293.1693725585937,297.1499938964844,293.1499938964844,0.1838985830545425,-2902.66259765625,304.1517333984375,0.8950614333152771,0.2623576819896698,0.1842992156744003,293.18560791015625,297.1499938964844,293.1499938964844,0.2424097508192062,-4896.697265625,304.14306640625,0.9703357815742492,0.3274961709976196,0.3111105561256408,293.2845764160156,297.1499938964844,293.1499938964844,0.0027506195474416,-1044.611083984375,294.8687438964844,0.5053772330284119,0.050000000745058,0.2309870719909668,291.1197814941406,291.1499938964844,262.072265625,260.3969421386719,280.06396484375,293.2845458984375,291.1207580566406,1.0,0.2365196943283081,0.7949015498161316,0.7949015498161316,1.0,1.0,-1.0662496089935305,0.4518594145774841,0.6143902540206909,0.1875816881656646,0.0,0.0,0.5524402856826782,40.74700927734375,52.0,13.031545639038086,-11889.8193359375,142.70883178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17254638671875,307.897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.142578125,18000.0,0.0,0.0,0.2613655924797058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53885817527771,0.538864016532898,-5.821400463901227e-06,0.0,0.0002652528637554,0.0,0.0,34.118186950683594,0.0,0.0,0.0,0.3828662931919098,4.0,0.0,1.0
482220,293.1408996582031,297.1499938964844,293.1499938964844,0.0727857425808906,-1787.985107421875,304.1488952636719,0.6928578615188599,0.1248779669404029,0.113598458468914,293.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4979833960533142,0.050000000745058,0.0488089434802532,293.1703796386719,297.1499938964844,293.1499938964844,0.1833244562149047,-2895.302490234375,304.152099609375,0.8812991380691528,0.2616605162620544,0.1839057505130767,293.1869812011719,297.1499938964844,293.1499938964844,0.2413609474897384,-4878.56787109375,304.1470642089844,0.954939067363739,0.3263129889965057,0.3099985420703888,293.2847900390625,297.1499938964844,293.1499938964844,0.0027212523855268,-1033.306884765625,294.8255920410156,0.4979833960533142,0.050000000745058,0.2315286099910736,291.1256408691406,291.1499938964844,262.06396484375,260.3880615234375,280.0615234375,293.2847595214844,291.12615966796875,1.0,0.2406059950590133,0.7946113348007202,0.7946113348007202,1.0,1.0,-1.0654994249343872,0.4515150487422943,0.6139843463897705,0.1873330473899841,0.0,0.0,0.5552562475204468,43.627220153808594,55.0,9.118389129638672,-11884.8193359375,147.73289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,307.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17953.681640625,18000.0,0.0,0.0,0.2626294195652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441972613334656,0.5442031025886536,-5.858792974322569e-06,0.0,0.0002665354986675,0.0,0.0,34.755001068115234,0.0,0.0,0.0,0.3848098218441009,4.0,0.0,1.0
482280,293.1408996582031,297.1499938964844,293.1499938964844,0.0727857425808906,-1787.985107421875,304.1488952636719,0.6928578615188599,0.1248779669404029,0.113598458468914,293.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.4979833960533142,0.050000000745058,0.0488089434802532,293.1703796386719,297.1499938964844,293.1499938964844,0.1833244562149047,-2895.302490234375,304.152099609375,0.8812991380691528,0.2616605162620544,0.1839057505130767,293.1869812011719,297.1499938964844,293.1499938964844,0.2413609474897384,-4878.56787109375,304.1470642089844,0.954939067363739,0.3263129889965057,0.3099985420703888,293.2847900390625,297.1499938964844,293.1499938964844,0.0027212523855268,-1033.306884765625,294.8255920410156,0.4979833960533142,0.050000000745058,0.2315286099910736,291.1256408691406,291.1499938964844,262.06396484375,260.3880615234375,280.0615234375,293.2847595214844,291.12615966796875,1.0,0.2406059950590133,0.7946113348007202,0.7946113348007202,1.0,1.0,-1.0654994249343872,0.4515150487422943,0.6139843463897705,0.1873330473899841,0.0,0.0,0.5552562475204468,43.627220153808594,55.0,9.118389129638672,-11884.8193359375,147.73289489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604248046875,307.8392639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17953.681640625,18000.0,0.0,0.0,0.2626294195652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441972613334656,0.5442031025886536,-5.858792974322569e-06,0.0,0.0002665354986675,0.0,0.0,34.755001068115234,0.0,0.0,0.0,0.3848098218441009,4.0,0.0,1.0
482340,293.1414489746094,297.1499938964844,293.1499938964844,0.0729485675692558,-1790.86328125,304.14898681640625,0.6834316253662109,0.1249964982271194,0.1138167530298233,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4913072288036346,0.050000000745058,0.0489251390099525,293.1714782714844,297.1499938964844,293.1499938964844,0.1827389299869537,-2887.831298828125,304.1523742675781,0.8686818480491638,0.2609244287014007,0.1834858208894729,293.18707275390625,297.1499938964844,293.1499938964844,0.2405584156513214,-4864.93017578125,304.1493530273437,0.9397687911987304,0.325357973575592,0.30917689204216,293.28485107421875,297.1499938964844,293.1499938964844,0.0026923585683107,-1022.2357177734376,294.7816467285156,0.4913072288036346,0.050000000745058,0.2320797890424728,291.1298522949219,291.1499938964844,262.04998779296875,260.3743896484375,280.0565185546875,293.28485107421875,291.1302795410156,1.0,0.2447237819433212,0.7943211197853088,0.7943211197853088,1.0,1.0,-1.0650721788406372,0.4513095319271087,0.613762617111206,0.1871697604656219,0.0,0.0,0.5576485991477966,46.56309509277344,58.0,6.589176177978516,-11886.6953125,152.9385528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,307.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.046875,18000.0,0.0,0.0,0.2640444040298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489477515220642,0.548953652381897,-5.891695764148608e-06,0.0,0.000267971510766,0.0,0.0,35.32566833496094,0.0,0.0,0.0,0.3865219354629516,4.0,0.0,1.0
482400,293.1414489746094,297.1499938964844,293.1499938964844,0.0729485675692558,-1790.86328125,304.14898681640625,0.6834316253662109,0.1249964982271194,0.1138167530298233,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4913072288036346,0.050000000745058,0.0489251390099525,293.1714782714844,297.1499938964844,293.1499938964844,0.1827389299869537,-2887.831298828125,304.1523742675781,0.8686818480491638,0.2609244287014007,0.1834858208894729,293.18707275390625,297.1499938964844,293.1499938964844,0.2405584156513214,-4864.93017578125,304.1493530273437,0.9397687911987304,0.325357973575592,0.30917689204216,293.28485107421875,297.1499938964844,293.1499938964844,0.0026923585683107,-1022.2357177734376,294.7816467285156,0.4913072288036346,0.050000000745058,0.2320797890424728,291.1298522949219,291.1499938964844,262.04998779296875,260.3743896484375,280.0565185546875,293.28485107421875,291.1302795410156,1.0,0.2447237819433212,0.7943211197853088,0.7943211197853088,1.0,1.0,-1.0650721788406372,0.4513095319271087,0.613762617111206,0.1871697604656219,0.0,0.0,0.5576485991477966,46.56309509277344,58.0,6.589176177978516,-11886.6953125,152.9385528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,307.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.046875,18000.0,0.0,0.0,0.2640444040298462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5489477515220642,0.548953652381897,-5.891695764148608e-06,0.0,0.000267971510766,0.0,0.0,35.32566833496094,0.0,0.0,0.0,0.3865219354629516,4.0,0.0,1.0
