time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482460,293.1419677734375,297.1499938964844,293.1499938964844,0.0731131583452224,-1793.7889404296875,304.1490478515625,0.6747300028800964,0.1251092404127121,0.114031583070755,293.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4850449860095978,0.050000000745058,0.0490434244275093,293.172607421875,297.1499938964844,293.1499938964844,0.1821339279413223,-2880.13037109375,304.152587890625,0.8571239113807678,0.2601500153541565,0.1830407232046127,293.18670654296875,297.1499938964844,293.1499938964844,0.2398401200771331,-4852.92529296875,304.1507568359375,0.9251925945281982,0.3244881629943847,0.3084608316421509,293.2847900390625,297.1499938964844,293.1499938964844,0.0026638675481081,-1011.3445434570312,294.7374267578125,0.4850449860095978,0.050000000745058,0.2326408922672271,291.1332702636719,291.1499938964844,262.0328369140625,260.3580322265625,280.04998779296875,293.2847900390625,291.1336669921875,1.0,0.2488457709550857,0.7940865159034729,0.7940865159034729,1.0,1.0,-1.0647517442703247,0.4511494040489197,0.613602340221405,0.1870567053556442,0.0,0.0,0.5596505999565125,49.55377960205078,61.0,5.264615058898926,-11892.83203125,158.26889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,307.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1015625,18000.0,0.0,0.0,0.2655149400234222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529547929763794,0.5529606938362122,-5.919830982747953e-06,0.0,0.0002694638969842,0.0,0.0,35.81324005126953,0.0,0.0,0.0,0.3879748284816742,4.0,0.0,1.0
482520,293.1419677734375,297.1499938964844,293.1499938964844,0.0731131583452224,-1793.7889404296875,304.1490478515625,0.6747300028800964,0.1251092404127121,0.114031583070755,293.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4850449860095978,0.050000000745058,0.0490434244275093,293.172607421875,297.1499938964844,293.1499938964844,0.1821339279413223,-2880.13037109375,304.152587890625,0.8571239113807678,0.2601500153541565,0.1830407232046127,293.18670654296875,297.1499938964844,293.1499938964844,0.2398401200771331,-4852.92529296875,304.1507568359375,0.9251925945281982,0.3244881629943847,0.3084608316421509,293.2847900390625,297.1499938964844,293.1499938964844,0.0026638675481081,-1011.3445434570312,294.7374267578125,0.4850449860095978,0.050000000745058,0.2326408922672271,291.1332702636719,291.1499938964844,262.0328369140625,260.3580322265625,280.04998779296875,293.2847900390625,291.1336669921875,1.0,0.2488457709550857,0.7940865159034729,0.7940865159034729,1.0,1.0,-1.0647517442703247,0.4511494040489197,0.613602340221405,0.1870567053556442,0.0,0.0,0.5596505999565125,49.55377960205078,61.0,5.264615058898926,-11892.83203125,158.26889038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,307.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1015625,18000.0,0.0,0.0,0.2655149400234222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5529547929763794,0.5529606938362122,-5.919830982747953e-06,0.0,0.0002694638969842,0.0,0.0,35.81324005126953,0.0,0.0,0.0,0.3879748284816742,4.0,0.0,1.0
482580,293.1424255371094,297.1499938964844,293.1499938964844,0.0732720121741294,-1796.6077880859375,304.14910888671875,0.666735053062439,0.1252168267965316,0.1142434179782867,293.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4788989126682281,0.050000000745058,0.0491634607315063,293.1737976074219,297.1499938964844,293.1499938964844,0.1814910918474197,-2871.94287109375,304.1528015136719,0.8465461134910583,0.2593374252319336,0.1825703531503677,293.18621826171875,297.1499938964844,293.1499938964844,0.2391384094953537,-4841.32373046875,304.1516418457031,0.911795139312744,0.3236578702926636,0.3077912628650665,293.28466796875,297.1499938964844,293.1499938964844,0.0026354223955422,-1000.4533081054688,294.6937255859375,0.4788989126682281,0.050000000745058,0.2332102805376052,291.13702392578125,291.1499938964844,262.01519775390625,260.3412780761719,280.04351806640625,293.28466796875,291.1374816894531,1.0,0.2529497742652893,0.793851912021637,0.793851912021637,1.0,1.0,-1.0644652843475342,0.4509934484958648,0.6134718060493469,0.1869823485612869,0.0,0.0,0.5611363053321838,52.58976745605469,49.0,5.431222438812256,-11901.375,163.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704833984375,307.7550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6484375,18000.0,0.0,0.0,0.2669577002525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561224222183228,0.5561283826828003,-5.942843927186914e-06,0.0,0.0002709281397983,0.0,0.0,36.20538330078125,0.0,0.0,0.0,0.3891320526599884,4.0,0.0,1.0
482640,293.1424255371094,297.1499938964844,293.1499938964844,0.0732720121741294,-1796.6077880859375,304.14910888671875,0.666735053062439,0.1252168267965316,0.1142434179782867,293.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4788989126682281,0.050000000745058,0.0491634607315063,293.1737976074219,297.1499938964844,293.1499938964844,0.1814910918474197,-2871.94287109375,304.1528015136719,0.8465461134910583,0.2593374252319336,0.1825703531503677,293.18621826171875,297.1499938964844,293.1499938964844,0.2391384094953537,-4841.32373046875,304.1516418457031,0.911795139312744,0.3236578702926636,0.3077912628650665,293.28466796875,297.1499938964844,293.1499938964844,0.0026354223955422,-1000.4533081054688,294.6937255859375,0.4788989126682281,0.050000000745058,0.2332102805376052,291.13702392578125,291.1499938964844,262.01519775390625,260.3412780761719,280.04351806640625,293.28466796875,291.1374816894531,1.0,0.2529497742652893,0.793851912021637,0.793851912021637,1.0,1.0,-1.0644652843475342,0.4509934484958648,0.6134718060493469,0.1869823485612869,0.0,0.0,0.5611363053321838,52.58976745605469,49.0,5.431222438812256,-11901.375,163.6876220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8704833984375,307.7550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.6484375,18000.0,0.0,0.0,0.2669577002525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561224222183228,0.5561283826828003,-5.942843927186914e-06,0.0,0.0002709281397983,0.0,0.0,36.20538330078125,0.0,0.0,0.0,0.3891320526599884,4.0,0.0,1.0
482700,293.14263916015625,297.1499938964844,293.1499938964844,0.0733057111501693,-1797.1749267578125,304.1492004394531,0.6664422154426575,0.1252757459878921,0.1142983511090278,293.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.4785881638526916,0.050000000745058,0.0491695217788219,293.17437744140625,297.1499938964844,293.1499938964844,0.1811061352491378,-2867.023681640625,304.1529846191406,0.8456553816795349,0.2589222490787506,0.1822865456342697,293.1859436035156,297.1499938964844,293.1499938964844,0.238737016916275,-4834.70947265625,304.152099609375,0.9107863903045654,0.3232570588588714,0.3074140250682831,293.2845764160156,297.1499938964844,293.1499938964844,0.0026183626614511,-993.919189453125,294.67218017578125,0.4785881638526916,0.050000000745058,0.2332390397787094,291.13922119140625,291.1499938964844,262.0061950683594,260.3327331542969,280.04052734375,293.2846069335937,291.13983154296875,1.0,0.2527214288711548,0.793734610080719,0.793734610080719,1.0,1.0,-1.0637800693511963,0.4506731629371643,0.6131069660186768,0.1868283897638321,0.0,0.0,0.5616359114646912,52.73507308959961,49.0,6.3703694343566895,-11902.4501953125,163.7571563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,307.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.298828125,18000.0,0.0,0.0,0.2676438391208648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.557305634021759,0.5573115944862366,-5.951887033006642e-06,0.0,0.000271624448942,0.0,0.0,36.354766845703125,0.0,0.0,0.0,0.389569342136383,4.0,0.0,1.0
482760,293.1427307128906,297.1499938964844,293.1499938964844,0.0733104571700096,-1797.201416015625,304.1493530273437,0.6686633825302124,0.1253509521484375,0.1143281161785125,293.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.4802272915840149,0.050000000745058,0.0491375066339969,293.1748962402344,297.1499938964844,293.1499938964844,0.1806710362434387,-2861.447021484375,304.1532287597656,0.8477025628089905,0.2585107982158661,0.1819750964641571,293.1855773925781,297.1499938964844,293.1499938964844,0.2382885962724685,-4827.31982421875,304.15252685546875,0.9135101437568665,0.3228732943534851,0.307012528181076,293.28448486328125,297.1499938964844,293.1499938964844,0.0025992623995989,-986.5732421875,294.6514892578125,0.4802272915840149,0.050000000745058,0.2330871671438217,291.1424560546875,291.1499938964844,261.9971008300781,260.3241577148437,280.03765869140625,293.28448486328125,291.143310546875,1.0,0.2513615787029266,0.7936168313026428,0.7936168313026428,1.0,1.0,-1.062739610671997,0.4501963555812835,0.6125432848930359,0.1865912526845932,0.0,0.0,0.561820924282074,51.91170501708984,37.0,8.302631378173828,-11900.6240234375,161.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85357666015625,307.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1171875,18000.0,0.0,0.0,0.2682865560054779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580752491950989,0.5580812096595764,-5.958636393188499e-06,0.0,0.000272276753094,0.0,0.0,36.45651626586914,0.0,0.0,0.0,0.3898597657680511,4.0,0.0,1.0
482820,293.1426696777344,297.1499938964844,293.1499938964844,0.0732790529727935,-1796.4913330078125,304.14959716796875,0.6791785955429077,0.1255478709936142,0.114354133605957,293.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4876512587070465,0.050000000745058,0.0489933900535106,293.1758117675781,297.1499938964844,293.1499938964844,0.17970871925354,-2849.095703125,304.1537475585937,0.8588602542877197,0.2576940655708313,0.1812988966703415,293.1846618652344,297.1499938964844,293.1499938964844,0.2373194396495819,-4811.3740234375,304.1532897949219,0.928190052509308,0.3221564590930938,0.3061772882938385,293.2842102050781,297.1499938964844,293.1499938964844,0.0025567570701241,-970.1912841796876,294.6116638183594,0.4876512587070465,0.050000000745058,0.2324035465717315,291.1507873535156,291.1499938964844,261.9786071777344,260.30670166015625,280.03228759765625,293.28424072265625,291.1517639160156,1.0,0.2457890212535858,0.7933812141418457,0.7933812141418457,1.0,1.0,-1.059963583946228,0.4489331245422363,0.6110304594039917,0.185965284705162,0.0,0.0,0.5611716508865356,48.228797912597656,25.0,10.982840538024902,-11886.8359375,154.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,307.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.2693868279457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577958822250366,0.5578018426895142,-5.961189799563726e-06,0.0,0.0002733933797571,0.0,0.0,36.44485855102539,0.0,0.0,0.0,0.3898061215877533,4.0,0.0,1.0
482880,293.1426696777344,297.1499938964844,293.1499938964844,0.0732790529727935,-1796.4913330078125,304.14959716796875,0.6791785955429077,0.1255478709936142,0.114354133605957,293.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.4876512587070465,0.050000000745058,0.0489933900535106,293.1758117675781,297.1499938964844,293.1499938964844,0.17970871925354,-2849.095703125,304.1537475585937,0.8588602542877197,0.2576940655708313,0.1812988966703415,293.1846618652344,297.1499938964844,293.1499938964844,0.2373194396495819,-4811.3740234375,304.1532897949219,0.928190052509308,0.3221564590930938,0.3061772882938385,293.2842102050781,297.1499938964844,293.1499938964844,0.0025567570701241,-970.1912841796876,294.6116638183594,0.4876512587070465,0.050000000745058,0.2324035465717315,291.1507873535156,291.1499938964844,261.9786071777344,260.30670166015625,280.03228759765625,293.28424072265625,291.1517639160156,1.0,0.2457890212535858,0.7933812141418457,0.7933812141418457,1.0,1.0,-1.059963583946228,0.4489331245422363,0.6110304594039917,0.185965284705162,0.0,0.0,0.5611716508865356,48.228797912597656,25.0,10.982840538024902,-11886.8359375,154.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,307.7681579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.76953125,18000.0,0.0,0.0,0.2693868279457092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5577958822250366,0.5578018426895142,-5.961189799563726e-06,0.0,0.0002733933797571,0.0,0.0,36.44485855102539,0.0,0.0,0.0,0.3898061215877533,4.0,0.0,1.0
482940,293.1424255371094,297.1499938964844,293.1499938964844,0.0732365027070045,-1795.611083984375,304.1497802734375,0.6935406923294067,0.1257434785366058,0.1143558248877525,293.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4973344802856445,0.050000000745058,0.0488197468221187,293.1764831542969,297.1499938964844,293.1499938964844,0.178883358836174,-2838.50927734375,304.1541442871094,0.8749226331710815,0.2570347189903259,0.1807135641574859,293.18377685546875,297.1499938964844,293.1499938964844,0.2365235537290573,-4798.3251953125,304.1537475585937,0.9484991431236268,0.3216280341148376,0.3054944574832916,293.2839660644531,297.1499938964844,293.1499938964844,0.0025199609808623,-956.0294189453124,294.5801086425781,0.4973344802856445,0.050000000745058,0.2315798699855804,291.15753173828125,291.1499938964844,261.9635314941406,260.2925109863281,280.0281982421875,293.28399658203125,291.1584777832031,1.0,0.2391009628772735,0.7931928038597107,0.7931928038597107,1.0,1.0,-1.0572465658187866,0.4477010369300842,0.6095455884933472,0.1853588074445724,0.0,0.0,0.5598214268684387,43.79915237426758,25.0,11.444034576416016,-11867.80859375,145.8468780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,307.78369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.140625,18000.0,0.0,0.0,0.2700338959693908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559231638908386,0.5559291243553162,-5.952013907517539e-06,0.0,0.0002740500785876,0.0,0.0,36.2341423034668,0.0,0.0,0.0,0.3891722559928894,4.0,0.0,1.0
483000,293.142333984375,297.1499938964844,293.1499938964844,0.0732248499989509,-1795.3741455078125,304.1498413085937,0.6980188488960266,0.1257968097925186,0.11435467004776,293.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5003859400749207,0.050000000745058,0.0487702079117298,293.1766662597656,297.1499938964844,293.1499938964844,0.1786709576845169,-2835.7861328125,304.1542358398437,0.8800641894340515,0.2568676471710205,0.1805614680051803,293.1835632324219,297.1499938964844,293.1499938964844,0.2363246828317642,-4795.07080078125,304.1538391113281,0.954608142375946,0.3215015828609466,0.3053231537342071,293.2839050292969,297.1499938964844,293.1499938964844,0.0025105059612542,-952.3946533203124,294.5722351074219,0.5003859400749207,0.050000000745058,0.2313448637723922,291.1591796875,291.1499938964844,261.959716796875,260.2889404296875,280.0271911621094,293.283935546875,291.1600952148437,1.0,0.2371698915958404,0.7931456565856934,0.7931456565856934,1.0,1.0,-1.0565156936645508,0.4473698735237121,0.6091457605361938,0.1851963847875595,0.0,0.0,0.5593811273574829,42.53594970703125,25.0,11.392216682434082,-11862.158203125,143.3828582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89385986328125,307.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.71875,18000.0,0.0,0.0,0.2701581120491028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552513003349304,0.555257260799408,-5.948295438429341e-06,0.0,0.0002741761272773,0.0,0.0,36.15657424926758,0.0,0.0,0.0,0.3889400660991668,4.0,0.0,1.0
483060,293.1419982910156,297.1499938964844,293.1499938964844,0.0732485726475715,-1795.7164306640625,304.1498413085937,0.7146559357643127,0.1260616034269333,0.1144330278038978,293.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5122810006141663,0.050000000745058,0.0486014150083065,293.1776428222656,297.1499938964844,293.1499938964844,0.1776786893606186,-2823.105224609375,304.15447998046875,0.8993116617202759,0.2559936642646789,0.1798397302627563,293.1824035644531,297.1499938964844,293.1499938964844,0.2354522496461868,-4780.87841796875,304.1540222167969,0.9755904078483582,0.3208827674388885,0.3045663833618164,293.2835693359375,297.1499938964844,293.1499938964844,0.0024675196036696,-935.9049682617188,294.5317077636719,0.5122810006141663,0.050000000745058,0.2305441945791244,291.1658020019531,291.1499938964844,261.94049072265625,260.2709350585937,280.0217590332031,293.2835998535156,291.1662902832031,1.0,0.2307886183261871,0.7929434180259705,0.7929434180259705,1.0,1.0,-1.053670883178711,0.4460697770118713,0.6076011657714844,0.1845894157886505,0.0,0.0,0.5567910075187683,38.22821807861328,25.0,8.476999282836914,-11836.263671875,134.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,307.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.037109375,18000.0,0.0,0.0,0.2705432772636413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550908625125885,0.5509145855903625,-5.922405307501322e-06,0.0,0.000274567049928,0.0,0.0,35.648372650146484,0.0,0.0,0.0,0.3874244391918182,4.0,0.0,1.0
483120,293.1419982910156,297.1499938964844,293.1499938964844,0.0732485726475715,-1795.7164306640625,304.1498413085937,0.7146559357643127,0.1260616034269333,0.1144330278038978,293.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5122810006141663,0.050000000745058,0.0486014150083065,293.1776428222656,297.1499938964844,293.1499938964844,0.1776786893606186,-2823.105224609375,304.15447998046875,0.8993116617202759,0.2559936642646789,0.1798397302627563,293.1824035644531,297.1499938964844,293.1499938964844,0.2354522496461868,-4780.87841796875,304.1540222167969,0.9755904078483582,0.3208827674388885,0.3045663833618164,293.2835693359375,297.1499938964844,293.1499938964844,0.0024675196036696,-935.9049682617188,294.5317077636719,0.5122810006141663,0.050000000745058,0.2305441945791244,291.1658020019531,291.1499938964844,261.94049072265625,260.2709350585937,280.0217590332031,293.2835998535156,291.1662902832031,1.0,0.2307886183261871,0.7929434180259705,0.7929434180259705,1.0,1.0,-1.053670883178711,0.4460697770118713,0.6076011657714844,0.1845894157886505,0.0,0.0,0.5567910075187683,38.22821807861328,25.0,8.476999282836914,-11836.263671875,134.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,307.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.037109375,18000.0,0.0,0.0,0.2705432772636413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550908625125885,0.5509145855903625,-5.922405307501322e-06,0.0,0.000274567049928,0.0,0.0,35.648372650146484,0.0,0.0,0.0,0.3874244391918182,4.0,0.0,1.0
483180,293.14178466796875,297.1499938964844,293.1499938964844,0.0733217298984527,-1797.0079345703125,304.1497802734375,0.7273318767547607,0.1263064444065094,0.1145418882369995,293.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5227843523025513,0.050000000745058,0.0484795346856117,293.17889404296875,297.1499938964844,293.1499938964844,0.1767183393239975,-2810.879150390625,304.1545715332031,0.9159095883369446,0.2550399899482727,0.1790999323129654,293.1813659667969,297.1499938964844,293.1499938964844,0.2347032129764557,-4768.7958984375,304.1539306640625,0.9904400110244752,0.320271372795105,0.3038676083087921,293.283203125,297.1499938964844,293.1499938964844,0.0024276468902826,-920.714599609375,294.4887390136719,0.5227843523025513,0.050000000745058,0.2299660444259643,291.1688842773437,291.1499938964844,261.9209289550781,260.252685546875,280.0161437988281,293.2832336425781,291.1690979003906,1.0,0.2258922308683395,0.7927411198616028,0.7927411198616028,1.0,1.0,-1.0512346029281616,0.4449444413185119,0.6062902212142944,0.1840934008359909,0.0,0.0,0.5540430545806885,35.113773345947266,25.0,4.662309646606445,-11812.900390625,128.72801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,307.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.67578125,18000.0,0.0,0.0,0.2705443501472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459184050559998,0.5459243059158325,-5.890284228371456e-06,0.0,0.0002745681267697,0.0,0.0,35.05796432495117,0.0,0.0,0.0,0.3856586515903473,4.0,0.0,1.0
483240,293.14178466796875,297.1499938964844,293.1499938964844,0.0733217298984527,-1797.0079345703125,304.1497802734375,0.7273318767547607,0.1263064444065094,0.1145418882369995,293.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5227843523025513,0.050000000745058,0.0484795346856117,293.17889404296875,297.1499938964844,293.1499938964844,0.1767183393239975,-2810.879150390625,304.1545715332031,0.9159095883369446,0.2550399899482727,0.1790999323129654,293.1813659667969,297.1499938964844,293.1499938964844,0.2347032129764557,-4768.7958984375,304.1539306640625,0.9904400110244752,0.320271372795105,0.3038676083087921,293.283203125,297.1499938964844,293.1499938964844,0.0024276468902826,-920.714599609375,294.4887390136719,0.5227843523025513,0.050000000745058,0.2299660444259643,291.1688842773437,291.1499938964844,261.9209289550781,260.252685546875,280.0161437988281,293.2832336425781,291.1690979003906,1.0,0.2258922308683395,0.7927411198616028,0.7927411198616028,1.0,1.0,-1.0512346029281616,0.4449444413185119,0.6062902212142944,0.1840934008359909,0.0,0.0,0.5540430545806885,35.113773345947266,25.0,4.662309646606445,-11812.900390625,128.72801208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01519775390625,307.8445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.67578125,18000.0,0.0,0.0,0.2705443501472473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5459184050559998,0.5459243059158325,-5.890284228371456e-06,0.0,0.0002745681267697,0.0,0.0,35.05796432495117,0.0,0.0,0.0,0.3856586515903473,4.0,0.0,1.0
483300,293.1417236328125,297.1499938964844,293.1499938964844,0.0733673945069313,-1797.828369140625,304.14971923828125,0.7327749729156494,0.126421570777893,0.114601269364357,293.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5275413990020752,0.050000000745058,0.0484308823943138,293.1795959472656,297.1499938964844,293.1499938964844,0.1762352734804153,-2804.734619140625,304.1546325683594,0.923556387424469,0.254533588886261,0.1787182539701461,293.180908203125,297.1499938964844,293.1499938964844,0.2343562841415405,-4763.21875,304.1538391113281,0.996168315410614,0.3199668824672699,0.3035319149494171,293.2830505371094,297.1499938964844,293.1499938964844,0.0024084781762212,-913.43359375,294.4667358398437,0.5275413990020752,0.050000000745058,0.229735255241394,291.1697082519531,291.1499938964844,261.9110412597656,260.24346923828125,280.01324462890625,293.2830505371094,291.1698303222656,1.0,0.2238855212926864,0.792639970779419,0.792639970779419,1.0,1.0,-1.0501095056533811,0.4444224238395691,0.605687141418457,0.1838683038949966,0.0,0.0,0.5526464581489563,33.868892669677734,25.0,3.1707687377929688,-11802.1201171875,126.22534942626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517272949219,307.8615417480469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.453125,18000.0,0.0,0.0,0.2704117894172668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433566570281982,0.543362557888031,-5.873558166058501e-06,0.0,0.0002744336088653,0.0,0.0,34.7559928894043,0.0,0.0,0.0,0.384749561548233,4.0,0.0,1.0
483360,293.1416931152344,297.1499938964844,293.1499938964844,0.07341930270195,-1798.76513671875,304.1496887207031,0.7373671531677246,0.1265340745449066,0.1146664470434188,293.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.531579852104187,0.050000000745058,0.0483922399580478,293.18035888671875,297.1499938964844,293.1499938964844,0.1757485121488571,-2798.5419921875,304.1546630859375,0.929861545562744,0.2540103495121002,0.1783309280872345,293.18017578125,297.1499938964844,293.1499938964844,0.2331712543964386,-4743.1328125,304.1553649902344,0.9990000128746032,0.3197154104709625,0.3021914362907409,293.2828674316406,297.1499938964844,293.1499938964844,0.0023900421801954,-906.4357299804688,294.4446105957031,0.531579852104187,0.050000000745058,0.2295519560575485,291.1702575683594,291.1499938964844,261.9010925292969,260.2342224121094,280.0107421875,293.28289794921875,291.1704406738281,1.0,0.2221007198095321,0.7925427556037903,0.7925427556037903,1.0,1.0,-1.0479233264923096,0.4434331059455871,0.6044901609420776,0.1834000349044799,0.0,0.0,0.5512412786483765,32.864444732666016,25.0,2.8784501552581787,-11784.8681640625,123.89014434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0892028808594,307.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.689453125,18000.0,0.0,0.0,0.2701952755451202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407881140708923,0.5407939553260803,-5.856750249222387e-06,0.0,0.0002742138458415,0.0,0.0,34.45459747314453,0.0,0.0,0.0,0.3838382959365845,4.0,0.0,1.0
483420,293.14166259765625,297.1499938964844,293.1499938964844,0.0734738335013389,-1799.596435546875,304.14971923828125,0.7435103058815002,0.1267492175102234,0.1148189827799797,293.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.536881685256958,0.050000000745058,0.0483448021113872,293.1819763183594,297.1499938964844,293.1499938964844,0.1746110469102859,-2783.884033203125,304.155029296875,0.9373983144760132,0.2529160976409912,0.1775462180376052,293.17193603515625,297.1499938964844,293.1499938964844,0.2262034565210342,-4627.72705078125,304.1650695800781,0.9990000128746032,0.3206045925617218,0.2949073016643524,293.2824401855469,297.1499938964844,293.1499938964844,0.0023546982556581,-892.6817016601562,294.4076843261719,0.536881685256958,0.050000000745058,0.229326918721199,291.1807556152344,291.1499938964844,261.8809509277344,260.2156066894531,280.0073547363281,293.282470703125,291.1826171875,1.0,0.2189244329929351,0.792348325252533,0.792348325252533,1.0,1.0,-1.0380226373672483,0.4390678703784942,0.5989547371864319,0.1810687333345413,0.0,0.0,0.5466256141662598,31.540645599365234,25.0,15.369850158691406,-11707.9111328125,119.17405700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,307.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.2109375,18000.0,0.0,0.0,0.2694234848022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340147614479065,0.5340206027030945,-5.8173463912680745e-06,0.0,0.0002734305744525,0.0,0.0,33.69108963012695,0.0,0.0,0.0,0.3814676702022552,4.0,0.0,1.0
483480,293.14166259765625,297.1499938964844,293.1499938964844,0.0734738335013389,-1799.596435546875,304.14971923828125,0.7435103058815002,0.1267492175102234,0.1148189827799797,293.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.536881685256958,0.050000000745058,0.0483448021113872,293.1819763183594,297.1499938964844,293.1499938964844,0.1746110469102859,-2783.884033203125,304.155029296875,0.9373983144760132,0.2529160976409912,0.1775462180376052,293.17193603515625,297.1499938964844,293.1499938964844,0.2262034565210342,-4627.72705078125,304.1650695800781,0.9990000128746032,0.3206045925617218,0.2949073016643524,293.2824401855469,297.1499938964844,293.1499938964844,0.0023546982556581,-892.6817016601562,294.4076843261719,0.536881685256958,0.050000000745058,0.229326918721199,291.1807556152344,291.1499938964844,261.8809509277344,260.2156066894531,280.0073547363281,293.282470703125,291.1826171875,1.0,0.2189244329929351,0.792348325252533,0.792348325252533,1.0,1.0,-1.0380226373672483,0.4390678703784942,0.5989547371864319,0.1810687333345413,0.0,0.0,0.5466256141662598,31.540645599365234,25.0,15.369850158691406,-11707.9111328125,119.17405700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,307.9356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.2109375,18000.0,0.0,0.0,0.2694234848022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5340147614479065,0.5340206027030945,-5.8173463912680745e-06,0.0,0.0002734305744525,0.0,0.0,33.69108963012695,0.0,0.0,0.0,0.3814676702022552,4.0,0.0,1.0
483540,293.1417236328125,297.1499938964844,293.1499938964844,0.0735265389084816,-1800.408935546875,304.14971923828125,0.7488434314727783,0.1269490271806717,0.11496402323246,293.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5414421558380127,0.050000000745058,0.0483065992593765,293.1836853027344,297.1499938964844,293.1499938964844,0.1734377890825271,-2768.778076171875,304.1553039550781,0.9433760643005372,0.2517605423927307,0.176722452044487,293.15771484375,297.1499938964844,293.1499938964844,0.2201871126890182,-4528.2353515625,304.1699523925781,0.9990000128746032,0.3229229748249054,0.2886950373649597,293.28179931640625,297.1499938964844,293.1499938964844,0.00231913337484,-878.87744140625,294.3719482421875,0.5414421558380127,0.050000000745058,0.2291457206010818,291.1918334960937,291.1499938964844,261.860595703125,260.19683837890625,280.0028381347656,293.2818603515625,291.19244384765625,1.0,0.2162669003009796,0.7921539545059204,0.7921539545059204,1.0,1.0,-1.0294867753982544,0.4353148937225342,0.5941718816757202,0.1790383756160736,0.0,0.0,0.5401889085769653,30.468002319335938,25.0,11.961761474609377,-11614.3857421875,115.28484344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,307.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.388671875,18000.0,0.0,0.0,0.2681084871292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230696201324463,0.5230754017829895,-5.75361036680988e-06,0.0,0.0002720960183069,0.0,0.0,32.478515625,0.0,0.0,0.0,0.3777297139167785,4.0,0.0,1.0
483600,293.1417236328125,297.1499938964844,293.1499938964844,0.0735265389084816,-1800.408935546875,304.14971923828125,0.7488434314727783,0.1269490271806717,0.11496402323246,293.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.5414421558380127,0.050000000745058,0.0483065992593765,293.1836853027344,297.1499938964844,293.1499938964844,0.1734377890825271,-2768.778076171875,304.1553039550781,0.9433760643005372,0.2517605423927307,0.176722452044487,293.15771484375,297.1499938964844,293.1499938964844,0.2201871126890182,-4528.2353515625,304.1699523925781,0.9990000128746032,0.3229229748249054,0.2886950373649597,293.28179931640625,297.1499938964844,293.1499938964844,0.00231913337484,-878.87744140625,294.3719482421875,0.5414421558380127,0.050000000745058,0.2291457206010818,291.1918334960937,291.1499938964844,261.860595703125,260.19683837890625,280.0028381347656,293.2818603515625,291.19244384765625,1.0,0.2162669003009796,0.7921539545059204,0.7921539545059204,1.0,1.0,-1.0294867753982544,0.4353148937225342,0.5941718816757202,0.1790383756160736,0.0,0.0,0.5401889085769653,30.468002319335938,25.0,11.961761474609377,-11614.3857421875,115.28484344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760009765625,307.9713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.388671875,18000.0,0.0,0.0,0.2681084871292114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230696201324463,0.5230754017829895,-5.75361036680988e-06,0.0,0.0002720960183069,0.0,0.0,32.478515625,0.0,0.0,0.0,0.3777297139167785,4.0,0.0,1.0
483660,293.1417541503906,297.1499938964844,293.1499938964844,0.0736415833234787,-1802.4757080078125,304.1496276855469,0.7535306811332703,0.1271518021821975,0.115115113556385,293.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5453745722770691,0.050000000745058,0.0482753738760948,293.1853332519531,297.1499938964844,293.1499938964844,0.1723651438951492,-2755.083984375,304.1553039550781,0.948097050189972,0.2505711615085602,0.1758760064840316,293.1421813964844,297.1499938964844,293.1499938964844,0.2152374535799026,-4446.78955078125,304.1714782714844,0.9990000128746032,0.3258778750896454,0.2835152447223663,293.2809143066406,297.1499938964844,293.1499938964844,0.0022857056464999,-866.1610107421875,294.3306884765625,0.5453745722770691,0.050000000745058,0.2289975881576538,291.1942138671875,291.1499938964844,261.8400573730469,260.1779479980469,279.9969482421875,293.2809753417969,291.19415283203125,1.0,0.2140365093946457,0.7920403480529785,0.7920403480529785,1.0,1.0,-1.02221941947937,0.4321378469467163,0.5900815725326538,0.1772920936346054,0.0,0.0,0.5340760350227356,29.58766365051269,25.0,3.84926700592041,-11528.974609375,112.0754165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,308.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.892578125,18000.0,0.0,0.0,0.266271561384201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119588971138,0.5119645595550537,-5.684212283085799e-06,0.0,0.0002702318015508,0.0,0.0,31.252695083618164,0.0,0.0,0.0,0.3738932609558105,4.0,0.0,1.0
483720,293.1417541503906,297.1499938964844,293.1499938964844,0.0736415833234787,-1802.4757080078125,304.1496276855469,0.7535306811332703,0.1271518021821975,0.115115113556385,293.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.5453745722770691,0.050000000745058,0.0482753738760948,293.1853332519531,297.1499938964844,293.1499938964844,0.1723651438951492,-2755.083984375,304.1553039550781,0.948097050189972,0.2505711615085602,0.1758760064840316,293.1421813964844,297.1499938964844,293.1499938964844,0.2152374535799026,-4446.78955078125,304.1714782714844,0.9990000128746032,0.3258778750896454,0.2835152447223663,293.2809143066406,297.1499938964844,293.1499938964844,0.0022857056464999,-866.1610107421875,294.3306884765625,0.5453745722770691,0.050000000745058,0.2289975881576538,291.1942138671875,291.1499938964844,261.8400573730469,260.1779479980469,279.9969482421875,293.2809753417969,291.19415283203125,1.0,0.2140365093946457,0.7920403480529785,0.7920403480529785,1.0,1.0,-1.02221941947937,0.4321378469467163,0.5900815725326538,0.1772920936346054,0.0,0.0,0.5340760350227356,29.58766365051269,25.0,3.84926700592041,-11528.974609375,112.0754165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38702392578125,308.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.892578125,18000.0,0.0,0.0,0.266271561384201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119588971138,0.5119645595550537,-5.684212283085799e-06,0.0,0.0002702318015508,0.0,0.0,31.252695083618164,0.0,0.0,0.0,0.3738932609558105,4.0,0.0,1.0
483780,293.1417541503906,297.1499938964844,293.1499938964844,0.073798544704914,-1805.36865234375,304.14947509765625,0.7576519250869751,0.1273633390665054,0.1152786910533905,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922912597656,0.5487425923347473,0.050000000745058,0.0482497699558734,293.1868896484375,297.1499938964844,293.1499938964844,0.1713486462831497,-2742.16259765625,304.1552429199219,0.951760709285736,0.2493627518415451,0.1750182807445526,293.1273498535156,297.1499938964844,293.1499938964844,0.2111393213272094,-4379.57568359375,304.1711120605469,0.9990000128746032,0.3290865123271942,0.2791844308376312,293.2797546386719,297.1499938964844,293.1499938964844,0.0022538639605045,-854.189208984375,294.28692626953125,0.5487425923347473,0.050000000745058,0.2288761436939239,291.1919250488281,291.1499938964844,261.8193054199219,260.1589660644531,279.9898986816406,293.27984619140625,291.1913757324219,1.0,0.2121600806713104,0.7919268012046814,0.7919268012046814,1.0,1.0,-1.016011357307434,0.4294386804103851,0.5865727066993713,0.1757645457983017,0.0,0.0,0.5286040306091309,28.862491607666016,43.0,-2.733607530593872,-11454.7705078125,109.41202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,308.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4296875,18000.0,0.0,0.0,0.2640263140201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018796920776367,0.5018853545188904,-5.6206772569566965e-06,0.0,0.0002679531171452,0.0,0.0,30.16206741333008,0.0,0.0,0.0,0.3704187870025635,4.0,0.0,1.0
483840,293.1417541503906,297.1499938964844,293.1499938964844,0.073798544704914,-1805.36865234375,304.14947509765625,0.7576519250869751,0.1273633390665054,0.1152786910533905,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922912597656,0.5487425923347473,0.050000000745058,0.0482497699558734,293.1868896484375,297.1499938964844,293.1499938964844,0.1713486462831497,-2742.16259765625,304.1552429199219,0.951760709285736,0.2493627518415451,0.1750182807445526,293.1273498535156,297.1499938964844,293.1499938964844,0.2111393213272094,-4379.57568359375,304.1711120605469,0.9990000128746032,0.3290865123271942,0.2791844308376312,293.2797546386719,297.1499938964844,293.1499938964844,0.0022538639605045,-854.189208984375,294.28692626953125,0.5487425923347473,0.050000000745058,0.2288761436939239,291.1919250488281,291.1499938964844,261.8193054199219,260.1589660644531,279.9898986816406,293.27984619140625,291.1913757324219,1.0,0.2121600806713104,0.7919268012046814,0.7919268012046814,1.0,1.0,-1.016011357307434,0.4294386804103851,0.5865727066993713,0.1757645457983017,0.0,0.0,0.5286040306091309,28.862491607666016,43.0,-2.733607530593872,-11454.7705078125,109.41202545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,308.0418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4296875,18000.0,0.0,0.0,0.2640263140201568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018796920776367,0.5018853545188904,-5.6206772569566965e-06,0.0,0.0002679531171452,0.0,0.0,30.16206741333008,0.0,0.0,0.0,0.3704187870025635,4.0,0.0,1.0
483900,293.1418151855469,297.1499938964844,293.1499938964844,0.0739290937781333,-1807.8204345703125,304.1493225097656,0.7542872428894043,0.127454936504364,0.1153925061225891,293.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.5455259680747986,0.050000000745058,0.0482742264866828,293.18768310546875,297.1499938964844,293.1499938964844,0.1709174066781997,-2736.752197265625,304.1550598144531,0.9457842111587524,0.2487380504608154,0.1746086478233337,293.1229553222656,297.1499938964844,293.1499938964844,0.214749127626419,-4442.24609375,304.1605529785156,0.9990000128746032,0.3302455544471741,0.2833188772201538,293.2791748046875,297.1499938964844,293.1499938964844,0.0022392456885427,-848.8115234375,294.2628479003906,0.5455259680747986,0.050000000745058,0.228992149233818,291.1877746582031,291.1499938964844,261.80889892578125,260.1494445800781,279.9833374023437,293.2792663574219,291.185302734375,1.0,0.2142881155014038,0.7918699979782104,0.7918699979782104,1.0,1.0,-1.0207794904708862,0.4315272569656372,0.589252233505249,0.1768403202295303,0.0,0.0,0.526465654373169,29.538551330566406,43.0,-15.326620101928713,-11467.326171875,111.66278839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411682128906,308.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18073.240234375,18000.0,0.0,0.0,0.2628231942653656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4974824488162994,0.4974880218505859,-5.592478828475578e-06,0.0,0.000266732124146,0.0,0.0,29.691221237182617,0.0,0.0,0.0,0.3689097464084625,4.0,0.0,1.0
483960,293.1419677734375,297.1499938964844,293.1499938964844,0.0741739869117736,-1812.576171875,304.1490173339844,0.7471083402633667,0.1275293678045272,0.1155180111527443,293.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.5388433337211609,0.050000000745058,0.0483281426131725,293.1885070800781,297.1499938964844,293.1499938964844,0.1707214564085006,-2734.611083984375,304.15447998046875,0.9338589906692504,0.2480962872505188,0.1742069572210312,293.12628173828125,297.1499938964844,293.1499938964844,0.2230058461427688,-4582.70068359375,304.1435546875,0.9990000128746032,0.3299416601657867,0.2922067046165466,293.2787170410156,297.1499938964844,293.1499938964844,0.0022259482648223,-844.4122924804688,294.2276916503906,0.5388433337211609,0.050000000745058,0.229247897863388,291.1693420410156,291.1499938964844,261.7984313964844,260.1399230957031,279.9749755859375,293.2787780761719,291.162841796875,1.0,0.2181392759084701,0.7917983531951904,0.7917983531951904,1.0,1.0,-1.03148353099823,0.4361794590950012,0.5953040719032288,0.1793960481882095,0.0,0.0,0.5269273519515991,31.035608291625977,46.0,-43.97681427001953,-11525.9501953125,116.74671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5711975097656,308.0118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.93359375,18000.0,0.0,0.0,0.2617071270942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952720999717712,0.4952776730060577,-5.571804649662226e-06,0.0,0.0002655994612723,0.0,0.0,29.4270076751709,0.0,0.0,0.0,0.3681245446205139,4.0,0.0,1.0
484020,293.14227294921875,297.1499938964844,293.1499938964844,0.0747351944446563,-1823.5732421875,304.1484069824219,0.7358752489089966,0.1276676207780838,0.115735650062561,293.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5283204317092896,0.050000000745058,0.0484232679009437,293.1900634765625,297.1499938964844,293.1499938964844,0.1705163419246673,-2732.874755859375,304.15338134765625,0.9141799211502076,0.246806189417839,0.1733798682689666,293.1507568359375,297.1499938964844,293.1499938964844,0.2378764003515243,-4831.1044921875,304.12127685546875,0.9990000128746032,0.3256117701530456,0.3072637319564819,293.2782287597656,297.1499938964844,293.1499938964844,0.0022040433250367,-837.8068237304688,294.141845703125,0.5283204317092896,0.050000000745058,0.2296991348266601,291.1138000488281,291.1499938964844,261.7774353027344,260.1208801269531,279.9594116210937,293.2782287597656,291.1094055175781,1.0,0.2241437584161758,0.7916550040245056,0.7916550040245056,1.0,1.0,-1.0494816303253174,0.443999171257019,0.6054824590682983,0.1837509125471115,0.0,0.0,0.5356827974319458,33.6705436706543,49.0,-59.217899322509766,-11708.7626953125,125.71829986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5588073730469,308.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.982421875,18000.0,0.0,0.0,0.2601370811462402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050413012504578,0.5050469040870667,-5.600786153081572e-06,0.0,0.0002640060556586,0.0,0.0,30.31942176818848,0.0,0.0,0.0,0.3710805177688598,4.0,0.0,1.0
484080,293.14227294921875,297.1499938964844,293.1499938964844,0.0747351944446563,-1823.5732421875,304.1484069824219,0.7358752489089966,0.1276676207780838,0.115735650062561,293.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5283204317092896,0.050000000745058,0.0484232679009437,293.1900634765625,297.1499938964844,293.1499938964844,0.1705163419246673,-2732.874755859375,304.15338134765625,0.9141799211502076,0.246806189417839,0.1733798682689666,293.1507568359375,297.1499938964844,293.1499938964844,0.2378764003515243,-4831.1044921875,304.12127685546875,0.9990000128746032,0.3256117701530456,0.3072637319564819,293.2782287597656,297.1499938964844,293.1499938964844,0.0022040433250367,-837.8068237304688,294.141845703125,0.5283204317092896,0.050000000745058,0.2296991348266601,291.1138000488281,291.1499938964844,261.7774353027344,260.1208801269531,279.9594116210937,293.2782287597656,291.1094055175781,1.0,0.2241437584161758,0.7916550040245056,0.7916550040245056,1.0,1.0,-1.0494816303253174,0.443999171257019,0.6054824590682983,0.1837509125471115,0.0,0.0,0.5356827974319458,33.6705436706543,49.0,-59.217899322509766,-11708.7626953125,125.71829986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5588073730469,308.0154113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17908.982421875,18000.0,0.0,0.0,0.2601370811462402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5050413012504578,0.5050469040870667,-5.600786153081572e-06,0.0,0.0002640060556586,0.0,0.0,30.31942176818848,0.0,0.0,0.0,0.3710805177688598,4.0,0.0,1.0
484140,293.1426696777344,297.1499938964844,293.1499938964844,0.0750155374407768,-1828.7628173828125,304.14849853515625,0.7202379107475281,0.1277874261140823,0.1159967184066772,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.5142714977264404,0.050000000745058,0.0485766194760799,293.19146728515625,297.1499938964844,293.1499938964844,0.1696722507476806,-2722.110595703125,304.1537170410156,0.8899562954902649,0.2455071657896042,0.1725920438766479,293.1732788085937,297.1499938964844,293.1499938964844,0.2366515398025512,-4807.8818359375,304.1334228515625,0.9795231223106384,0.320980429649353,0.3053357601165771,293.2784118652344,297.1499938964844,293.1499938964844,0.0021822247654199,-829.7522583007812,294.08837890625,0.5142714977264404,0.050000000745058,0.2304265648126602,291.1029968261719,291.1499938964844,261.7563781738281,260.1018371582031,279.9509582519531,293.27838134765625,291.1056823730469,1.0,0.2297673672437667,0.7915117144584656,0.7915117144584656,1.0,1.0,-1.0475329160690308,0.4431499540805816,0.6043829321861267,0.1832213848829269,0.0,0.0,0.543426513671875,37.52833938598633,52.0,-6.914364337921143,-11786.025390625,132.12481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4636535644531,308.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17884.548828125,18000.0,0.0,0.0,0.2596303820610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205650925636292,0.5205707550048828,-5.691069418389816e-06,0.0,0.0002634918200783,0.0,0.0,31.978466033935547,0.0,0.0,0.0,0.376258909702301,4.0,0.0,1.0
484200,293.1426696777344,297.1499938964844,293.1499938964844,0.0750155374407768,-1828.7628173828125,304.14849853515625,0.7202379107475281,0.1277874261140823,0.1159967184066772,293.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015625,0.5142714977264404,0.050000000745058,0.0485766194760799,293.19146728515625,297.1499938964844,293.1499938964844,0.1696722507476806,-2722.110595703125,304.1537170410156,0.8899562954902649,0.2455071657896042,0.1725920438766479,293.1732788085937,297.1499938964844,293.1499938964844,0.2366515398025512,-4807.8818359375,304.1334228515625,0.9795231223106384,0.320980429649353,0.3053357601165771,293.2784118652344,297.1499938964844,293.1499938964844,0.0021822247654199,-829.7522583007812,294.08837890625,0.5142714977264404,0.050000000745058,0.2304265648126602,291.1029968261719,291.1499938964844,261.7563781738281,260.1018371582031,279.9509582519531,293.27838134765625,291.1056823730469,1.0,0.2297673672437667,0.7915117144584656,0.7915117144584656,1.0,1.0,-1.0475329160690308,0.4431499540805816,0.6043829321861267,0.1832213848829269,0.0,0.0,0.543426513671875,37.52833938598633,52.0,-6.914364337921143,-11786.025390625,132.12481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4636535644531,308.0489196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17884.548828125,18000.0,0.0,0.0,0.2596303820610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5205650925636292,0.5205707550048828,-5.691069418389816e-06,0.0,0.0002634918200783,0.0,0.0,31.978466033935547,0.0,0.0,0.0,0.376258909702301,4.0,0.0,1.0
