time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484260,293.143310546875,297.1499938964844,293.1499938964844,0.0750721842050552,-1829.5128173828125,304.1488952636719,0.7062901854515076,0.1278432607650756,0.1161991506814956,293.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5033600926399231,0.050000000745058,0.0487245321273803,293.19293212890625,297.1499938964844,293.1499938964844,0.1684118062257766,-2705.60498046875,304.154541015625,0.8704140186309814,0.2441590726375579,0.1717685312032699,293.1806030273437,297.1499938964844,293.1499938964844,0.234476238489151,-4769.41845703125,304.14239501953125,0.9579951167106628,0.3188890218734741,0.3030717968940735,293.2790222167969,297.1499938964844,293.1499938964844,0.0021525921765714,-817.9566650390625,294.0563659667969,0.5033600926399231,0.050000000745058,0.2311282008886337,291.1214904785156,291.1499938964844,261.7352294921875,260.08282470703125,279.9428100585937,293.27899169921875,291.1224670410156,1.0,0.2350067049264907,0.7911671996116638,0.7911671996116638,1.0,1.0,-1.045157790184021,0.4421333372592926,0.6030244827270508,0.182463064789772,0.0,0.0,0.5458066463470459,41.240272521972656,55.0,11.315936088562012,-11783.1142578125,138.1222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,308.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.96875,18000.0,0.0,0.0,0.2597303092479706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270054340362549,0.5270111560821533,-5.746120223193429e-06,0.0,0.0002635932469274,0.0,0.0,32.766239166259766,0.0,0.0,0.0,0.3786991238594055,4.0,0.0,1.0
484320,293.143310546875,297.1499938964844,293.1499938964844,0.0750721842050552,-1829.5128173828125,304.1488952636719,0.7062901854515076,0.1278432607650756,0.1161991506814956,293.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5033600926399231,0.050000000745058,0.0487245321273803,293.19293212890625,297.1499938964844,293.1499938964844,0.1684118062257766,-2705.60498046875,304.154541015625,0.8704140186309814,0.2441590726375579,0.1717685312032699,293.1806030273437,297.1499938964844,293.1499938964844,0.234476238489151,-4769.41845703125,304.14239501953125,0.9579951167106628,0.3188890218734741,0.3030717968940735,293.2790222167969,297.1499938964844,293.1499938964844,0.0021525921765714,-817.9566650390625,294.0563659667969,0.5033600926399231,0.050000000745058,0.2311282008886337,291.1214904785156,291.1499938964844,261.7352294921875,260.08282470703125,279.9428100585937,293.27899169921875,291.1224670410156,1.0,0.2350067049264907,0.7911671996116638,0.7911671996116638,1.0,1.0,-1.045157790184021,0.4421333372592926,0.6030244827270508,0.182463064789772,0.0,0.0,0.5458066463470459,41.240272521972656,55.0,11.315936088562012,-11783.1142578125,138.1222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35089111328125,308.0054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17947.96875,18000.0,0.0,0.0,0.2597303092479706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270054340362549,0.5270111560821533,-5.746120223193429e-06,0.0,0.0002635932469274,0.0,0.0,32.766239166259766,0.0,0.0,0.0,0.3786991238594055,4.0,0.0,1.0
484380,293.1439514160156,297.1499938964844,293.1499938964844,0.0751881971955299,-1831.5423583984373,304.1490783691406,0.6939122676849365,0.1278824657201767,0.1163693517446518,293.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4946859180927276,0.050000000745058,0.0488649643957614,293.1942138671875,297.1499938964844,293.1499938964844,0.1673207730054855,-2691.50341796875,304.15484619140625,0.8543583750724792,0.2428130060434341,0.1709322929382324,293.18280029296875,297.1499938964844,293.1499938964844,0.2334173321723938,-4750.9814453125,304.1466064453125,0.938606321811676,0.3176659643650055,0.3019149303436279,293.2795715332031,297.1499938964844,293.1499938964844,0.002123937709257,-806.9330444335938,294.0140075683594,0.4946859180927276,0.050000000745058,0.2317943423986435,291.1265563964844,291.1499938964844,261.71405029296875,260.0639038085937,279.93414306640625,293.2795104980469,291.12701416015625,1.0,0.2399876415729522,0.7908226251602173,0.7908226251602173,1.0,1.0,-1.0439376831054688,0.4416198134422302,0.6023178696632385,0.1819836348295211,0.0,0.0,0.5485468506813049,44.77743148803711,58.0,8.039443016052246,-11778.404296875,144.0922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,307.9528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.78515625,18000.0,0.0,0.0,0.260187417268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319686532020569,0.5319744348526001,-5.779866114608012e-06,0.0,0.0002640571328811,0.0,0.0,33.33911895751953,0.0,0.0,0.0,0.3804885447025299,4.0,0.0,1.0
484440,293.1439514160156,297.1499938964844,293.1499938964844,0.0751881971955299,-1831.5423583984373,304.1490783691406,0.6939122676849365,0.1278824657201767,0.1163693517446518,293.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.4946859180927276,0.050000000745058,0.0488649643957614,293.1942138671875,297.1499938964844,293.1499938964844,0.1673207730054855,-2691.50341796875,304.15484619140625,0.8543583750724792,0.2428130060434341,0.1709322929382324,293.18280029296875,297.1499938964844,293.1499938964844,0.2334173321723938,-4750.9814453125,304.1466064453125,0.938606321811676,0.3176659643650055,0.3019149303436279,293.2795715332031,297.1499938964844,293.1499938964844,0.002123937709257,-806.9330444335938,294.0140075683594,0.4946859180927276,0.050000000745058,0.2317943423986435,291.1265563964844,291.1499938964844,261.71405029296875,260.0639038085937,279.93414306640625,293.2795104980469,291.12701416015625,1.0,0.2399876415729522,0.7908226251602173,0.7908226251602173,1.0,1.0,-1.0439376831054688,0.4416198134422302,0.6023178696632385,0.1819836348295211,0.0,0.0,0.5485468506813049,44.77743148803711,58.0,8.039443016052246,-11778.404296875,144.0922393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462463378906,307.9528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.78515625,18000.0,0.0,0.0,0.260187417268753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319686532020569,0.5319744348526001,-5.779866114608012e-06,0.0,0.0002640571328811,0.0,0.0,33.33911895751953,0.0,0.0,0.0,0.3804885447025299,4.0,0.0,1.0
484500,293.14422607421875,297.1499938964844,293.1499938964844,0.0752484649419784,-1832.6103515625,304.1491394042969,0.6883571147918701,0.1279026120901107,0.1164520904421806,293.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4908594787120819,0.050000000745058,0.0489334687590599,293.1947326660156,297.1499938964844,293.1499938964844,0.166788563132286,-2684.635009765625,304.1549377441406,0.8473010063171387,0.2421479523181915,0.1705175191164016,293.1831359863281,297.1499938964844,293.1499938964844,0.2330279499292373,-4744.2734375,304.1479187011719,0.9296875,0.3171840906143188,0.3014986515045166,293.2797546386719,297.1499938964844,293.1499938964844,0.0021096945274621,-801.4741821289062,293.99237060546875,0.4908594787120819,0.050000000745058,0.2321193069219589,291.1283264160156,291.1499938964844,261.7034912109375,260.054443359375,279.9296875,293.2797241210937,291.1286926269531,1.0,0.2423945367336273,0.7906503677368164,0.7906503677368164,1.0,1.0,-1.0435117483139038,0.4414431750774383,0.6020685434341431,0.1817888170480728,0.0,0.0,0.5498097538948059,46.5050163269043,58.0,6.633923053741455,-11777.9853515625,147.04783630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,307.92901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.626953125,18000.0,0.0,0.0,0.2605285942554474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5343822836875916,0.5343881249427795,-5.795842753286706e-06,0.0,0.0002644034102559,0.0,0.0,33.61774063110352,0.0,0.0,0.0,0.3813430368900299,4.0,0.0,1.0
484560,293.1445007324219,297.1499938964844,293.1499938964844,0.0753113701939582,-1833.733154296875,304.149169921875,0.6831547617912292,0.1279241442680359,0.1165351197123527,293.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4872440099716186,0.050000000745058,0.0490012504160404,293.1952209472656,297.1499938964844,293.1499938964844,0.1662657558917999,-2677.892578125,304.1549987792969,0.8407512307167053,0.2414889484643936,0.1701061874628067,293.1832580566406,297.1499938964844,293.1499938964844,0.2326812446117401,-4738.35107421875,304.14892578125,0.9213191270828248,0.3167420327663421,0.3011305928230285,293.2799072265625,297.1499938964844,293.1499938964844,0.002095540985465,-796.0607299804688,293.9705505371094,0.4872440099716186,0.050000000745058,0.2324408292770385,291.1297302246094,291.1499938964844,261.6929016113281,260.0450439453125,279.9250183105469,293.2798767089844,291.1299743652344,1.0,0.2447545081377029,0.7905511260032654,0.7905511260032654,1.0,1.0,-1.0431431531906128,0.4412980079650879,0.6018450856208801,0.1816164404153823,0.0,0.0,0.5510185360908508,48.21506881713867,46.0,5.206499576568604,-11778.0849609375,149.98521423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534118652344,307.90673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.583984375,18000.0,0.0,0.0,0.260926604270935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5366678833961487,0.5366737246513367,-5.811091341456631e-06,0.0,0.0002648073423188,0.0,0.0,33.88343048095703,0.0,0.0,0.0,0.3821562230587005,4.0,0.0,1.0
484620,293.144775390625,297.1499938964844,293.1499938964844,0.0753343999385833,-1834.0821533203125,304.1494140625,0.6840264201164246,0.1280039995908737,0.1165834814310073,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4877659976482391,0.050000000745058,0.048991322517395,293.1958312988281,297.1499938964844,293.1499938964844,0.1651161313056945,-2663.022216796875,304.1552429199219,0.8401739597320557,0.2402155697345733,0.1691993921995163,293.1829833984375,297.1499938964844,293.1499938964844,0.2319165170192718,-4725.4541015625,304.1505432128906,0.9215196371078492,0.315952718257904,0.3003470301628113,293.280029296875,297.1499938964844,293.1499938964844,0.0020613688975572,-782.9937744140625,293.9274597167969,0.4877659976482391,0.050000000745058,0.232393741607666,291.1327819824219,291.1499938964844,261.6717834472656,260.0263366699219,279.9160461425781,293.280029296875,291.13336181640625,1.0,0.2436443865299224,0.7903527021408081,0.7903527021408081,1.0,1.0,-1.0411045551300049,0.4404389262199402,0.6006656289100647,0.1809663474559784,0.0,0.0,0.5531446933746338,47.93526458740234,34.0,5.769816875457764,-11771.779296875,148.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07623291015625,307.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.09375,18000.0,0.0,0.0,0.2618453800678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408957004547119,0.5409015417098999,-5.839680852659512e-06,0.0,0.0002657397708389,0.0,0.0,34.38005065917969,0.0,0.0,0.0,0.3836625814437866,4.0,0.0,1.0
484680,293.144775390625,297.1499938964844,293.1499938964844,0.0753343999385833,-1834.0821533203125,304.1494140625,0.6840264201164246,0.1280039995908737,0.1165834814310073,293.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4877659976482391,0.050000000745058,0.048991322517395,293.1958312988281,297.1499938964844,293.1499938964844,0.1651161313056945,-2663.022216796875,304.1552429199219,0.8401739597320557,0.2402155697345733,0.1691993921995163,293.1829833984375,297.1499938964844,293.1499938964844,0.2319165170192718,-4725.4541015625,304.1505432128906,0.9215196371078492,0.315952718257904,0.3003470301628113,293.280029296875,297.1499938964844,293.1499938964844,0.0020613688975572,-782.9937744140625,293.9274597167969,0.4877659976482391,0.050000000745058,0.232393741607666,291.1327819824219,291.1499938964844,261.6717834472656,260.0263366699219,279.9160461425781,293.280029296875,291.13336181640625,1.0,0.2436443865299224,0.7903527021408081,0.7903527021408081,1.0,1.0,-1.0411045551300049,0.4404389262199402,0.6006656289100647,0.1809663474559784,0.0,0.0,0.5531446933746338,47.93526458740234,34.0,5.769816875457764,-11771.779296875,148.9454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07623291015625,307.8734436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.09375,18000.0,0.0,0.0,0.2618453800678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5408957004547119,0.5409015417098999,-5.839680852659512e-06,0.0,0.0002657397708389,0.0,0.0,34.38005065917969,0.0,0.0,0.0,0.3836625814437866,4.0,0.0,1.0
484740,293.1446533203125,297.1499938964844,293.1499938964844,0.0752952173352241,-1833.258544921875,304.149658203125,0.6946623921394348,0.1281593590974807,0.1165828630328178,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4948848485946655,0.050000000745058,0.0488615408539772,293.19598388671875,297.1499938964844,293.1499938964844,0.1638866961002349,-2647.0595703125,304.1555480957031,0.8503395318984985,0.2390248775482177,0.1682592779397964,293.1822204589844,297.1499938964844,293.1499938964844,0.231063038110733,-4711.1875,304.1517639160156,0.936203122138977,0.3152705729007721,0.2995510101318359,293.2799987792969,297.1499938964844,293.1499938964844,0.0020223699975758,-768.0148315429688,293.8871154785156,0.4948848485946655,0.050000000745058,0.2317781150341034,291.13873291015625,291.1499938964844,261.65069580078125,260.0077819824219,279.907470703125,293.2799987792969,291.1394958496094,1.0,0.2383737713098526,0.790154218673706,0.790154218673706,1.0,1.0,-1.0381256341934204,0.4391680061817169,0.5989575982093811,0.1800972670316696,0.0,0.0,0.5542663335800171,44.60918045043945,25.0,8.123258590698242,-11756.421875,142.28004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204467773437,307.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3125,18000.0,0.0,0.0,0.2628174722194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436539053916931,0.5436597466468811,-5.860782948730048e-06,0.0,0.0002667263324838,0.0,0.0,34.71842956542969,0.0,0.0,0.0,0.3846735060214996,4.0,0.0,1.0
484800,293.1446533203125,297.1499938964844,293.1499938964844,0.0752952173352241,-1833.258544921875,304.149658203125,0.6946623921394348,0.1281593590974807,0.1165828630328178,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.4948848485946655,0.050000000745058,0.0488615408539772,293.19598388671875,297.1499938964844,293.1499938964844,0.1638866961002349,-2647.0595703125,304.1555480957031,0.8503395318984985,0.2390248775482177,0.1682592779397964,293.1822204589844,297.1499938964844,293.1499938964844,0.231063038110733,-4711.1875,304.1517639160156,0.936203122138977,0.3152705729007721,0.2995510101318359,293.2799987792969,297.1499938964844,293.1499938964844,0.0020223699975758,-768.0148315429688,293.8871154785156,0.4948848485946655,0.050000000745058,0.2317781150341034,291.13873291015625,291.1499938964844,261.65069580078125,260.0077819824219,279.907470703125,293.2799987792969,291.1394958496094,1.0,0.2383737713098526,0.790154218673706,0.790154218673706,1.0,1.0,-1.0381256341934204,0.4391680061817169,0.5989575982093811,0.1800972670316696,0.0,0.0,0.5542663335800171,44.60918045043945,25.0,8.123258590698242,-11756.421875,142.28004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204467773437,307.8511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3125,18000.0,0.0,0.0,0.2628174722194671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436539053916931,0.5436597466468811,-5.860782948730048e-06,0.0,0.0002667263324838,0.0,0.0,34.71842956542969,0.0,0.0,0.0,0.3846735060214996,4.0,0.0,1.0
484860,293.144287109375,297.1499938964844,293.1499938964844,0.0752565339207649,-1832.44580078125,304.1498413085937,0.7116462588310242,0.1283740699291229,0.1165890768170356,293.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5065978765487671,0.050000000745058,0.0486775711178779,293.1957397460937,297.1499938964844,293.1499938964844,0.1626643687486648,-2631.174560546875,304.1557312011719,0.8681680560112,0.237906739115715,0.1673323959112167,293.18115234375,297.1499938964844,293.1499938964844,0.2302088737487793,-4697.01416015625,304.152587890625,0.9594151377677916,0.314669519662857,0.2987833321094513,293.2798156738281,297.1499938964844,293.1499938964844,0.0019814709667116,-752.3035888671875,293.8477478027344,0.5065978765487671,0.050000000745058,0.2309054434299469,291.1453552246094,291.1499938964844,261.6297302246094,259.9894104003906,279.89910888671875,293.27984619140625,291.1461181640625,1.0,0.2310648560523986,0.7899646759033203,0.7899646759033203,1.0,1.0,-1.034830927848816,0.437755137681961,0.5970757603645325,0.1791705638170242,0.0,0.0,0.5544395446777344,39.90753173828125,25.0,8.94469165802002,-11735.0810546875,133.15008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,307.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.2637185454368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446262359619141,0.5446321368217468,-5.870542736374773e-06,0.0,0.0002676408039405,0.0,0.0,34.84964370727539,0.0,0.0,0.0,0.3850592970848083,4.0,0.0,1.0
484920,293.144287109375,297.1499938964844,293.1499938964844,0.0752565339207649,-1832.44580078125,304.1498413085937,0.7116462588310242,0.1283740699291229,0.1165890768170356,293.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5065978765487671,0.050000000745058,0.0486775711178779,293.1957397460937,297.1499938964844,293.1499938964844,0.1626643687486648,-2631.174560546875,304.1557312011719,0.8681680560112,0.237906739115715,0.1673323959112167,293.18115234375,297.1499938964844,293.1499938964844,0.2302088737487793,-4697.01416015625,304.152587890625,0.9594151377677916,0.314669519662857,0.2987833321094513,293.2798156738281,297.1499938964844,293.1499938964844,0.0019814709667116,-752.3035888671875,293.8477478027344,0.5065978765487671,0.050000000745058,0.2309054434299469,291.1453552246094,291.1499938964844,261.6297302246094,259.9894104003906,279.89910888671875,293.27984619140625,291.1461181640625,1.0,0.2310648560523986,0.7899646759033203,0.7899646759033203,1.0,1.0,-1.034830927848816,0.437755137681961,0.5970757603645325,0.1791705638170242,0.0,0.0,0.5544395446777344,39.90753173828125,25.0,8.94469165802002,-11735.0810546875,133.15008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,307.8389587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.2637185454368591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5446262359619141,0.5446321368217468,-5.870542736374773e-06,0.0,0.0002676408039405,0.0,0.0,34.84964370727539,0.0,0.0,0.0,0.3850592970848083,4.0,0.0,1.0
484980,293.143798828125,297.1499938964844,293.1499938964844,0.0752859562635421,-1832.906982421875,304.1498413085937,0.7254129648208618,0.1286122053861618,0.1166682839393615,293.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5175295472145081,0.050000000745058,0.0485379099845886,293.1953125,297.1499938964844,293.1499938964844,0.1615390181541443,-2616.569091796875,304.1557006835937,0.8842132687568665,0.2368326336145401,0.1664751321077346,293.17999267578125,297.1499938964844,293.1499938964844,0.2294574081897735,-4684.64697265625,304.1529846191406,0.9775269031524658,0.3141182959079742,0.2981153726577759,293.279541015625,297.1499938964844,293.1499938964844,0.0019428248051553,-737.4833984375,293.8080444335937,0.5175295472145081,0.050000000745058,0.2302429378032684,291.1510314941406,291.1499938964844,261.60888671875,259.97125244140625,279.8907470703125,293.2795715332031,291.15155029296875,1.0,0.2255903333425521,0.7897751331329346,0.7897751331329346,1.0,1.0,-1.0321321487426758,0.4365940690040588,0.5955380797386169,0.1784110218286514,0.0,0.0,0.5539005398750305,36.33581161499024,25.0,7.422080993652344,-11715.2158203125,126.20451354980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,307.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.353515625,18000.0,0.0,0.0,0.2644601464271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544090986251831,0.5440968871116638,-5.869777851330582e-06,0.0,0.0002683934289962,0.0,0.0,34.800106048583984,0.0,0.0,0.0,0.3849043846130371,4.0,0.0,1.0
485040,293.143798828125,297.1499938964844,293.1499938964844,0.0752859562635421,-1832.906982421875,304.1498413085937,0.7254129648208618,0.1286122053861618,0.1166682839393615,293.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5175295472145081,0.050000000745058,0.0485379099845886,293.1953125,297.1499938964844,293.1499938964844,0.1615390181541443,-2616.569091796875,304.1557006835937,0.8842132687568665,0.2368326336145401,0.1664751321077346,293.17999267578125,297.1499938964844,293.1499938964844,0.2294574081897735,-4684.64697265625,304.1529846191406,0.9775269031524658,0.3141182959079742,0.2981153726577759,293.279541015625,297.1499938964844,293.1499938964844,0.0019428248051553,-737.4833984375,293.8080444335937,0.5175295472145081,0.050000000745058,0.2302429378032684,291.1510314941406,291.1499938964844,261.60888671875,259.97125244140625,279.8907470703125,293.2795715332031,291.15155029296875,1.0,0.2255903333425521,0.7897751331329346,0.7897751331329346,1.0,1.0,-1.0321321487426758,0.4365940690040588,0.5955380797386169,0.1784110218286514,0.0,0.0,0.5539005398750305,36.33581161499024,25.0,7.422080993652344,-11715.2158203125,126.20451354980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,307.8353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.353515625,18000.0,0.0,0.0,0.2644601464271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544090986251831,0.5440968871116638,-5.869777851330582e-06,0.0,0.0002683934289962,0.0,0.0,34.800106048583984,0.0,0.0,0.0,0.3849043846130371,4.0,0.0,1.0
485100,293.14361572265625,297.1499938964844,293.1499938964844,0.0753190070390701,-1833.486083984375,304.1498107910156,0.7311933040618896,0.1287300437688827,0.1167226508259773,293.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5224519371986389,0.050000000745058,0.0484832003712654,293.1950988769531,297.1499938964844,293.1499938964844,0.1610100120306015,-2609.712646484375,304.1556091308594,0.8911408185958862,0.2363034933805465,0.1660643070936203,293.1794128417969,297.1499938964844,293.1499938964844,0.2291209995746612,-4679.14599609375,304.1530456542969,0.9845229387283324,0.3138527274131775,0.2978076636791229,293.27935791015625,297.1499938964844,293.1499938964844,0.0019243573769927,-730.423095703125,293.7876281738281,0.5224519371986389,0.050000000745058,0.2299834340810775,291.15301513671875,291.1499938964844,261.5985107421875,259.9622802734375,279.8866271972656,293.2793884277344,291.1534118652344,1.0,0.2233439236879348,0.7896803617477417,0.7896803617477417,1.0,1.0,-1.0309576988220217,0.4360859990119934,0.5948716998100281,0.1780841052532196,0.0,0.0,0.5535008311271667,34.935306549072266,25.0,6.251005172729492,-11706.595703125,123.46279907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852905273437,307.8372497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.2647563219070434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5434786081314087,0.5434844493865967,-5.8665996220952366e-06,0.0,0.0002686940133571,0.0,0.0,34.73212814331055,0.0,0.0,0.0,0.3846985697746277,4.0,0.0,1.0
485160,293.1434326171875,297.1499938964844,293.1499938964844,0.0753593370318412,-1834.2027587890625,304.1497802734375,0.7365127801895142,0.1288470029830932,0.1167830824851989,293.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.527055025100708,0.050000000745058,0.0484358258545398,293.1948547363281,297.1499938964844,293.1499938964844,0.1604961454868316,-2603.053466796875,304.155517578125,0.8974471688270569,0.2357789427042007,0.1656621843576431,293.1788330078125,297.1499938964844,293.1499938964844,0.2288019806146621,-4673.943359375,304.153076171875,0.9904771447181702,0.313592791557312,0.297512799501419,293.2791748046875,297.1499938964844,293.1499938964844,0.0019063104409724,-723.5313720703125,293.7670288085937,0.527055025100708,0.050000000745058,0.2297586947679519,291.1546325683594,291.1499938964844,261.5881652832031,259.953369140625,279.88250732421875,293.2792053222656,291.1549987792969,1.0,0.2213688492774963,0.7895951271057129,0.7895951271057129,1.0,1.0,-1.0298670530319214,0.4356131553649902,0.5942538380622864,0.1777844578027725,0.0,0.0,0.5530257225036621,33.72157669067383,25.0,5.2691650390625,-11698.892578125,121.07430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931640625,307.8414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.048828125,18000.0,0.0,0.0,0.2649994492530823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427179932594299,0.5427238941192627,-5.862255420652218e-06,0.0,0.0002689407556317,0.0,0.0,34.6458625793457,0.0,0.0,0.0,0.384436547756195,4.0,0.0,1.0
485220,293.1430969238281,297.1499938964844,293.1499938964844,0.0754579156637191,-1835.9713134765625,304.1496887207031,0.7458286881446838,0.1290799081325531,0.1169204786419868,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5351307392120361,0.050000000745058,0.0483601838350296,293.1943664550781,297.1499938964844,293.1499938964844,0.1595060527324676,-2590.21875,304.15533447265625,0.9082489609718324,0.2347438931465149,0.1648816168308258,293.1775817871094,297.1499938964844,293.1499938964844,0.227897360920906,-4658.89306640625,304.15362548828125,0.9990000128746032,0.3131138980388641,0.2965896129608154,293.2787475585937,297.1499938964844,293.1499938964844,0.001871291664429,-710.17236328125,293.72564697265625,0.5351307392120361,0.050000000745058,0.2293998897075653,291.1573486328125,291.1499938964844,261.5676574707031,259.93572998046875,279.8745422363281,293.2787780761719,291.1576538085937,1.0,0.2180898487567901,0.7894246578216553,0.7894246578216553,1.0,1.0,-1.0274916887283323,0.4345754981040954,0.5929162502288818,0.177161306142807,0.0,0.0,0.5518613457679749,31.776241302490234,25.0,4.096519947052002,-11682.7451171875,117.10670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01885986328125,307.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.896484375,18000.0,0.0,0.0,0.265321135520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407834649085999,0.5407893061637878,-5.850661182194017e-06,0.0,0.000269267213298,0.0,0.0,34.424354553222656,0.0,0.0,0.0,0.3837628364562988,4.0,0.0,1.0
485280,293.1430969238281,297.1499938964844,293.1499938964844,0.0754579156637191,-1835.9713134765625,304.1496887207031,0.7458286881446838,0.1290799081325531,0.1169204786419868,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5351307392120361,0.050000000745058,0.0483601838350296,293.1943664550781,297.1499938964844,293.1499938964844,0.1595060527324676,-2590.21875,304.15533447265625,0.9082489609718324,0.2347438931465149,0.1648816168308258,293.1775817871094,297.1499938964844,293.1499938964844,0.227897360920906,-4658.89306640625,304.15362548828125,0.9990000128746032,0.3131138980388641,0.2965896129608154,293.2787475585937,297.1499938964844,293.1499938964844,0.001871291664429,-710.17236328125,293.72564697265625,0.5351307392120361,0.050000000745058,0.2293998897075653,291.1573486328125,291.1499938964844,261.5676574707031,259.93572998046875,279.8745422363281,293.2787780761719,291.1576538085937,1.0,0.2180898487567901,0.7894246578216553,0.7894246578216553,1.0,1.0,-1.0274916887283323,0.4345754981040954,0.5929162502288818,0.177161306142807,0.0,0.0,0.5518613457679749,31.776241302490234,25.0,4.096519947052002,-11682.7451171875,117.10670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01885986328125,307.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.896484375,18000.0,0.0,0.0,0.265321135520935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407834649085999,0.5407893061637878,-5.850661182194017e-06,0.0,0.000269267213298,0.0,0.0,34.424354553222656,0.0,0.0,0.0,0.3837628364562988,4.0,0.0,1.0
485340,293.1427917480469,297.1499938964844,293.1499938964844,0.0755405649542808,-1837.3505859375,304.149658203125,0.7516674995422363,0.1293167918920517,0.1170935034751892,293.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5400189161300659,0.050000000745058,0.0483183674514293,293.1938171386719,297.1499938964844,293.1499938964844,0.1584748923778534,-2576.72216796875,304.1552734375,0.9145190119743348,0.233731523156166,0.1641421318054199,293.1713562011719,297.1499938964844,293.1499938964844,0.2224186658859253,-4566.0107421875,304.1614685058594,0.9990000128746032,0.3136629164218902,0.2906094491481781,293.2781677246094,297.1499938964844,293.1499938964844,0.0018383584683761,-697.4320678710938,293.68963623046875,0.5400189161300659,0.050000000745058,0.229201540350914,291.16607666015625,291.1499938964844,261.5473327636719,259.9184265136719,279.8684387207031,293.2782287597656,291.1679077148437,1.0,0.2153643071651458,0.7892542481422424,0.7892542481422424,1.0,1.0,-1.0195746421813965,0.4311394691467285,0.588435173034668,0.1751861125230789,0.0,0.0,0.5492905974388123,30.618791580200195,25.0,14.285649299621582,-11627.5966796875,113.23390197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614624023437,307.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.76953125,18000.0,0.0,0.0,0.2653413414955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374090075492859,0.5374147891998291,-5.832458100485383e-06,0.0,0.0002692877314984,0.0,0.0,34.049842834472656,0.0,0.0,0.0,0.3825893700122833,4.0,0.0,1.0
485400,293.1427917480469,297.1499938964844,293.1499938964844,0.0755405649542808,-1837.3505859375,304.149658203125,0.7516674995422363,0.1293167918920517,0.1170935034751892,293.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5400189161300659,0.050000000745058,0.0483183674514293,293.1938171386719,297.1499938964844,293.1499938964844,0.1584748923778534,-2576.72216796875,304.1552734375,0.9145190119743348,0.233731523156166,0.1641421318054199,293.1713562011719,297.1499938964844,293.1499938964844,0.2224186658859253,-4566.0107421875,304.1614685058594,0.9990000128746032,0.3136629164218902,0.2906094491481781,293.2781677246094,297.1499938964844,293.1499938964844,0.0018383584683761,-697.4320678710938,293.68963623046875,0.5400189161300659,0.050000000745058,0.229201540350914,291.16607666015625,291.1499938964844,261.5473327636719,259.9184265136719,279.8684387207031,293.2782287597656,291.1679077148437,1.0,0.2153643071651458,0.7892542481422424,0.7892542481422424,1.0,1.0,-1.0195746421813965,0.4311394691467285,0.588435173034668,0.1751861125230789,0.0,0.0,0.5492905974388123,30.618791580200195,25.0,14.285649299621582,-11627.5966796875,113.23390197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614624023437,307.89111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.76953125,18000.0,0.0,0.0,0.2653413414955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374090075492859,0.5374147891998291,-5.832458100485383e-06,0.0,0.0002692877314984,0.0,0.0,34.049842834472656,0.0,0.0,0.0,0.3825893700122833,4.0,0.0,1.0
485460,293.1425476074219,297.1499938964844,293.1499938964844,0.0756090432405471,-1838.431396484375,304.149658203125,0.7565287351608276,0.1295524090528488,0.117273710668087,293.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5439902544021606,0.050000000745058,0.0482862815260887,293.1932678222656,297.1499938964844,293.1499938964844,0.157426044344902,-2562.93798828125,304.1552734375,0.9194196462631226,0.2327327877283096,0.1634193658828735,293.1593017578125,297.1499938964844,293.1499938964844,0.2170786410570144,-4478.62841796875,304.1664123535156,0.9990000128746032,0.3155599534511566,0.2853216528892517,293.2774353027344,297.1499938964844,293.1499938964844,0.0018051431979984,-684.52001953125,293.6575927734375,0.5439902544021606,0.050000000745058,0.2290493249893188,291.17877197265625,291.1499938964844,261.5272827148437,259.9014587402344,279.86212158203125,293.2774963378906,291.17974853515625,1.0,0.2130703777074813,0.7891120314598083,0.7891120314598083,1.0,1.0,-1.0121023654937744,0.4278952777385711,0.5842070579528809,0.1733464151620865,0.0,0.0,0.5445234775543213,29.71417236328125,25.0,14.09861183166504,-11553.53125,110.00267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,307.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.26171875,18000.0,0.0,0.0,0.2649116218090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298334360122681,0.529839277267456,-5.790698196506128e-06,0.0,0.000268851610599,0.0,0.0,33.21369171142578,0.0,0.0,0.0,0.380016416311264,4.0,0.0,1.0
485520,293.1425476074219,297.1499938964844,293.1499938964844,0.0756090432405471,-1838.431396484375,304.149658203125,0.7565287351608276,0.1295524090528488,0.117273710668087,293.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777038574219,0.5439902544021606,0.050000000745058,0.0482862815260887,293.1932678222656,297.1499938964844,293.1499938964844,0.157426044344902,-2562.93798828125,304.1552734375,0.9194196462631226,0.2327327877283096,0.1634193658828735,293.1593017578125,297.1499938964844,293.1499938964844,0.2170786410570144,-4478.62841796875,304.1664123535156,0.9990000128746032,0.3155599534511566,0.2853216528892517,293.2774353027344,297.1499938964844,293.1499938964844,0.0018051431979984,-684.52001953125,293.6575927734375,0.5439902544021606,0.050000000745058,0.2290493249893188,291.17877197265625,291.1499938964844,261.5272827148437,259.9014587402344,279.86212158203125,293.2774963378906,291.17974853515625,1.0,0.2130703777074813,0.7891120314598083,0.7891120314598083,1.0,1.0,-1.0121023654937744,0.4278952777385711,0.5842070579528809,0.1733464151620865,0.0,0.0,0.5445234775543213,29.71417236328125,25.0,14.09861183166504,-11553.53125,110.00267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,307.9171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.26171875,18000.0,0.0,0.0,0.2649116218090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5298334360122681,0.529839277267456,-5.790698196506128e-06,0.0,0.000268851610599,0.0,0.0,33.21369171142578,0.0,0.0,0.0,0.380016416311264,4.0,0.0,1.0
485580,293.1422424316406,297.1499938964844,293.1499938964844,0.0757406875491142,-1840.77734375,304.1495361328125,0.7608914971351624,0.1298010051250457,0.1174677684903144,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5474632978439331,0.050000000745058,0.04825946316123,293.1926574707031,297.1499938964844,293.1499938964844,0.1565049141645431,-2550.924072265625,304.155029296875,0.9235542416572572,0.2317594140768051,0.1627162843942642,293.1455993652344,297.1499938964844,293.1499938964844,0.2127429842948913,-4406.916015625,304.1681213378906,0.9990000128746032,0.3180998563766479,0.2808213531970978,293.2763671875,297.1499938964844,293.1499938964844,0.0017736133886501,-672.4454345703125,293.6205444335937,0.5474632978439331,0.050000000745058,0.2289221137762069,291.18389892578125,291.1499938964844,261.5074768066406,259.8848571777344,279.8554382324219,293.2764587402344,291.1841735839844,1.0,0.2111456990242004,0.7889697551727295,0.7889697551727295,1.0,1.0,-1.0059046745300293,0.4252034723758697,0.5807011723518372,0.1718249320983886,0.0,0.0,0.5396023392677307,28.95916748046875,25.0,7.3217034339904785,-11484.109375,107.32335662841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,307.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.734375,18000.0,0.0,0.0,0.2639991343021393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210465788841248,0.5210523009300232,-5.736651473853272e-06,0.0,0.0002679255558177,0.0,0.0,32.232818603515625,0.0,0.0,0.0,0.3769822716712951,4.0,0.0,1.0
485640,293.1422424316406,297.1499938964844,293.1499938964844,0.0757406875491142,-1840.77734375,304.1495361328125,0.7608914971351624,0.1298010051250457,0.1174677684903144,293.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.5474632978439331,0.050000000745058,0.04825946316123,293.1926574707031,297.1499938964844,293.1499938964844,0.1565049141645431,-2550.924072265625,304.155029296875,0.9235542416572572,0.2317594140768051,0.1627162843942642,293.1455993652344,297.1499938964844,293.1499938964844,0.2127429842948913,-4406.916015625,304.1681213378906,0.9990000128746032,0.3180998563766479,0.2808213531970978,293.2763671875,297.1499938964844,293.1499938964844,0.0017736133886501,-672.4454345703125,293.6205444335937,0.5474632978439331,0.050000000745058,0.2289221137762069,291.18389892578125,291.1499938964844,261.5074768066406,259.8848571777344,279.8554382324219,293.2764587402344,291.1841735839844,1.0,0.2111456990242004,0.7889697551727295,0.7889697551727295,1.0,1.0,-1.0059046745300293,0.4252034723758697,0.5807011723518372,0.1718249320983886,0.0,0.0,0.5396023392677307,28.95916748046875,25.0,7.3217034339904785,-11484.109375,107.32335662841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,307.9451599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.734375,18000.0,0.0,0.0,0.2639991343021393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210465788841248,0.5210523009300232,-5.736651473853272e-06,0.0,0.0002679255558177,0.0,0.0,32.232818603515625,0.0,0.0,0.0,0.3769822716712951,4.0,0.0,1.0
485700,293.1420593261719,297.1499938964844,293.1499938964844,0.0758248567581176,-1842.3101806640625,304.14947509765625,0.7628847360610962,0.1299323886632919,0.117572546005249,293.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.549009382724762,0.050000000745058,0.0482478663325309,293.1923217773437,297.1499938964844,293.1499938964844,0.1560791283845901,-2545.390625,304.1549072265625,0.925324320793152,0.2312840819358825,0.1623738259077072,293.1387939453125,297.1499938964844,293.1499938964844,0.2108504474163055,-4375.7041015625,304.1682434082031,0.9990000128746032,0.3194936215877533,0.2788447141647339,293.2757568359375,297.1499938964844,293.1499938964844,0.0017582294531166,-666.5960693359375,293.6010437011719,0.549009382724762,0.050000000745058,0.2288671135902404,291.1846923828125,291.1499938964844,261.4976806640625,259.876708984375,279.8520202636719,293.2758483886719,291.18475341796875,1.0,0.2103019803762436,0.7888986468315125,0.7888986468315125,1.0,1.0,-1.003166913986206,0.4240126609802246,0.5791542530059814,0.1711575984954834,0.0,0.0,0.537203311920166,28.63232421875,25.0,4.201682090759277,-11452.6474609375,106.1604461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,307.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.232421875,18000.0,0.0,0.0,0.2633774578571319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516703724861145,0.5167094469070435,-5.709375727747101e-06,0.0,0.0002672946429811,0.0,0.0,31.751819610595703,0.0,0.0,0.0,0.3754770159721374,4.0,0.0,1.0
485760,293.1418762207031,297.1499938964844,293.1499938964844,0.0759196355938911,-1844.0498046875,304.1494140625,0.7647665143013,0.1300686001777649,0.1176825910806655,293.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5504418015480042,0.050000000745058,0.0482373088598251,293.1919860839844,297.1499938964844,293.1499938964844,0.1556728780269622,-2540.121337890625,304.1547546386719,0.9269165396690368,0.2308162003755569,0.1620372831821441,293.1321716308594,297.1499938964844,293.1499938964844,0.2091145366430282,-4347.1162109375,304.1680908203125,0.9990000128746032,0.3209336400032043,0.2770228385925293,293.27508544921875,297.1499938964844,293.1499938964844,0.0017432806780561,-660.9335327148438,293.5810546875,0.5504418015480042,0.050000000745058,0.2288170158863067,291.1846008300781,291.1499938964844,261.48797607421875,259.86865234375,279.8485107421875,293.2751770019531,291.1844482421875,1.0,0.2095262706279754,0.7888491153717041,0.7888491153717041,1.0,1.0,-1.0006355047225952,0.4229123592376709,0.5777230858802795,0.1705456525087356,0.0,0.0,0.5349012017250061,28.334278106689453,25.0,1.3804413080215454,-11423.2333984375,105.09725189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30194091796875,307.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.208984375,18000.0,0.0,0.0,0.2626625299453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124943852424622,0.5125000476837158,-5.682835308107315e-06,0.0,0.0002665690844878,0.0,0.0,31.289203643798828,0.0,0.0,0.0,0.3740198612213135,4.0,0.0,1.0
485820,293.1414794921875,297.1499938964844,293.1499938964844,0.0761373192071914,-1848.0736083984373,304.14923095703125,0.7682191133499146,0.1303550004959106,0.1179180890321731,293.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5529906749725342,0.050000000745058,0.0482189282774925,293.1912536621094,297.1499938964844,293.1499938964844,0.1549114882946014,-2530.268798828125,304.1544494628906,0.9296080470085144,0.2299019247293472,0.1613815426826477,293.11981201171875,297.1499938964844,293.1499938964844,0.2060641050338745,-4296.9677734375,304.1671142578125,0.9990000128746032,0.3238990306854248,0.2737949192523956,293.2735900878906,297.1499938964844,293.1499938964844,0.0017142262076959,-649.97900390625,293.5400085449219,0.5529906749725342,0.050000000745058,0.2287298291921615,291.1822509765625,291.1499938964844,261.46881103515625,259.8528747558594,279.8414306640625,293.273681640625,291.1817932128906,1.0,0.2081579864025116,0.7887499928474426,0.7887499928474426,1.0,1.0,-0.996129870414734,0.4209507405757904,0.5751791000366211,0.1694661676883697,0.0,0.0,0.5307353138923645,27.81469345092773,28.0,-3.035048723220825,-11370.7841796875,103.23514556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893737792969,308.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.46875,18000.0,0.0,0.0,0.2610015273094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047768950462341,0.5047825574874878,-5.63389357921551e-06,0.0,0.0002648833615239,0.0,0.0,30.450136184692383,0.0,0.0,0.0,0.3713524043560028,4.0,0.0,1.0
485880,293.1414794921875,297.1499938964844,293.1499938964844,0.0761373192071914,-1848.0736083984373,304.14923095703125,0.7682191133499146,0.1303550004959106,0.1179180890321731,293.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.5529906749725342,0.050000000745058,0.0482189282774925,293.1912536621094,297.1499938964844,293.1499938964844,0.1549114882946014,-2530.268798828125,304.1544494628906,0.9296080470085144,0.2299019247293472,0.1613815426826477,293.11981201171875,297.1499938964844,293.1499938964844,0.2060641050338745,-4296.9677734375,304.1671142578125,0.9990000128746032,0.3238990306854248,0.2737949192523956,293.2735900878906,297.1499938964844,293.1499938964844,0.0017142262076959,-649.97900390625,293.5400085449219,0.5529906749725342,0.050000000745058,0.2287298291921615,291.1822509765625,291.1499938964844,261.46881103515625,259.8528747558594,279.8414306640625,293.273681640625,291.1817932128906,1.0,0.2081579864025116,0.7887499928474426,0.7887499928474426,1.0,1.0,-0.996129870414734,0.4209507405757904,0.5751791000366211,0.1694661676883697,0.0,0.0,0.5307353138923645,27.81469345092773,28.0,-3.035048723220825,-11370.7841796875,103.23514556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3893737792969,308.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.46875,18000.0,0.0,0.0,0.2610015273094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047768950462341,0.5047825574874878,-5.63389357921551e-06,0.0,0.0002648833615239,0.0,0.0,30.450136184692383,0.0,0.0,0.0,0.3713524043560028,4.0,0.0,1.0
485940,293.14111328125,297.1499938964844,293.1499938964844,0.0764144510030746,-1853.260498046875,304.1490173339844,0.7686994075775146,0.130649447441101,0.1181821972131729,293.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5529079437255859,0.050000000745058,0.0482195205986499,293.1905212402344,297.1499938964844,293.1499938964844,0.1542537808418274,-2521.836181640625,304.154052734375,0.928065538406372,0.2290060073137283,0.16075499355793,293.1107482910156,297.1499938964844,293.1499938964844,0.2060848027467727,-4299.10107421875,304.1612548828125,0.9990000128746032,0.326511025428772,0.273899495601654,293.2720031738281,297.1499938964844,293.1499938964844,0.0016862323973327,-639.5441284179688,293.4958190917969,0.5529079437255859,0.050000000745058,0.2287326604127884,291.1752319335937,291.1499938964844,261.45001220703125,259.8375549316406,279.8333740234375,293.2721252441406,291.1736145019531,1.0,0.2082676738500595,0.7886508703231812,0.7886508703231812,1.0,1.0,-0.9958224296569824,0.4207984805107116,0.575023889541626,0.1694080978631973,0.0,0.0,0.527729868888855,27.82646942138672,31.0,-11.986748695373535,-11349.5068359375,103.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,308.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.64453125,18000.0,0.0,0.0,0.2591603100299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985669255256653,0.4985725283622741,-5.593163223238662e-06,0.0,0.0002630147791933,0.0,0.0,29.77860641479492,0.0,0.0,0.0,0.3692062497138977,4.0,0.0,1.0
486000,293.14111328125,297.1499938964844,293.1499938964844,0.0764144510030746,-1853.260498046875,304.1490173339844,0.7686994075775146,0.130649447441101,0.1181821972131729,293.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5529079437255859,0.050000000745058,0.0482195205986499,293.1905212402344,297.1499938964844,293.1499938964844,0.1542537808418274,-2521.836181640625,304.154052734375,0.928065538406372,0.2290060073137283,0.16075499355793,293.1107482910156,297.1499938964844,293.1499938964844,0.2060848027467727,-4299.10107421875,304.1612548828125,0.9990000128746032,0.326511025428772,0.273899495601654,293.2720031738281,297.1499938964844,293.1499938964844,0.0016862323973327,-639.5441284179688,293.4958190917969,0.5529079437255859,0.050000000745058,0.2287326604127884,291.1752319335937,291.1499938964844,261.45001220703125,259.8375549316406,279.8333740234375,293.2721252441406,291.1736145019531,1.0,0.2082676738500595,0.7886508703231812,0.7886508703231812,1.0,1.0,-0.9958224296569824,0.4207984805107116,0.575023889541626,0.1694080978631973,0.0,0.0,0.527729868888855,27.82646942138672,31.0,-11.986748695373535,-11349.5068359375,103.1888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,308.023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18047.64453125,18000.0,0.0,0.0,0.2591603100299835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985669255256653,0.4985725283622741,-5.593163223238662e-06,0.0,0.0002630147791933,0.0,0.0,29.77860641479492,0.0,0.0,0.0,0.3692062497138977,4.0,0.0,1.0
