time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486060,293.1407470703125,297.1499938964844,293.1499938964844,0.0767700597643852,-1860.0130615234373,304.1487731933594,0.7663957476615906,0.1309459060430526,0.1184655278921127,293.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.550387978553772,0.050000000745058,0.0482377186417579,293.1897888183594,297.1499938964844,293.1499938964844,0.1537428200244903,-2515.442138671875,304.153564453125,0.9226139187812804,0.2281235158443451,0.1601511985063552,293.1088562011719,297.1499938964844,293.1499938964844,0.2090989500284195,-4351.7236328125,304.1524353027344,0.9990000128746032,0.3279029726982116,0.2770911753177643,293.27056884765625,297.1499938964844,293.1499938964844,0.001659749308601,-629.8824462890625,293.44439697265625,0.550387978553772,0.050000000745058,0.2288189530372619,291.1591491699219,291.1499938964844,261.4316711425781,259.8228759765625,279.8248291015625,293.2706604003906,291.15692138671875,1.0,0.2095901668071746,0.7885255813598633,0.7885255813598633,1.0,1.0,-0.9993927478790284,0.4223069250583648,0.5770857930183411,0.1703116595745086,0.0,0.0,0.5275346636772156,28.33136940002441,34.0,-21.36889266967773,-11371.509765625,104.8212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037536621094,308.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.826171875,18000.0,0.0,0.0,0.2574011385440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496449738740921,0.4964553117752075,-5.572667305386858e-06,0.0,0.0002612294338177,0.0,0.0,29.52192497253418,0.0,0.0,0.0,0.3683989644050598,4.0,0.0,1.0
486120,293.1407470703125,297.1499938964844,293.1499938964844,0.0767700597643852,-1860.0130615234373,304.1487731933594,0.7663957476615906,0.1309459060430526,0.1184655278921127,293.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.550387978553772,0.050000000745058,0.0482377186417579,293.1897888183594,297.1499938964844,293.1499938964844,0.1537428200244903,-2515.442138671875,304.153564453125,0.9226139187812804,0.2281235158443451,0.1601511985063552,293.1088562011719,297.1499938964844,293.1499938964844,0.2090989500284195,-4351.7236328125,304.1524353027344,0.9990000128746032,0.3279029726982116,0.2770911753177643,293.27056884765625,297.1499938964844,293.1499938964844,0.001659749308601,-629.8824462890625,293.44439697265625,0.550387978553772,0.050000000745058,0.2288189530372619,291.1591491699219,291.1499938964844,261.4316711425781,259.8228759765625,279.8248291015625,293.2706604003906,291.15692138671875,1.0,0.2095901668071746,0.7885255813598633,0.7885255813598633,1.0,1.0,-0.9993927478790284,0.4223069250583648,0.5770857930183411,0.1703116595745086,0.0,0.0,0.5275346636772156,28.33136940002441,34.0,-21.36889266967773,-11371.509765625,104.8212432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5037536621094,308.02978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.826171875,18000.0,0.0,0.0,0.2574011385440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496449738740921,0.4964553117752075,-5.572667305386858e-06,0.0,0.0002612294338177,0.0,0.0,29.52192497253418,0.0,0.0,0.0,0.3683989644050598,4.0,0.0,1.0
486180,293.1404724121094,297.1499938964844,293.1499938964844,0.0771536603569984,-1867.3134765625,304.1485290527344,0.7619516849517822,0.1312366276979446,0.1187598705291748,293.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5459898710250854,0.050000000745058,0.0482707321643829,293.18914794921875,297.1499938964844,293.1499938964844,0.1532866805791854,-2509.77880859375,304.15313720703125,0.914254665374756,0.2272466123104095,0.1595638692378997,293.1146850585937,297.1499938964844,293.1499938964844,0.214461475610733,-4443.2236328125,304.1427001953125,0.9990000128746032,0.3277799189090729,0.2827187478542328,293.2694091796875,297.1499938964844,293.1499938964844,0.0016337875276803,-620.4634399414062,293.3902282714844,0.5459898710250854,0.050000000745058,0.2289755642414093,291.1403503417969,291.1499938964844,261.4139099121094,259.8089294433594,279.8159484863281,293.2695007324219,291.1380310058594,1.0,0.2119243443012237,0.7884002923965454,0.7884002923965454,1.0,1.0,-1.0060220956802368,0.4251317381858825,0.580890417098999,0.1719720065593719,0.0,0.0,0.5300694704055786,29.249267578125,25.0,-25.53767776489257,-11433.2529296875,107.84639739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,308.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.615234375,18000.0,0.0,0.0,0.2560162246227264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991185665130615,0.4991241693496704,-5.579946446232498e-06,0.0,0.0002598239225335,0.0,0.0,29.761737823486328,0.0,0.0,0.0,0.3691967129707336,4.0,0.0,1.0
486240,293.1404724121094,297.1499938964844,293.1499938964844,0.0771536603569984,-1867.3134765625,304.1485290527344,0.7619516849517822,0.1312366276979446,0.1187598705291748,293.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5459898710250854,0.050000000745058,0.0482707321643829,293.18914794921875,297.1499938964844,293.1499938964844,0.1532866805791854,-2509.77880859375,304.15313720703125,0.914254665374756,0.2272466123104095,0.1595638692378997,293.1146850585937,297.1499938964844,293.1499938964844,0.214461475610733,-4443.2236328125,304.1427001953125,0.9990000128746032,0.3277799189090729,0.2827187478542328,293.2694091796875,297.1499938964844,293.1499938964844,0.0016337875276803,-620.4634399414062,293.3902282714844,0.5459898710250854,0.050000000745058,0.2289755642414093,291.1403503417969,291.1499938964844,261.4139099121094,259.8089294433594,279.8159484863281,293.2695007324219,291.1380310058594,1.0,0.2119243443012237,0.7884002923965454,0.7884002923965454,1.0,1.0,-1.0060220956802368,0.4251317381858825,0.580890417098999,0.1719720065593719,0.0,0.0,0.5300694704055786,29.249267578125,25.0,-25.53767776489257,-11433.2529296875,107.84639739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5,308.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.615234375,18000.0,0.0,0.0,0.2560162246227264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991185665130615,0.4991241693496704,-5.579946446232498e-06,0.0,0.0002598239225335,0.0,0.0,29.761737823486328,0.0,0.0,0.0,0.3691967129707336,4.0,0.0,1.0
486300,293.14031982421875,297.1499938964844,293.1499938964844,0.0773215815424919,-1870.500244140625,304.14849853515625,0.7625852823257446,0.1313884258270263,0.1188895478844642,293.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5463011264801025,0.050000000745058,0.0482683293521404,293.1888122558594,297.1499938964844,293.1499938964844,0.1530286073684692,-2506.51513671875,304.1530456542969,0.914085566997528,0.2268179655075073,0.1592593789100647,293.1187438964844,297.1499938964844,293.1499938964844,0.2143192291259765,-4440.392578125,304.1443786621094,0.9990000128746032,0.3274278044700622,0.2823166847229004,293.2689819335937,297.1499938964844,293.1499938964844,0.0016205545980483,-615.6204833984375,293.3637084960937,0.5463011264801025,0.050000000745058,0.2289641797542572,291.1318664550781,291.1499938964844,261.4052124023437,259.8022155761719,279.81298828125,293.26904296875,291.1307067871094,1.0,0.2114469707012176,0.7883376479148865,0.7883376479148865,1.0,1.0,-1.0053178071975708,0.4247967302799225,0.5805210471153259,0.1718616783618927,0.0,0.0,0.5321477055549622,29.181509017944336,25.0,-19.620153427124023,-11446.2041015625,107.57372283935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,308.0304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.6875,18000.0,0.0,0.0,0.2555261552333832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502133846282959,0.5021394491195679,-5.5939976846275385e-06,0.0,0.000259326538071,0.0,0.0,30.0605583190918,0.0,0.0,0.0,0.3701684176921844,4.0,0.0,1.0
486360,293.14013671875,297.1499938964844,293.1499938964844,0.0774162858724594,-1872.197265625,304.1485900878906,0.7655799388885498,0.1315480917692184,0.1190126314759254,293.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5486660599708557,0.050000000745058,0.0482504330575466,293.1884460449219,297.1499938964844,293.1499938964844,0.1526377201080322,-2501.345703125,304.1531982421875,0.9171665906906128,0.2263975292444229,0.1589504927396774,293.11968994140625,297.1499938964844,293.1499938964844,0.2116186469793319,-4394.14501953125,304.1503601074219,0.9990000128746032,0.3276363313198089,0.2792826294898987,293.2685546875,297.1499938964844,293.1499938964844,0.0016070071142166,-610.4337158203125,293.3445739746094,0.5486660599708557,0.050000000745058,0.2288792729377746,291.1324157714844,291.1499938964844,261.3966369628906,259.795654296875,279.8109741210937,293.26861572265625,291.1339416503906,1.0,0.2100497335195541,0.7882325649261475,0.7882325649261475,1.0,1.0,-1.0013316869735718,0.4230525195598602,0.5782791972160339,0.1709202527999878,0.0,0.0,0.5333240032196045,28.680667877197266,28.0,-2.099965810775757,-11436.8916015625,105.83944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4565734863281,308.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.26171875,18000.0,0.0,0.0,0.2551308274269104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051302313804626,0.5051358342170715,-5.611791493720375e-06,0.0,0.000258925370872,0.0,0.0,30.37679672241211,0.0,0.0,0.0,0.3711502850055694,4.0,0.0,1.0
486420,293.1398620605469,297.1499938964844,293.1499938964844,0.0775659456849098,-1874.7503662109373,304.1488037109375,0.7670775651931763,0.1318531185388565,0.1192857027053833,293.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5494520664215088,0.050000000745058,0.0482446029782295,293.1878662109375,297.1499938964844,293.1499938964844,0.15176422894001,-2489.68798828125,304.153564453125,0.9170995354652404,0.2255446463823318,0.1583546996116638,293.1166687011719,297.1499938964844,293.1499938964844,0.2104643285274505,-4374.60009765625,304.15185546875,0.9990000128746032,0.3290179371833801,0.2782809138298034,293.2679138183594,297.1499938964844,293.1499938964844,0.0015768124721944,-598.6919555664062,293.3160095214844,0.5494520664215088,0.050000000745058,0.22885163128376,291.1452941894531,291.1499938964844,261.3798522949219,259.78302001953125,279.8051147460937,293.2679443359375,291.14532470703125,1.0,0.2098345756530761,0.7880224585533142,0.7880224585533142,1.0,1.0,-0.9996979236602784,0.4223173856735229,0.5773805379867554,0.1705270111560821,0.0,0.0,0.5329288244247437,28.51350212097168,31.0,5.545135498046875,-11417.6630859375,105.1974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40533447265625,308.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.958984375,18000.0,0.0,0.0,0.2545185685157776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059542655944824,0.5059598684310913,-5.625999165204121e-06,0.0,0.0002583040040917,0.0,0.0,30.50682258605957,0.0,0.0,0.0,0.3715482354164123,4.0,0.0,1.0
486480,293.1398620605469,297.1499938964844,293.1499938964844,0.0775659456849098,-1874.7503662109373,304.1488037109375,0.7670775651931763,0.1318531185388565,0.1192857027053833,293.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5494520664215088,0.050000000745058,0.0482446029782295,293.1878662109375,297.1499938964844,293.1499938964844,0.15176422894001,-2489.68798828125,304.153564453125,0.9170995354652404,0.2255446463823318,0.1583546996116638,293.1166687011719,297.1499938964844,293.1499938964844,0.2104643285274505,-4374.60009765625,304.15185546875,0.9990000128746032,0.3290179371833801,0.2782809138298034,293.2679138183594,297.1499938964844,293.1499938964844,0.0015768124721944,-598.6919555664062,293.3160095214844,0.5494520664215088,0.050000000745058,0.22885163128376,291.1452941894531,291.1499938964844,261.3798522949219,259.78302001953125,279.8051147460937,293.2679443359375,291.14532470703125,1.0,0.2098345756530761,0.7880224585533142,0.7880224585533142,1.0,1.0,-0.9996979236602784,0.4223173856735229,0.5773805379867554,0.1705270111560821,0.0,0.0,0.5329288244247437,28.51350212097168,31.0,5.545135498046875,-11417.6630859375,105.1974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40533447265625,308.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.958984375,18000.0,0.0,0.0,0.2545185685157776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5059542655944824,0.5059598684310913,-5.625999165204121e-06,0.0,0.0002583040040917,0.0,0.0,30.50682258605957,0.0,0.0,0.0,0.3715482354164123,4.0,0.0,1.0
486540,293.1396484375,297.1499938964844,293.1499938964844,0.0778589323163032,-1880.23388671875,304.1487121582031,0.7654461860656738,0.1321502476930618,0.1195670440793037,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5475283265113831,0.050000000745058,0.0482589937746524,293.1873474121094,297.1499938964844,293.1499938964844,0.1511586457490921,-2481.865966796875,304.15338134765625,0.9127731919288636,0.2246899902820587,0.1577691733837127,293.1167297363281,297.1499938964844,293.1499938964844,0.2127765864133834,-4414.16943359375,304.1473083496094,0.9990000128746032,0.3298567235469818,0.2807380557060241,293.26727294921875,297.1499938964844,293.1499938964844,0.0015485619660466,-588.1275634765625,293.271240234375,0.5475283265113831,0.050000000745058,0.2289198935031891,291.1385192871094,291.1499938964844,261.36346435546875,259.7709655761719,279.79852294921875,293.2673034667969,291.1372375488281,1.0,0.2108747214078903,0.787812352180481,0.787812352180481,1.0,1.0,-1.0023800134658811,0.4234300255775451,0.5789499878883362,0.1712191700935363,0.0,0.0,0.5348068475723267,28.91170692443848,34.0,-7.690492630004883,-11430.8115234375,106.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34893798828125,307.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.263671875,18000.0,0.0,0.0,0.2541711032390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5078055262565613,0.5078111886978149,-5.633499313262291e-06,0.0,0.0002579513529781,0.0,0.0,30.687589645385746,0.0,0.0,0.0,0.3721714615821838,4.0,0.0,1.0
486600,293.1396484375,297.1499938964844,293.1499938964844,0.0778589323163032,-1880.23388671875,304.1487121582031,0.7654461860656738,0.1321502476930618,0.1195670440793037,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5475283265113831,0.050000000745058,0.0482589937746524,293.1873474121094,297.1499938964844,293.1499938964844,0.1511586457490921,-2481.865966796875,304.15338134765625,0.9127731919288636,0.2246899902820587,0.1577691733837127,293.1167297363281,297.1499938964844,293.1499938964844,0.2127765864133834,-4414.16943359375,304.1473083496094,0.9990000128746032,0.3298567235469818,0.2807380557060241,293.26727294921875,297.1499938964844,293.1499938964844,0.0015485619660466,-588.1275634765625,293.271240234375,0.5475283265113831,0.050000000745058,0.2289198935031891,291.1385192871094,291.1499938964844,261.36346435546875,259.7709655761719,279.79852294921875,293.2673034667969,291.1372375488281,1.0,0.2108747214078903,0.787812352180481,0.787812352180481,1.0,1.0,-1.0023800134658811,0.4234300255775451,0.5789499878883362,0.1712191700935363,0.0,0.0,0.5348068475723267,28.91170692443848,34.0,-7.690492630004883,-11430.8115234375,106.4642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34893798828125,307.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.263671875,18000.0,0.0,0.0,0.2541711032390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5078055262565613,0.5078111886978149,-5.633499313262291e-06,0.0,0.0002579513529781,0.0,0.0,30.687589645385746,0.0,0.0,0.0,0.3721714615821838,4.0,0.0,1.0
486660,293.1394958496094,297.1499938964844,293.1499938964844,0.078191839158535,-1886.5152587890625,304.1485900878906,0.7615918517112732,0.1324434280395507,0.119859792292118,293.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5436672568321228,0.050000000745058,0.0482888668775558,293.1868896484375,297.1499938964844,293.1499938964844,0.150625079870224,-2475.043212890625,304.15313720703125,0.9056680202484132,0.2238378673791885,0.1571969240903854,293.1227111816406,297.1499938964844,293.1499938964844,0.2175288051366806,-4494.50244140625,304.1402587890625,0.9990000128746032,0.3295017182826996,0.2857458591461181,293.2667236328125,297.1499938964844,293.1499938964844,0.001521348953247,-578.0422973632812,293.2223815917969,0.5436672568321228,0.050000000745058,0.2290616035461425,291.1269836425781,291.1499938964844,261.3474426269531,259.7594299316406,279.7911376953125,293.2667541503906,291.1253967285156,1.0,0.2129702121019363,0.7876647710800171,0.7876647710800171,1.0,1.0,-1.0082600116729736,0.425925463438034,0.582334578037262,0.1727074682712555,0.0,0.0,0.5386248230934143,29.74137115478516,25.0,-14.859417915344238,-11485.041015625,109.18824005126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,307.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.810546875,18000.0,0.0,0.0,0.2542419731616974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133171081542969,0.5133227705955505,-5.66113840250182e-06,0.0,0.0002580232685431,0.0,0.0,31.25421524047852,0.0,0.0,0.0,0.3739929497241974,4.0,0.0,1.0
486720,293.1394958496094,297.1499938964844,293.1499938964844,0.078191839158535,-1886.5152587890625,304.1485900878906,0.7615918517112732,0.1324434280395507,0.119859792292118,293.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.5436672568321228,0.050000000745058,0.0482888668775558,293.1868896484375,297.1499938964844,293.1499938964844,0.150625079870224,-2475.043212890625,304.15313720703125,0.9056680202484132,0.2238378673791885,0.1571969240903854,293.1227111816406,297.1499938964844,293.1499938964844,0.2175288051366806,-4494.50244140625,304.1402587890625,0.9990000128746032,0.3295017182826996,0.2857458591461181,293.2667236328125,297.1499938964844,293.1499938964844,0.001521348953247,-578.0422973632812,293.2223815917969,0.5436672568321228,0.050000000745058,0.2290616035461425,291.1269836425781,291.1499938964844,261.3474426269531,259.7594299316406,279.7911376953125,293.2667541503906,291.1253967285156,1.0,0.2129702121019363,0.7876647710800171,0.7876647710800171,1.0,1.0,-1.0082600116729736,0.425925463438034,0.582334578037262,0.1727074682712555,0.0,0.0,0.5386248230934143,29.74137115478516,25.0,-14.859417915344238,-11485.041015625,109.18824005126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762756347656,307.9274597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17951.810546875,18000.0,0.0,0.0,0.2542419731616974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5133171081542969,0.5133227705955505,-5.66113840250182e-06,0.0,0.0002580232685431,0.0,0.0,31.25421524047852,0.0,0.0,0.0,0.3739929497241974,4.0,0.0,1.0
486780,293.1392517089844,297.1499938964844,293.1499938964844,0.0784218311309814,-1890.7401123046875,304.148681640625,0.7656139135360718,0.1327627897262573,0.1201153621077537,293.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5466686487197876,0.050000000745058,0.048265516757965,293.1863098144531,297.1499938964844,293.1499938964844,0.149930715560913,-2465.907470703125,304.1532897949219,0.908927857875824,0.2230160236358642,0.156599536538124,293.1271057128906,297.1499938964844,293.1499938964844,0.214195042848587,-4436.92919921875,304.1495361328125,0.9990000128746032,0.3292731642723083,0.2818428575992584,293.2662658691406,297.1499938964844,293.1499938964844,0.0014939309330657,-567.6510620117188,293.1806945800781,0.5466686487197876,0.050000000745058,0.2289508432149887,291.1241149902344,291.1499938964844,261.3317565917969,259.74835205078125,279.787353515625,293.26629638671875,291.12615966796875,1.0,0.2109025120735168,0.787517249584198,0.787517249584198,1.0,1.0,-1.003010630607605,0.4236012995243072,0.5794094204902649,0.1715346276760101,0.0,0.0,0.5426162481307983,29.088838577270508,25.0,5.3505144119262695,-11481.7578125,106.90486907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,307.923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.232421875,18000.0,0.0,0.0,0.2547405660152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210761427879333,0.5210818648338318,-5.7068718888331205e-06,0.0,0.0002585292968433,0.0,0.0,32.09457778930664,0.0,0.0,0.0,0.3766108453273773,4.0,0.0,1.0
486840,293.1392517089844,297.1499938964844,293.1499938964844,0.0784218311309814,-1890.7401123046875,304.148681640625,0.7656139135360718,0.1327627897262573,0.1201153621077537,293.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12310791015625,0.5466686487197876,0.050000000745058,0.048265516757965,293.1863098144531,297.1499938964844,293.1499938964844,0.149930715560913,-2465.907470703125,304.1532897949219,0.908927857875824,0.2230160236358642,0.156599536538124,293.1271057128906,297.1499938964844,293.1499938964844,0.214195042848587,-4436.92919921875,304.1495361328125,0.9990000128746032,0.3292731642723083,0.2818428575992584,293.2662658691406,297.1499938964844,293.1499938964844,0.0014939309330657,-567.6510620117188,293.1806945800781,0.5466686487197876,0.050000000745058,0.2289508432149887,291.1241149902344,291.1499938964844,261.3317565917969,259.74835205078125,279.787353515625,293.26629638671875,291.12615966796875,1.0,0.2109025120735168,0.787517249584198,0.787517249584198,1.0,1.0,-1.003010630607605,0.4236012995243072,0.5794094204902649,0.1715346276760101,0.0,0.0,0.5426162481307983,29.088838577270508,25.0,5.3505144119262695,-11481.7578125,106.90486907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19287109375,307.923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.232421875,18000.0,0.0,0.0,0.2547405660152435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5210761427879333,0.5210818648338318,-5.7068718888331205e-06,0.0,0.0002585292968433,0.0,0.0,32.09457778930664,0.0,0.0,0.0,0.3766108453273773,4.0,0.0,1.0
486900,293.1390991210937,297.1499938964844,293.1499938964844,0.0784598812460899,-1891.2666015625,304.1488647460937,0.76800537109375,0.1329265534877777,0.1202503815293312,293.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.5484731197357178,0.050000000745058,0.048251885920763,293.18603515625,297.1499938964844,293.1499938964844,0.149438202381134,-2459.242431640625,304.153564453125,0.911060631275177,0.2226094603538513,0.1563066840171814,293.1247253417969,297.1499938964844,293.1499938964844,0.2119126319885254,-4398.05322265625,304.1537170410156,0.9990000128746032,0.3300330340862274,0.2795290052890777,293.2660522460937,297.1499938964844,293.1499938964844,0.0014790517743676,-561.76513671875,293.1701354980469,0.5484731197357178,0.050000000745058,0.2288861572742462,291.1348876953125,291.1499938964844,261.3240051269531,259.74298095703125,279.7853698730469,293.2660827636719,291.1376647949219,1.0,0.2100501954555511,0.7874434590339661,0.7874434590339661,1.0,1.0,-0.9999480843544006,0.4222675263881683,0.5776805281639099,0.1707972884178161,0.0,0.0,0.5425647497177124,28.70653915405273,25.0,17.629234313964844,-11463.4951171875,105.580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,307.9156799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.953125,18000.0,0.0,0.0,0.2550389468669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5227344632148743,0.5227401852607727,-5.723354661313351e-06,0.0,0.0002588321221992,0.0,0.0,32.30768966674805,0.0,0.0,0.0,0.3772327899932861,4.0,0.0,1.0
486960,293.13897705078125,297.1499938964844,293.1499938964844,0.0785166174173355,-1892.1805419921875,304.1489562988281,0.7700281739234924,0.1330902427434921,0.1203866750001907,293.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5499527454376221,0.050000000745058,0.0482409112155437,293.185791015625,297.1499938964844,293.1499938964844,0.1489800810813903,-2453.078857421875,304.1537475585937,0.9127132296562196,0.2222038805484771,0.1560153067111969,293.12115478515625,297.1499938964844,293.1499938964844,0.2100487202405929,-4366.4169921875,304.1564025878906,0.9990000128746032,0.3310507535934448,0.2776440680027008,293.26580810546875,297.1499938964844,293.1499938964844,0.00146349449642,-555.6803588867188,293.1583251953125,0.5499527454376221,0.050000000745058,0.2288341075181961,291.1439819335937,291.1499938964844,261.3163146972656,259.7377014160156,279.7833557128906,293.265869140625,291.1455383300781,1.0,0.2092595398426056,0.7873639464378357,0.7873639464378357,1.0,1.0,-0.997423768043518,0.4211592078208923,0.5762645602226257,0.1702089309692382,0.0,0.0,0.5420290231704712,28.39869880676269,28.0,18.1372127532959,-11437.3798828125,104.50616455078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,307.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.154296875,18000.0,0.0,0.0,0.2553292512893677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.52248615026474,0.5224918723106384,-5.727940788347041e-06,0.0,0.0002591267402749,0.0,0.0,32.30913162231445,0.0,0.0,0.0,0.377237468957901,4.0,0.0,1.0
487020,293.13873291015625,297.1499938964844,293.1499938964844,0.0787313133478164,-1896.0623779296875,304.1489562988281,0.7711310386657715,0.1334176659584045,0.1206776946783065,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5503594875335693,0.050000000745058,0.0482379347085952,293.185302734375,297.1499938964844,293.1499938964844,0.1482410132884979,-2443.28857421875,304.1537170410156,0.9120992422103882,0.2213970720767974,0.1554495394229889,293.1144104003906,297.1499938964844,293.1499938964844,0.2094103991985321,-4356.20849609375,304.1551513671875,0.9990000128746032,0.3331554234027862,0.2771273851394653,293.26519775390625,297.1499938964844,293.1499938964844,0.0014342763461172,-544.490966796875,293.1246337890625,0.5503594875335693,0.050000000745058,0.2288199812173843,291.1495361328125,291.1499938964844,261.3011169433594,259.7274475097656,279.7781982421875,293.2652282714844,291.1493530273437,1.0,0.2091331332921981,0.7872048020362854,0.7872048020362854,1.0,1.0,-0.9964512586593628,0.4207017123699188,0.5757495164871216,0.1700168997049331,0.0,0.0,0.5415558815002441,28.31259536743164,31.0,6.152435779571533,-11413.16796875,104.1489028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947265625,307.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.2558419406414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213586688041687,0.5213643908500671,-5.723515187128214e-06,0.0,0.000259647029452,0.0,0.0,32.19620895385742,0.0,0.0,0.0,0.3769142925739288,4.0,0.0,1.0
487080,293.13873291015625,297.1499938964844,293.1499938964844,0.0787313133478164,-1896.0623779296875,304.1489562988281,0.7711310386657715,0.1334176659584045,0.1206776946783065,293.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5503594875335693,0.050000000745058,0.0482379347085952,293.185302734375,297.1499938964844,293.1499938964844,0.1482410132884979,-2443.28857421875,304.1537170410156,0.9120992422103882,0.2213970720767974,0.1554495394229889,293.1144104003906,297.1499938964844,293.1499938964844,0.2094103991985321,-4356.20849609375,304.1551513671875,0.9990000128746032,0.3331554234027862,0.2771273851394653,293.26519775390625,297.1499938964844,293.1499938964844,0.0014342763461172,-544.490966796875,293.1246337890625,0.5503594875335693,0.050000000745058,0.2288199812173843,291.1495361328125,291.1499938964844,261.3011169433594,259.7274475097656,279.7781982421875,293.2652282714844,291.1493530273437,1.0,0.2091331332921981,0.7872048020362854,0.7872048020362854,1.0,1.0,-0.9964512586593628,0.4207017123699188,0.5757495164871216,0.1700168997049331,0.0,0.0,0.5415558815002441,28.31259536743164,31.0,6.152435779571533,-11413.16796875,104.1489028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0947265625,307.8626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.97265625,18000.0,0.0,0.0,0.2558419406414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5213586688041687,0.5213643908500671,-5.723515187128214e-06,0.0,0.000259647029452,0.0,0.0,32.19620895385742,0.0,0.0,0.0,0.3769142925739288,4.0,0.0,1.0
487140,293.1385192871094,297.1499938964844,293.1499938964844,0.0790367722511291,-1901.773681640625,304.1487731933594,0.769365668296814,0.1337491869926452,0.1209890022873878,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5482871532440186,0.050000000745058,0.0482532903552055,293.184814453125,297.1499938964844,293.1499938964844,0.1476601958274841,-2435.742919921875,304.1534423828125,0.9077619910240172,0.2206011712551117,0.1549040675163269,293.1128845214844,297.1499938964844,293.1499938964844,0.2118159979581833,-4397.65673828125,304.1493530273437,0.9990000128746032,0.3343818187713623,0.2797666490077972,293.2644348144531,297.1499938964844,293.1499938964844,0.0014070203760638,-534.2575073242188,293.08221435546875,0.5482871532440186,0.050000000745058,0.228892832994461,291.1441955566406,291.1499938964844,261.2861022949219,259.7174987792969,279.7720642089844,293.2644958496094,291.1431579589844,1.0,0.2102572321891784,0.7870456576347351,0.7870456576347351,1.0,1.0,-0.9994425773620604,0.421946257352829,0.577496349811554,0.1708049327135086,0.0,0.0,0.54261314868927,28.739234924316406,34.0,-6.05832576751709,-11431.943359375,105.5256118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703430175781,307.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.2563565373420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222643613815308,0.5222700834274292,-5.725479695684044e-06,0.0,0.0002601692976895,0.0,0.0,32.27937316894531,0.0,0.0,0.0,0.3771962225437164,4.0,0.0,1.0
487200,293.1385192871094,297.1499938964844,293.1499938964844,0.0790367722511291,-1901.773681640625,304.1487731933594,0.769365668296814,0.1337491869926452,0.1209890022873878,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5482871532440186,0.050000000745058,0.0482532903552055,293.184814453125,297.1499938964844,293.1499938964844,0.1476601958274841,-2435.742919921875,304.1534423828125,0.9077619910240172,0.2206011712551117,0.1549040675163269,293.1128845214844,297.1499938964844,293.1499938964844,0.2118159979581833,-4397.65673828125,304.1493530273437,0.9990000128746032,0.3343818187713623,0.2797666490077972,293.2644348144531,297.1499938964844,293.1499938964844,0.0014070203760638,-534.2575073242188,293.08221435546875,0.5482871532440186,0.050000000745058,0.228892832994461,291.1441955566406,291.1499938964844,261.2861022949219,259.7174987792969,279.7720642089844,293.2644958496094,291.1431579589844,1.0,0.2102572321891784,0.7870456576347351,0.7870456576347351,1.0,1.0,-0.9994425773620604,0.421946257352829,0.577496349811554,0.1708049327135086,0.0,0.0,0.54261314868927,28.739234924316406,34.0,-6.05832576751709,-11431.943359375,105.5256118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0703430175781,307.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.451171875,18000.0,0.0,0.0,0.2563565373420715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222643613815308,0.5222700834274292,-5.725479695684044e-06,0.0,0.0002601692976895,0.0,0.0,32.27937316894531,0.0,0.0,0.0,0.3771962225437164,4.0,0.0,1.0
487260,293.1383056640625,297.1499938964844,293.1499938964844,0.0793908163905143,-1908.453369140625,304.1485900878906,0.7653796076774597,0.1340802758932113,0.1213159561157226,293.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5442946553230286,0.050000000745058,0.04828392714262,293.1843566894531,297.1499938964844,293.1499938964844,0.1471640765666961,-2429.376708984375,304.15313720703125,0.900891363620758,0.2198130488395691,0.1543761640787124,293.1181945800781,297.1499938964844,293.1499938964844,0.2166541516780853,-4479.6728515625,304.1414794921875,0.9990000128746032,0.3342602550983429,0.2849231660366058,293.2637939453125,297.1499938964844,293.1499938964844,0.0013806339120492,-524.4452514648438,293.035400390625,0.5442946553230286,0.050000000745058,0.2290381640195846,291.1337280273437,291.1499938964844,261.2712097167969,259.70782470703125,279.7651672363281,293.2638244628906,291.1322937011719,1.0,0.2124253511428833,0.7868909239768982,0.7868909239768982,1.0,1.0,-1.0056006908416748,0.4245547652244568,0.581045925617218,0.17237289249897,0.0,0.0,0.5454484820365906,29.59178733825684,37.0,-13.672234535217283,-11489.8916015625,108.3388214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,307.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.48046875,18000.0,0.0,0.0,0.2570210099220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261491537094116,0.5261548757553101,-5.744409918406745e-06,0.0,0.0002608436334412,0.0,0.0,32.68760681152344,0.0,0.0,0.0,0.3784891963005066,4.0,0.0,1.0
487320,293.1383056640625,297.1499938964844,293.1499938964844,0.0793908163905143,-1908.453369140625,304.1485900878906,0.7653796076774597,0.1340802758932113,0.1213159561157226,293.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5442946553230286,0.050000000745058,0.04828392714262,293.1843566894531,297.1499938964844,293.1499938964844,0.1471640765666961,-2429.376708984375,304.15313720703125,0.900891363620758,0.2198130488395691,0.1543761640787124,293.1181945800781,297.1499938964844,293.1499938964844,0.2166541516780853,-4479.6728515625,304.1414794921875,0.9990000128746032,0.3342602550983429,0.2849231660366058,293.2637939453125,297.1499938964844,293.1499938964844,0.0013806339120492,-524.4452514648438,293.035400390625,0.5442946553230286,0.050000000745058,0.2290381640195846,291.1337280273437,291.1499938964844,261.2712097167969,259.70782470703125,279.7651672363281,293.2638244628906,291.1322937011719,1.0,0.2124253511428833,0.7868909239768982,0.7868909239768982,1.0,1.0,-1.0056006908416748,0.4245547652244568,0.581045925617218,0.17237289249897,0.0,0.0,0.5454484820365906,29.59178733825684,37.0,-13.672234535217283,-11489.8916015625,108.3388214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,307.8213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.48046875,18000.0,0.0,0.0,0.2570210099220276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261491537094116,0.5261548757553101,-5.744409918406745e-06,0.0,0.0002608436334412,0.0,0.0,32.68760681152344,0.0,0.0,0.0,0.3784891963005066,4.0,0.0,1.0
487380,293.13818359375,297.1499938964844,293.1499938964844,0.0797659829258918,-1915.5526123046875,304.1484375,0.7597545385360718,0.1344028264284134,0.1216497272253036,293.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5388875603675842,0.050000000745058,0.0483278557658195,293.1839294433594,297.1499938964844,293.1499938964844,0.1467093378305435,-2423.5712890625,304.15283203125,0.892148494720459,0.2190262973308563,0.1538601517677307,293.1304931640625,297.1499938964844,293.1499938964844,0.2235190123319625,-4594.705078125,304.13287353515625,0.9990000128746032,0.3325852453708648,0.2921468913555145,293.263427734375,297.1499938964844,293.1499938964844,0.0013543228851631,-514.6924438476562,292.986083984375,0.5388875603675842,0.050000000745058,0.2292465418577194,291.12109375,291.1499938964844,261.25640869140625,259.6983642578125,279.7576599121094,293.263427734375,291.1195678710937,1.0,0.2154580205678939,0.7867361903190613,0.7867361903190613,1.0,1.0,-1.014354228973389,0.428285002708435,0.5860692262649536,0.174581304192543,0.0,0.0,0.550140917301178,30.813480377197266,25.0,-17.0841007232666,-11581.861328125,112.4077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,307.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.12890625,18000.0,0.0,0.0,0.2579899132251739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333751440048218,0.533380925655365,-5.784253062302014e-06,0.0,0.0002618269645608,0.0,0.0,33.477508544921875,0.0,0.0,0.0,0.3809525966644287,4.0,0.0,1.0
487440,293.13818359375,297.1499938964844,293.1499938964844,0.0797659829258918,-1915.5526123046875,304.1484375,0.7597545385360718,0.1344028264284134,0.1216497272253036,293.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224975585937,0.5388875603675842,0.050000000745058,0.0483278557658195,293.1839294433594,297.1499938964844,293.1499938964844,0.1467093378305435,-2423.5712890625,304.15283203125,0.892148494720459,0.2190262973308563,0.1538601517677307,293.1304931640625,297.1499938964844,293.1499938964844,0.2235190123319625,-4594.705078125,304.13287353515625,0.9990000128746032,0.3325852453708648,0.2921468913555145,293.263427734375,297.1499938964844,293.1499938964844,0.0013543228851631,-514.6924438476562,292.986083984375,0.5388875603675842,0.050000000745058,0.2292465418577194,291.12109375,291.1499938964844,261.25640869140625,259.6983642578125,279.7576599121094,293.263427734375,291.1195678710937,1.0,0.2154580205678939,0.7867361903190613,0.7867361903190613,1.0,1.0,-1.014354228973389,0.428285002708435,0.5860692262649536,0.174581304192543,0.0,0.0,0.550140917301178,30.813480377197266,25.0,-17.0841007232666,-11581.861328125,112.4077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,307.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17936.12890625,18000.0,0.0,0.0,0.2579899132251739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333751440048218,0.533380925655365,-5.784253062302014e-06,0.0,0.0002618269645608,0.0,0.0,33.477508544921875,0.0,0.0,0.0,0.3809525966644287,4.0,0.0,1.0
487500,293.1380615234375,297.1499938964844,293.1499938964844,0.0799210295081138,-1918.468017578125,304.1484375,0.7606226205825806,0.1345731616020202,0.1217928454279899,293.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5393789410591125,0.050000000745058,0.0483237281441688,293.1836853027344,297.1499938964844,293.1499938964844,0.1464412957429886,-2420.0859375,304.15283203125,0.8923054933547974,0.2186451256275177,0.153586283326149,293.1371154785156,297.1499938964844,293.1499938964844,0.2231460064649582,-4587.35546875,304.1368103027344,0.9990000128746032,0.3315277099609375,0.2914774715900421,293.2633056640625,297.1499938964844,293.1499938964844,0.0013409908860921,-509.70989990234375,292.9623413085937,0.5393789410591125,0.050000000745058,0.2292269617319107,291.11602783203125,291.1499938964844,261.2489929199219,259.6936950683594,279.7558288574219,293.2633361816406,291.1159362792969,1.0,0.2147946506738662,0.7866588234901428,0.7866588234901428,1.0,1.0,-1.013371229171753,0.4278184175491333,0.5855528116226196,0.1744264811277389,0.0,0.0,0.5529369711875916,30.699050903320312,25.0,-9.483685493469238,-11599.923828125,111.98628997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96807861328125,307.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.083984375,18000.0,0.0,0.0,0.2586080729961395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538179337978363,0.538185179233551,-5.8124396673520096e-06,0.0,0.0002624542976263,0.0,0.0,34.01719665527344,0.0,0.0,0.0,0.382609486579895,4.0,0.0,1.0
487560,293.1379089355469,297.1499938964844,293.1499938964844,0.0799844935536384,-1919.5123291015625,304.14862060546875,0.764477014541626,0.1347547620534896,0.1219273656606674,293.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.5424324870109558,0.050000000745058,0.048298705369234,293.18341064453125,297.1499938964844,293.1499938964844,0.1460172086954116,-2414.341796875,304.153076171875,0.8960968852043152,0.2182755023241043,0.1533063650131225,293.1392517089844,297.1499938964844,293.1499938964844,0.2194137573242187,-4523.49755859375,304.1460266113281,0.9990000128746032,0.3312645852565765,0.2873765230178833,293.26324462890625,297.1499938964844,293.1499938964844,0.0013275603996589,-504.4652099609375,292.9480285644531,0.5424324870109558,0.050000000745058,0.2291082590818405,291.1220092773437,291.1499938964844,261.2416076660156,259.6890563964844,279.7552185058594,293.26324462890625,291.12518310546875,1.0,0.21291284263134,0.7865400314331055,0.7865400314331055,1.0,1.0,-1.0081045627593994,0.4255112111568451,0.5825933218002319,0.1731880456209182,0.0,0.0,0.5542752146720886,30.00210189819336,25.0,12.07120132446289,-11587.4814453125,109.59983825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94415283203125,307.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17931.845703125,18000.0,0.0,0.0,0.2592365145683288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423424243927002,0.5423482656478882,-5.8416494539415e-06,0.0,0.0002630921080708,0.0,0.0,34.51255416870117,0.0,0.0,0.0,0.3840595781803131,4.0,0.0,1.0
487620,293.1376647949219,297.1499938964844,293.1499938964844,0.0800295770168304,-1919.8990478515625,304.14898681640625,0.769737958908081,0.1351135075092315,0.1222217231988906,293.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5463777184486389,0.050000000745058,0.0482677519321441,293.1828918457031,297.1499938964844,293.1499938964844,0.1450129747390747,-2400.59228515625,304.1537170410156,0.9006008505821228,0.2175344973802566,0.1527674347162246,293.1335754394531,297.1499938964844,293.1499938964844,0.2142422348260879,-4435.52783203125,304.1557312011719,0.9990000128746032,0.3326728343963623,0.2822178900241852,293.2630615234375,297.1499938964844,293.1499938964844,0.0012967266375198,-492.2175598144531,292.9345092773437,0.5463777184486389,0.050000000745058,0.2289614379405975,291.1513977050781,291.1499938964844,261.2268371582031,259.67987060546875,279.75244140625,293.2630920410156,291.1537780761719,1.0,0.2109140753746032,0.7863024473190308,0.7863024473190308,1.0,1.0,-1.0014032125473022,0.4225766956806183,0.5788264870643616,0.1715841144323349,0.0,0.0,0.5520361661911011,29.137380599975582,28.0,28.350170135498047,-11536.2421875,106.63339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,307.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.2603118419647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418272018432617,0.5418330430984497,-5.856631560163805e-06,0.0,0.0002641834144014,0.0,0.0,34.5423583984375,0.0,0.0,0.0,0.384078711271286,4.0,0.0,1.0
487680,293.1376647949219,297.1499938964844,293.1499938964844,0.0800295770168304,-1919.8990478515625,304.14898681640625,0.769737958908081,0.1351135075092315,0.1222217231988906,293.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.5463777184486389,0.050000000745058,0.0482677519321441,293.1828918457031,297.1499938964844,293.1499938964844,0.1450129747390747,-2400.59228515625,304.1537170410156,0.9006008505821228,0.2175344973802566,0.1527674347162246,293.1335754394531,297.1499938964844,293.1499938964844,0.2142422348260879,-4435.52783203125,304.1557312011719,0.9990000128746032,0.3326728343963623,0.2822178900241852,293.2630615234375,297.1499938964844,293.1499938964844,0.0012967266375198,-492.2175598144531,292.9345092773437,0.5463777184486389,0.050000000745058,0.2289614379405975,291.1513977050781,291.1499938964844,261.2268371582031,259.67987060546875,279.75244140625,293.2630920410156,291.1537780761719,1.0,0.2109140753746032,0.7863024473190308,0.7863024473190308,1.0,1.0,-1.0014032125473022,0.4225766956806183,0.5788264870643616,0.1715841144323349,0.0,0.0,0.5520361661911011,29.137380599975582,28.0,28.350170135498047,-11536.2421875,106.63339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,307.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.048828125,18000.0,0.0,0.0,0.2603118419647217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418272018432617,0.5418330430984497,-5.856631560163805e-06,0.0,0.0002641834144014,0.0,0.0,34.5423583984375,0.0,0.0,0.0,0.384078711271286,4.0,0.0,1.0
487740,293.1374206542969,297.1499938964844,293.1499938964844,0.0802271589636802,-1923.4073486328125,304.14898681640625,0.7715702056884766,0.1354725211858749,0.1225363388657569,293.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5473637580871582,0.050000000745058,0.0482602454721927,293.1824035644531,297.1499938964844,293.1499938964844,0.1442720293998718,-2390.65478515625,304.1536865234375,0.900939404964447,0.2168007045984268,0.1522485762834549,293.1257019042969,297.1499938964844,293.1499938964844,0.2128392308950424,-4412.29150390625,304.15594482421875,0.9990000128746032,0.3346902132034302,0.2809492647647857,293.2626342773437,297.1499938964844,293.1499938964844,0.0012671635486185,-480.8232727050781,292.90576171875,0.5473637580871582,0.050000000745058,0.2289258241653442,291.1620788574219,291.1499938964844,261.2120056152344,259.6707458496094,279.7481384277344,293.2626647949219,291.1623229980469,1.0,0.2104894667863845,0.786064863204956,0.786064863204956,1.0,1.0,-0.999581515789032,0.4217433631420135,0.577838122844696,0.1711806505918502,0.0,0.0,0.5495123267173767,28.92628669738769,31.0,13.294111251831056,-11501.0859375,105.87396240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,307.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.72265625,18000.0,0.0,0.0,0.26101815700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371959209442139,0.5372017621994019,-5.831514499732293e-06,0.0,0.0002649002708494,0.0,0.0,34.02728271484375,0.0,0.0,0.0,0.3825456798076629,4.0,0.0,1.0
487800,293.1374206542969,297.1499938964844,293.1499938964844,0.0802271589636802,-1923.4073486328125,304.14898681640625,0.7715702056884766,0.1354725211858749,0.1225363388657569,293.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615600585937,0.5473637580871582,0.050000000745058,0.0482602454721927,293.1824035644531,297.1499938964844,293.1499938964844,0.1442720293998718,-2390.65478515625,304.1536865234375,0.900939404964447,0.2168007045984268,0.1522485762834549,293.1257019042969,297.1499938964844,293.1499938964844,0.2128392308950424,-4412.29150390625,304.15594482421875,0.9990000128746032,0.3346902132034302,0.2809492647647857,293.2626342773437,297.1499938964844,293.1499938964844,0.0012671635486185,-480.8232727050781,292.90576171875,0.5473637580871582,0.050000000745058,0.2289258241653442,291.1620788574219,291.1499938964844,261.2120056152344,259.6707458496094,279.7481384277344,293.2626647949219,291.1623229980469,1.0,0.2104894667863845,0.786064863204956,0.786064863204956,1.0,1.0,-0.999581515789032,0.4217433631420135,0.577838122844696,0.1711806505918502,0.0,0.0,0.5495123267173767,28.92628669738769,31.0,13.294111251831056,-11501.0859375,105.87396240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,307.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.72265625,18000.0,0.0,0.0,0.26101815700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371959209442139,0.5372017621994019,-5.831514499732293e-06,0.0,0.0002649002708494,0.0,0.0,34.02728271484375,0.0,0.0,0.0,0.3825456798076629,4.0,0.0,1.0
