time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487860,293.1371765136719,297.1499938964844,293.1499938964844,0.0805379003286361,-1929.20458984375,304.1488037109375,0.7704699635505676,0.1358396857976913,0.1228751167654991,293.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.545829713344574,0.050000000745058,0.0482719764113426,293.181884765625,297.1499938964844,293.1499938964844,0.1437223255634308,-2383.4521484375,304.15338134765625,0.8977698087692261,0.2160827815532684,0.1517537385225296,293.1224365234375,297.1499938964844,293.1499938964844,0.2145998477935791,-4442.75732421875,304.15093994140625,0.9990000128746032,0.3359780311584472,0.2829259932041168,293.261962890625,297.1499938964844,293.1499938964844,0.0012399499537423,-470.5561828613281,292.8660888671875,0.545829713344574,0.050000000745058,0.2289814800024032,291.15924072265625,291.1499938964844,261.1970520019531,259.6616516113281,279.7420959472656,293.26202392578125,291.1583251953125,1.0,0.2113624066114425,0.7859652638435364,0.7859652638435364,1.0,1.0,-1.001846432685852,0.4226816892623901,0.5791646838188171,0.1717953085899353,0.0,0.0,0.5483658313751221,29.252347946166992,34.0,-2.481595516204834,-11508.5126953125,106.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,307.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3671875,18000.0,0.0,0.0,0.2614457011222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341681241989136,0.5341739654541016,-5.808873993373709e-06,0.0,0.0002653341507539,0.0,0.0,33.66292190551758,0.0,0.0,0.0,0.3814569115638733,4.0,0.0,1.0
487920,293.1371765136719,297.1499938964844,293.1499938964844,0.0805379003286361,-1929.20458984375,304.1488037109375,0.7704699635505676,0.1358396857976913,0.1228751167654991,293.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.545829713344574,0.050000000745058,0.0482719764113426,293.181884765625,297.1499938964844,293.1499938964844,0.1437223255634308,-2383.4521484375,304.15338134765625,0.8977698087692261,0.2160827815532684,0.1517537385225296,293.1224365234375,297.1499938964844,293.1499938964844,0.2145998477935791,-4442.75732421875,304.15093994140625,0.9990000128746032,0.3359780311584472,0.2829259932041168,293.261962890625,297.1499938964844,293.1499938964844,0.0012399499537423,-470.5561828613281,292.8660888671875,0.545829713344574,0.050000000745058,0.2289814800024032,291.15924072265625,291.1499938964844,261.1970520019531,259.6616516113281,279.7420959472656,293.26202392578125,291.1583251953125,1.0,0.2113624066114425,0.7859652638435364,0.7859652638435364,1.0,1.0,-1.001846432685852,0.4226816892623901,0.5791646838188171,0.1717953085899353,0.0,0.0,0.5483658313751221,29.252347946166992,34.0,-2.481595516204834,-11508.5126953125,106.92735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,307.8270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.3671875,18000.0,0.0,0.0,0.2614457011222839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341681241989136,0.5341739654541016,-5.808873993373709e-06,0.0,0.0002653341507539,0.0,0.0,33.66292190551758,0.0,0.0,0.0,0.3814569115638733,4.0,0.0,1.0
487980,293.136962890625,297.1499938964844,293.1499938964844,0.0809179544448852,-1936.38916015625,304.1485595703125,0.7670682072639465,0.1362122446298599,0.1232350468635559,293.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5423209071159363,0.050000000745058,0.0482996217906475,293.1813659667969,297.1499938964844,293.1499938964844,0.1432889103889465,-2377.8876953125,304.1529846191406,0.8918566107749939,0.2153798192739486,0.1512815505266189,293.1259155273437,297.1499938964844,293.1499938964844,0.218920350074768,-4515.9921875,304.14337158203125,0.9990000128746032,0.3359880745410919,0.2875246703624725,293.26129150390625,297.1499938964844,293.1499938964844,0.0012138884048908,-460.8450927734375,292.8203125,0.5423209071159363,0.050000000745058,0.2291126102209091,291.1490173339844,291.1499938964844,261.18194580078125,259.6524963378906,279.7349548339844,293.2613220214844,291.14752197265625,1.0,0.2133220583200454,0.7858656048774719,0.7858656048774719,1.0,1.0,-1.0074206590652466,0.4250479936599731,0.5823726654052734,0.1732183098793029,0.0,0.0,0.5491229295730591,30.02202415466309,25.0,-13.08247184753418,-11556.537109375,109.48165130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,307.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.150390625,18000.0,0.0,0.0,0.2617780864238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342154502868652,0.5342212319374084,-5.803250587632647e-06,0.0,0.0002656714641489,0.0,0.0,33.639652252197266,0.0,0.0,0.0,0.3814102709293365,4.0,0.0,1.0
488040,293.136962890625,297.1499938964844,293.1499938964844,0.0809179544448852,-1936.38916015625,304.1485595703125,0.7670682072639465,0.1362122446298599,0.1232350468635559,293.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5423209071159363,0.050000000745058,0.0482996217906475,293.1813659667969,297.1499938964844,293.1499938964844,0.1432889103889465,-2377.8876953125,304.1529846191406,0.8918566107749939,0.2153798192739486,0.1512815505266189,293.1259155273437,297.1499938964844,293.1499938964844,0.218920350074768,-4515.9921875,304.14337158203125,0.9990000128746032,0.3359880745410919,0.2875246703624725,293.26129150390625,297.1499938964844,293.1499938964844,0.0012138884048908,-460.8450927734375,292.8203125,0.5423209071159363,0.050000000745058,0.2291126102209091,291.1490173339844,291.1499938964844,261.18194580078125,259.6524963378906,279.7349548339844,293.2613220214844,291.14752197265625,1.0,0.2133220583200454,0.7858656048774719,0.7858656048774719,1.0,1.0,-1.0074206590652466,0.4250479936599731,0.5823726654052734,0.1732183098793029,0.0,0.0,0.5491229295730591,30.02202415466309,25.0,-13.08247184753418,-11556.537109375,109.48165130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,307.8356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.150390625,18000.0,0.0,0.0,0.2617780864238739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342154502868652,0.5342212319374084,-5.803250587632647e-06,0.0,0.0002656714641489,0.0,0.0,33.639652252197266,0.0,0.0,0.0,0.3814102709293365,4.0,0.0,1.0
488100,293.13677978515625,297.1499938964844,293.1499938964844,0.0810961797833442,-1939.755126953125,304.14849853515625,0.7681606411933899,0.1364096999168396,0.1234016865491867,293.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.542949914932251,0.050000000745058,0.0482945702970027,293.1810607910156,297.1499938964844,293.1499938964844,0.1430626213550567,-2374.961181640625,304.15283203125,0.8922517895698547,0.2150433510541916,0.1510379016399383,293.128662109375,297.1499938964844,293.1499938964844,0.2183341532945633,-4505.6494140625,304.145751953125,0.9990000128746032,0.3357515335083008,0.2866913676261902,293.2609558105469,297.1499938964844,293.1499938964844,0.0012011295184493,-456.0864868164063,292.79718017578125,0.542949914932251,0.050000000745058,0.2290886491537094,291.1435852050781,291.1499938964844,261.17431640625,259.6478881835937,279.73272705078125,293.260986328125,291.1430358886719,1.0,0.2126829922199249,0.7858157753944397,0.7858157753944397,1.0,1.0,-1.0062978267669678,0.4245305359363556,0.5817672610282898,0.1730156242847442,0.0,0.0,0.5501102209091187,29.882152557373047,25.0,-9.869443893432615,-11563.078125,108.99059295654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0158996582031,307.8545837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.966796875,18000.0,0.0,0.0,0.2619534730911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5355559587478638,0.5355618000030518,-5.8087157412956e-06,0.0,0.0002658494631759,0.0,0.0,33.77849578857422,0.0,0.0,0.0,0.3818413317203522,4.0,0.0,1.0
488160,293.1365661621094,297.1499938964844,293.1499938964844,0.0812076851725578,-1941.7498779296875,304.1485900878906,0.7715978622436523,0.1366181820631027,0.1235647052526474,293.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5455561280250549,0.050000000745058,0.0482740774750709,293.1806945800781,297.1499938964844,293.1499938964844,0.1427258402109146,-2370.41943359375,304.1529541015625,0.8954271674156189,0.2147195041179657,0.1507927924394607,293.1282958984375,297.1499938964844,293.1499938964844,0.2152420729398727,-4452.970703125,304.1521911621094,0.9990000128746032,0.3360928297042846,0.2832804024219513,293.2606201171875,297.1499938964844,293.1499938964844,0.0011884885607287,-451.2214050292969,292.7812194824219,0.5455561280250549,0.050000000745058,0.2289914488792419,291.14630126953125,291.1499938964844,261.1666259765625,259.64324951171875,279.7313842773437,293.2606506347656,291.1483154296875,1.0,0.2111408710479736,0.7857171297073364,0.7857171297073364,1.0,1.0,-1.001965880393982,0.4226345419883728,0.5793313384056091,0.171999379992485,0.0,0.0,0.5501395463943481,29.311452865600582,28.0,5.478163242340088,-11548.4521484375,107.05390167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279235839844,307.8841857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.021484375,18000.0,0.0,0.0,0.2620895802974701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367011427879333,0.5367069840431213,-5.816607881570235e-06,0.0,0.0002659876190591,0.0,0.0,33.913063049316406,0.0,0.0,0.0,0.3822124302387237,4.0,0.0,1.0
488220,293.13623046875,297.1499938964844,293.1499938964844,0.0813984796404838,-1945.0341796875,304.1487121582031,0.7739247679710388,0.1370290070772171,0.1239262968301773,293.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5468690991401672,0.050000000745058,0.0482640042901039,293.1800537109375,297.1499938964844,293.1499938964844,0.141984686255455,-2360.3271484375,304.1531677246094,0.8963367342948914,0.2140737473964691,0.1503347754478454,293.12261962890625,297.1499938964844,293.1499938964844,0.2133648544549942,-4421.37255859375,304.154296875,0.9990000128746032,0.3377921879291534,0.2815848588943481,293.25994873046875,297.1499938964844,293.1499938964844,0.0011602755403146,-440.2464294433594,292.7593994140625,0.5468690991401672,0.050000000745058,0.2289436608552932,291.1630859375,291.1499938964844,261.15106201171875,259.63385009765625,279.72637939453125,293.260009765625,291.16357421875,1.0,0.2106750458478927,0.7855197787284851,0.7855197787284851,1.0,1.0,-0.9997416734695436,0.421643316745758,0.5780983567237854,0.1714702993631363,0.0,0.0,0.5471215844154358,29.029727935791016,31.0,11.37987232208252,-11524.0478515625,106.08501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,307.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.03125,18000.0,0.0,0.0,0.262159526348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533146858215332,0.5331526398658752,-5.804921329399804e-06,0.0,0.0002660586033016,0.0,0.0,33.558349609375,0.0,0.0,0.0,0.3810920417308807,4.0,0.0,1.0
488280,293.13623046875,297.1499938964844,293.1499938964844,0.0813984796404838,-1945.0341796875,304.1487121582031,0.7739247679710388,0.1370290070772171,0.1239262968301773,293.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5468690991401672,0.050000000745058,0.0482640042901039,293.1800537109375,297.1499938964844,293.1499938964844,0.141984686255455,-2360.3271484375,304.1531677246094,0.8963367342948914,0.2140737473964691,0.1503347754478454,293.12261962890625,297.1499938964844,293.1499938964844,0.2133648544549942,-4421.37255859375,304.154296875,0.9990000128746032,0.3377921879291534,0.2815848588943481,293.25994873046875,297.1499938964844,293.1499938964844,0.0011602755403146,-440.2464294433594,292.7593994140625,0.5468690991401672,0.050000000745058,0.2289436608552932,291.1630859375,291.1499938964844,261.15106201171875,259.63385009765625,279.72637939453125,293.260009765625,291.16357421875,1.0,0.2106750458478927,0.7855197787284851,0.7855197787284851,1.0,1.0,-0.9997416734695436,0.421643316745758,0.5780983567237854,0.1714702993631363,0.0,0.0,0.5471215844154358,29.029727935791016,31.0,11.37987232208252,-11524.0478515625,106.08501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0631103515625,307.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.03125,18000.0,0.0,0.0,0.262159526348114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.533146858215332,0.5331526398658752,-5.804921329399804e-06,0.0,0.0002660586033016,0.0,0.0,33.558349609375,0.0,0.0,0.0,0.3810920417308807,4.0,0.0,1.0
488340,293.13592529296875,297.1499938964844,293.1499938964844,0.0817514881491661,-1951.6396484375,304.1485595703125,0.773019552230835,0.1374412477016449,0.124305635690689,293.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5454421043395996,0.050000000745058,0.0482749715447425,293.1794128417969,297.1499938964844,293.1499938964844,0.1415224224328994,-2354.272705078125,304.15289306640625,0.8934437036514282,0.2134447991847992,0.1499005854129791,293.1200866699219,297.1499938964844,293.1499938964844,0.2150454968214035,-4450.34228515625,304.14996337890625,0.9990000128746032,0.3390090763568878,0.2834283113479614,293.2591552734375,297.1499938964844,293.1499938964844,0.0011335937306284,-430.1939086914063,292.72021484375,0.5454421043395996,0.050000000745058,0.2289956957101822,291.1593322753906,291.1499938964844,261.1352233886719,259.624267578125,279.719970703125,293.2592163085937,291.1582946777344,1.0,0.2115097641944885,0.7853224873542786,0.7853224873542786,1.0,1.0,-1.0019627809524536,0.422560304403305,0.5794024467468262,0.1720445901155471,0.0,0.0,0.5459897518157959,29.33556365966797,34.0,-4.0131707191467285,-11530.736328125,107.09487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,307.9024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.59765625,18000.0,0.0,0.0,0.2620200216770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297830104827881,0.5297887921333313,-5.780726496595889e-06,0.0,0.0002659170131664,0.0,0.0,33.1616096496582,0.0,0.0,0.0,0.3799187839031219,4.0,0.0,1.0
488400,293.13592529296875,297.1499938964844,293.1499938964844,0.0817514881491661,-1951.6396484375,304.1485595703125,0.773019552230835,0.1374412477016449,0.124305635690689,293.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5454421043395996,0.050000000745058,0.0482749715447425,293.1794128417969,297.1499938964844,293.1499938964844,0.1415224224328994,-2354.272705078125,304.15289306640625,0.8934437036514282,0.2134447991847992,0.1499005854129791,293.1200866699219,297.1499938964844,293.1499938964844,0.2150454968214035,-4450.34228515625,304.14996337890625,0.9990000128746032,0.3390090763568878,0.2834283113479614,293.2591552734375,297.1499938964844,293.1499938964844,0.0011335937306284,-430.1939086914063,292.72021484375,0.5454421043395996,0.050000000745058,0.2289956957101822,291.1593322753906,291.1499938964844,261.1352233886719,259.624267578125,279.719970703125,293.2592163085937,291.1582946777344,1.0,0.2115097641944885,0.7853224873542786,0.7853224873542786,1.0,1.0,-1.0019627809524536,0.422560304403305,0.5794024467468262,0.1720445901155471,0.0,0.0,0.5459897518157959,29.33556365966797,34.0,-4.0131707191467285,-11530.736328125,107.09487915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1035461425781,307.9024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18022.59765625,18000.0,0.0,0.0,0.2620200216770172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297830104827881,0.5297887921333313,-5.780726496595889e-06,0.0,0.0002659170131664,0.0,0.0,33.1616096496582,0.0,0.0,0.0,0.3799187839031219,4.0,0.0,1.0
488460,293.1356201171875,297.1499938964844,293.1499938964844,0.0821694359183311,-1959.5474853515625,304.1483459472656,0.7697778940200806,0.1378584802150726,0.1247049123048782,293.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5420324802398682,0.050000000745058,0.0483019463717937,293.1787109375,297.1499938964844,293.1499938964844,0.1411733627319336,-2349.815185546875,304.1524963378906,0.8878223896026611,0.2128380984067917,0.1494935601949691,293.1235656738281,297.1499938964844,293.1499938964844,0.2192824929952621,-4522.0625,304.14288330078125,0.9990000128746032,0.3390714228153229,0.2879081666469574,293.2583923339844,297.1499938964844,293.1499938964844,0.0011083995923399,-420.80511474609375,292.6750183105469,0.5420324802398682,0.050000000745058,0.2291236370801925,291.1485290527344,291.1499938964844,261.1190185546875,259.6144104003906,279.712158203125,293.2584228515625,291.1469421386719,1.0,0.213437408208847,0.7851830720901489,0.7851830720901489,1.0,1.0,-1.0075151920318604,0.4249215126037597,0.5825937390327454,0.17343370616436,0.0,0.0,0.5468618273735046,30.08750534057617,37.0,-13.90582275390625,-11578.986328125,109.61506652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,307.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.2618766129016876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300301909446716,0.5300359725952148,-5.776020316261565e-06,0.0,0.0002657714649103,0.0,0.0,33.15951919555664,0.0,0.0,0.0,0.3799339234828949,4.0,0.0,1.0
488520,293.1356201171875,297.1499938964844,293.1499938964844,0.0821694359183311,-1959.5474853515625,304.1483459472656,0.7697778940200806,0.1378584802150726,0.1247049123048782,293.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5420324802398682,0.050000000745058,0.0483019463717937,293.1787109375,297.1499938964844,293.1499938964844,0.1411733627319336,-2349.815185546875,304.1524963378906,0.8878223896026611,0.2128380984067917,0.1494935601949691,293.1235656738281,297.1499938964844,293.1499938964844,0.2192824929952621,-4522.0625,304.14288330078125,0.9990000128746032,0.3390714228153229,0.2879081666469574,293.2583923339844,297.1499938964844,293.1499938964844,0.0011083995923399,-420.80511474609375,292.6750183105469,0.5420324802398682,0.050000000745058,0.2291236370801925,291.1485290527344,291.1499938964844,261.1190185546875,259.6144104003906,279.712158203125,293.2584228515625,291.1469421386719,1.0,0.213437408208847,0.7851830720901489,0.7851830720901489,1.0,1.0,-1.0075151920318604,0.4249215126037597,0.5825937390327454,0.17343370616436,0.0,0.0,0.5468618273735046,30.08750534057617,37.0,-13.90582275390625,-11578.986328125,109.61506652832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304016113281,307.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.2618766129016876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5300301909446716,0.5300359725952148,-5.776020316261565e-06,0.0,0.0002657714649103,0.0,0.0,33.15951919555664,0.0,0.0,0.0,0.3799339234828949,4.0,0.0,1.0
488580,293.1353759765625,297.1499938964844,293.1499938964844,0.0826277956366539,-1968.261474609375,304.14813232421875,0.7647721767425537,0.1382753103971481,0.1251183450222015,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5371360778808594,0.050000000745058,0.0483427494764328,293.17803955078125,297.1499938964844,293.1499938964844,0.1409000307321548,-2346.410888671875,304.1521301269531,0.8801577687263489,0.2122506648302078,0.1491107791662216,293.1338195800781,297.1499938964844,293.1499938964844,0.2256599515676498,-4628.8173828125,304.1346130371094,0.9990000128746032,0.337679386138916,0.2945553064346313,293.2577819824219,297.1499938964844,293.1499938964844,0.0010835626162588,-411.6016540527344,292.6261291503906,0.5371360778808594,0.050000000745058,0.2293171882629394,291.13385009765625,291.1499938964844,261.1024475097656,259.6042785644531,279.7032470703125,293.2578125,291.1319580078125,1.0,0.2162710726261139,0.7850436568260193,0.7850436568260193,1.0,1.0,-1.0158106088638306,0.4284714758396148,0.5873391628265381,0.1754892915487289,0.0,0.0,0.5499747395515442,31.223722457885746,25.0,-19.758953094482425,-11662.2236328125,113.44849395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,307.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7109375,18000.0,0.0,0.0,0.261950135231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341209769248962,0.5341267585754395,-5.794851404061774e-06,0.0,0.0002658460871316,0.0,0.0,33.59107971191406,0.0,0.0,0.0,0.3812888562679291,4.0,0.0,1.0
488640,293.1353759765625,297.1499938964844,293.1499938964844,0.0826277956366539,-1968.261474609375,304.14813232421875,0.7647721767425537,0.1382753103971481,0.1251183450222015,293.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355285644531,0.5371360778808594,0.050000000745058,0.0483427494764328,293.17803955078125,297.1499938964844,293.1499938964844,0.1409000307321548,-2346.410888671875,304.1521301269531,0.8801577687263489,0.2122506648302078,0.1491107791662216,293.1338195800781,297.1499938964844,293.1499938964844,0.2256599515676498,-4628.8173828125,304.1346130371094,0.9990000128746032,0.337679386138916,0.2945553064346313,293.2577819824219,297.1499938964844,293.1499938964844,0.0010835626162588,-411.6016540527344,292.6261291503906,0.5371360778808594,0.050000000745058,0.2293171882629394,291.13385009765625,291.1499938964844,261.1024475097656,259.6042785644531,279.7032470703125,293.2578125,291.1319580078125,1.0,0.2162710726261139,0.7850436568260193,0.7850436568260193,1.0,1.0,-1.0158106088638306,0.4284714758396148,0.5873391628265381,0.1754892915487289,0.0,0.0,0.5499747395515442,31.223722457885746,25.0,-19.758953094482425,-11662.2236328125,113.44849395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,307.9109802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.7109375,18000.0,0.0,0.0,0.261950135231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341209769248962,0.5341267585754395,-5.794851404061774e-06,0.0,0.0002658460871316,0.0,0.0,33.59107971191406,0.0,0.0,0.0,0.3812888562679291,4.0,0.0,1.0
488700,293.1351928710937,297.1499938964844,293.1499938964844,0.0828298330307006,-1972.0867919921875,304.1481018066406,0.7659447193145752,0.1384961009025573,0.1253042370080948,293.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5377994179725647,0.050000000745058,0.0483370572328567,293.1776123046875,297.1499938964844,293.1499938964844,0.1407345682382583,-2344.2880859375,304.15203857421875,0.8806847929954529,0.211976483464241,0.1489084959030151,293.1393737792969,297.1499938964844,293.1499938964844,0.2250830233097076,-4618.16259765625,304.1385803222656,0.9990000128746032,0.3367857336997986,0.2936389446258545,293.25750732421875,297.1499938964844,293.1499938964844,0.0010712777730077,-407.024658203125,292.60235595703125,0.5377994179725647,0.050000000745058,0.2292901873588562,291.1273193359375,291.1499938964844,261.093994140625,259.5990905761719,279.70068359375,293.2575378417969,291.1268615722656,1.0,0.2155230641365051,0.7849739789962769,0.7849739789962769,1.0,1.0,-1.014657735824585,0.4279399216175079,0.5867177844047546,0.1752724200487136,0.0,0.0,0.5521644949913025,31.067138671875,25.0,-12.934107780456545,-11676.8125,112.91405487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,307.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.484375,18000.0,0.0,0.0,0.2621086537837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376595258712769,0.5376653671264648,-5.814121777802939e-06,0.0,0.0002660069440025,0.0,0.0,33.98161697387695,0.0,0.0,0.0,0.3824898302555084,4.0,0.0,1.0
488760,293.13494873046875,297.1499938964844,293.1499938964844,0.0829402804374694,-1974.029541015625,304.14825439453125,0.7701238989830017,0.1387302875518798,0.1254835426807403,293.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5409771203994751,0.050000000745058,0.0483105070888996,293.1771545410156,297.1499938964844,293.1499938964844,0.1404234915971756,-2340.032470703125,304.1522521972656,0.8847340941429138,0.2117189764976501,0.1487037539482116,293.1405029296875,297.1499938964844,293.1499938964844,0.2211671322584152,-4551.43701171875,304.1478271484375,0.9990000128746032,0.3366981148719787,0.2893186509609222,293.2572631835937,297.1499938964844,293.1499938964844,0.0010592476464807,-402.364990234375,292.5883483886719,0.5409771203994751,0.050000000745058,0.2291642427444458,291.1318054199219,291.1499938964844,261.0854187011719,259.5937805175781,279.6993408203125,293.2572937011719,291.13458251953125,1.0,0.213566854596138,0.7848570346832275,0.7848570346832275,1.0,1.0,-1.0092612504959106,0.4255841374397278,0.5836771130561829,0.1739816516637802,0.0,0.0,0.5530011057853699,30.329395294189453,25.0,8.17599868774414,-11661.3251953125,110.42118072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1092224121094,307.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17951.076171875,18000.0,0.0,0.0,0.2622804641723633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5407493710517883,0.5407552123069763,-5.835552656208165e-06,0.0,0.0002661813341546,0.0,0.0,34.34740447998047,0.0,0.0,0.0,0.3835490345954895,4.0,0.0,1.0
488820,293.134521484375,297.1499938964844,293.1499938964844,0.0830831453204155,-1976.2769775390625,304.1485900878906,0.7759930491447449,0.1391996145248413,0.1258731037378311,293.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5451823472976685,0.050000000745058,0.0482769794762134,293.1762390136719,297.1499938964844,293.1499938964844,0.1396673768758773,-2329.547119140625,304.1527404785156,0.8898491263389587,0.2112174928188324,0.1483262032270431,293.1327819824219,297.1499938964844,293.1499938964844,0.2156720161437988,-4458.3779296875,304.157470703125,0.9990000128746032,0.3384906053543091,0.2837656438350677,293.2567138671875,297.1499938964844,293.1499938964844,0.0010312050580978,-391.3380432128906,292.5758972167969,0.5451823472976685,0.050000000745058,0.2290052026510238,291.1579284667969,291.1499938964844,261.0679016113281,259.5828857421875,279.69482421875,293.2567443847656,291.15985107421875,1.0,0.2114425301551818,0.7846231460571289,0.7846231460571289,1.0,1.0,-1.0023765563964844,0.4225883483886719,0.5797882676124573,0.1722842305898666,0.0,0.0,0.5501016974449158,29.395973205566406,28.0,23.67158317565918,-11604.7353515625,107.2889633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,307.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.263671875,18000.0,0.0,0.0,0.2624795138835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386896133422852,0.5386954545974731,-5.838873221364338e-06,0.0,0.0002663833438418,0.0,0.0,34.18927764892578,0.0,0.0,0.0,0.3830042779445648,4.0,0.0,1.0
488880,293.134521484375,297.1499938964844,293.1499938964844,0.0830831453204155,-1976.2769775390625,304.1485900878906,0.7759930491447449,0.1391996145248413,0.1258731037378311,293.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5451823472976685,0.050000000745058,0.0482769794762134,293.1762390136719,297.1499938964844,293.1499938964844,0.1396673768758773,-2329.547119140625,304.1527404785156,0.8898491263389587,0.2112174928188324,0.1483262032270431,293.1327819824219,297.1499938964844,293.1499938964844,0.2156720161437988,-4458.3779296875,304.157470703125,0.9990000128746032,0.3384906053543091,0.2837656438350677,293.2567138671875,297.1499938964844,293.1499938964844,0.0010312050580978,-391.3380432128906,292.5758972167969,0.5451823472976685,0.050000000745058,0.2290052026510238,291.1579284667969,291.1499938964844,261.0679016113281,259.5828857421875,279.69482421875,293.2567443847656,291.15985107421875,1.0,0.2114425301551818,0.7846231460571289,0.7846231460571289,1.0,1.0,-1.0023765563964844,0.4225883483886719,0.5797882676124573,0.1722842305898666,0.0,0.0,0.5501016974449158,29.395973205566406,28.0,23.67158317565918,-11604.7353515625,107.2889633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10693359375,307.95880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.263671875,18000.0,0.0,0.0,0.2624795138835907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386896133422852,0.5386954545974731,-5.838873221364338e-06,0.0,0.0002663833438418,0.0,0.0,34.18927764892578,0.0,0.0,0.0,0.3830042779445648,4.0,0.0,1.0
488940,293.13409423828125,297.1499938964844,293.1499938964844,0.0833908170461654,-1981.9022216796875,304.1485290527344,0.7783673405647278,0.1396756917238235,0.12628935277462,293.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5464269518852234,0.050000000745058,0.0482673794031143,293.17529296875,297.1499938964844,293.1499938964844,0.1391873657703399,-2323.079345703125,304.1526184082031,0.8908799290657043,0.2107433527708053,0.1479831635951995,293.1228942871094,297.1499938964844,293.1499938964844,0.2140076160430908,-4430.9873046875,304.15753173828125,0.9990000128746032,0.3409323096275329,0.282154381275177,293.2558898925781,297.1499938964844,293.1499938964844,0.0010042843641713,-381.0381164550781,292.54742431640625,0.5464269518852234,0.050000000745058,0.2289596647024154,291.16485595703125,291.1499938964844,261.04986572265625,259.571533203125,279.6883544921875,293.2559509277344,291.1646423339844,1.0,0.2109192758798599,0.7843892574310303,0.7843892574310303,1.0,1.0,-1.000462293624878,0.4217362999916076,0.5787259340286255,0.1718003749847412,0.0,0.0,0.5474593639373779,29.12956428527832,31.0,8.174178123474121,-11566.63671875,106.41325378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,307.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.262397825717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334861874580383,0.5334920287132263,-5.808361947856611e-06,0.0,0.0002663004270289,0.0,0.0,33.603363037109375,0.0,0.0,0.0,0.3812531232833862,4.0,0.0,1.0
489000,293.13409423828125,297.1499938964844,293.1499938964844,0.0833908170461654,-1981.9022216796875,304.1485290527344,0.7783673405647278,0.1396756917238235,0.12628935277462,293.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16473388671875,0.5464269518852234,0.050000000745058,0.0482673794031143,293.17529296875,297.1499938964844,293.1499938964844,0.1391873657703399,-2323.079345703125,304.1526184082031,0.8908799290657043,0.2107433527708053,0.1479831635951995,293.1228942871094,297.1499938964844,293.1499938964844,0.2140076160430908,-4430.9873046875,304.15753173828125,0.9990000128746032,0.3409323096275329,0.282154381275177,293.2558898925781,297.1499938964844,293.1499938964844,0.0010042843641713,-381.0381164550781,292.54742431640625,0.5464269518852234,0.050000000745058,0.2289596647024154,291.16485595703125,291.1499938964844,261.04986572265625,259.571533203125,279.6883544921875,293.2559509277344,291.1646423339844,1.0,0.2109192758798599,0.7843892574310303,0.7843892574310303,1.0,1.0,-1.000462293624878,0.4217362999916076,0.5787259340286255,0.1718003749847412,0.0,0.0,0.5474593639373779,29.12956428527832,31.0,8.174178123474121,-11566.63671875,106.41325378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285400390625,307.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18039.568359375,18000.0,0.0,0.0,0.262397825717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334861874580383,0.5334920287132263,-5.808361947856611e-06,0.0,0.0002663004270289,0.0,0.0,33.603363037109375,0.0,0.0,0.0,0.3812531232833862,4.0,0.0,1.0
489060,293.1336669921875,297.1499938964844,293.1499938964844,0.0838170573115348,-1989.9276123046875,304.1483154296875,0.7777351140975952,0.1401659995317459,0.1267356276512146,293.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5451330542564392,0.050000000745058,0.0482773706316947,293.1742858886719,297.1499938964844,293.1499938964844,0.138905644416809,-2319.455810546875,304.1522216796875,0.8884466290473938,0.2103053927421569,0.1476785391569137,293.11773681640625,297.1499938964844,293.1499938964844,0.2155447304248809,-4457.8564453125,304.1523742675781,0.9990000128746032,0.3426764011383056,0.2838296890258789,293.2547912597656,297.1499938964844,293.1499938964844,0.0009796703234314,-371.79388427734375,292.508056640625,0.5451330542564392,0.050000000745058,0.2290070503950119,291.1584777832031,291.1499938964844,261.03125,259.5596618652344,279.6797790527344,293.2548828125,291.1571960449219,1.0,0.2117156535387039,0.7842909693717957,0.7842909693717957,1.0,1.0,-1.0027107000350952,0.422691285610199,0.5800193548202515,0.1723459213972091,0.0,0.0,0.5466516017913818,29.4100341796875,34.0,-7.281951904296875,-11573.90625,107.38719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,307.9437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.962890625,18000.0,0.0,0.0,0.2621684670448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307839512825012,0.5307897329330444,-5.78631852476974e-06,0.0,0.0002660676545929,0.0,0.0,33.27164077758789,0.0,0.0,0.0,0.3802616894245147,4.0,0.0,1.0
489120,293.1336669921875,297.1499938964844,293.1499938964844,0.0838170573115348,-1989.9276123046875,304.1483154296875,0.7777351140975952,0.1401659995317459,0.1267356276512146,293.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5451330542564392,0.050000000745058,0.0482773706316947,293.1742858886719,297.1499938964844,293.1499938964844,0.138905644416809,-2319.455810546875,304.1522216796875,0.8884466290473938,0.2103053927421569,0.1476785391569137,293.11773681640625,297.1499938964844,293.1499938964844,0.2155447304248809,-4457.8564453125,304.1523742675781,0.9990000128746032,0.3426764011383056,0.2838296890258789,293.2547912597656,297.1499938964844,293.1499938964844,0.0009796703234314,-371.79388427734375,292.508056640625,0.5451330542564392,0.050000000745058,0.2290070503950119,291.1584777832031,291.1499938964844,261.03125,259.5596618652344,279.6797790527344,293.2548828125,291.1571960449219,1.0,0.2117156535387039,0.7842909693717957,0.7842909693717957,1.0,1.0,-1.0027107000350952,0.422691285610199,0.5800193548202515,0.1723459213972091,0.0,0.0,0.5466516017913818,29.4100341796875,34.0,-7.281951904296875,-11573.90625,107.38719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1546325683594,307.9437561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.962890625,18000.0,0.0,0.0,0.2621684670448303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307839512825012,0.5307897329330444,-5.78631852476974e-06,0.0,0.0002660676545929,0.0,0.0,33.27164077758789,0.0,0.0,0.0,0.3802616894245147,4.0,0.0,1.0
489180,293.1332397460937,297.1499938964844,293.1499938964844,0.0843146741390228,-1999.3797607421875,304.1480407714844,0.7747230529785156,0.1406672149896621,0.1272083818912506,293.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5418395400047302,0.050000000745058,0.0483035035431385,293.1732482910156,297.1499938964844,293.1499938964844,0.1387465894222259,-2317.56201171875,304.1517333984375,0.8833029866218567,0.2099018543958664,0.1474105566740036,293.1194152832031,297.1499938964844,293.1499938964844,0.2196712344884872,-4527.943359375,304.1446533203125,0.9990000128746032,0.3431684374809265,0.2881651818752289,293.253662109375,297.1499938964844,293.1499938964844,0.0009562118793837,-363.07171630859375,292.4630432128906,0.5418395400047302,0.050000000745058,0.2291310131549835,291.14532470703125,291.1499938964844,261.0119934082031,259.5472412109375,279.66973876953125,293.2537536621094,291.1434631347656,1.0,0.2136168628931045,0.7841926217079163,0.7841926217079163,1.0,1.0,-1.0083390474319458,0.4251063764095306,0.5832327008247375,0.173711895942688,0.0,0.0,0.548110842704773,30.14076042175293,37.0,-17.20454216003418,-11624.0126953125,109.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,307.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.01953125,18000.0,0.0,0.0,0.2620071768760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318652987480164,0.5318710803985596,-5.786038855148945e-06,0.0,0.0002659039746504,0.0,0.0,33.36027526855469,0.0,0.0,0.0,0.3805618584156036,4.0,0.0,1.0
489240,293.1332397460937,297.1499938964844,293.1499938964844,0.0843146741390228,-1999.3797607421875,304.1480407714844,0.7747230529785156,0.1406672149896621,0.1272083818912506,293.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5418395400047302,0.050000000745058,0.0483035035431385,293.1732482910156,297.1499938964844,293.1499938964844,0.1387465894222259,-2317.56201171875,304.1517333984375,0.8833029866218567,0.2099018543958664,0.1474105566740036,293.1194152832031,297.1499938964844,293.1499938964844,0.2196712344884872,-4527.943359375,304.1446533203125,0.9990000128746032,0.3431684374809265,0.2881651818752289,293.253662109375,297.1499938964844,293.1499938964844,0.0009562118793837,-363.07171630859375,292.4630432128906,0.5418395400047302,0.050000000745058,0.2291310131549835,291.14532470703125,291.1499938964844,261.0119934082031,259.5472412109375,279.66973876953125,293.2537536621094,291.1434631347656,1.0,0.2136168628931045,0.7841926217079163,0.7841926217079163,1.0,1.0,-1.0083390474319458,0.4251063764095306,0.5832327008247375,0.173711895942688,0.0,0.0,0.548110842704773,30.14076042175293,37.0,-17.20454216003418,-11624.0126953125,109.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659545898437,307.94244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.01953125,18000.0,0.0,0.0,0.2620071768760681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318652987480164,0.5318710803985596,-5.786038855148945e-06,0.0,0.0002659039746504,0.0,0.0,33.36027526855469,0.0,0.0,0.0,0.3805618584156036,4.0,0.0,1.0
489300,293.1330261230469,297.1499938964844,293.1499938964844,0.0845791473984718,-2004.4154052734373,304.1479187011719,0.7725023031234741,0.1409194022417068,0.1274519562721252,293.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5395986437797546,0.050000000745058,0.0483219027519226,293.1727294921875,297.1499938964844,293.1499938964844,0.1386963427066803,-2317.02001953125,304.1515197753906,0.8799277544021606,0.2097106426954269,0.1472884565591812,293.1229553222656,297.1499938964844,293.1499938964844,0.2225638628005981,-4576.58984375,304.140380859375,0.9990000128746032,0.3428643643856048,0.2911790013313293,293.2531433105469,297.1499938964844,293.1499938964844,0.0009446559706702,-358.7894287109375,292.4393615722656,0.5395986437797546,0.050000000745058,0.229218304157257,291.1374206542969,291.1499938964844,261.0021057128906,259.540771484375,279.66424560546875,293.25323486328125,291.135498046875,1.0,0.2149209529161453,0.7841435074806213,0.7841435074806213,1.0,1.0,-1.0122286081314087,0.4267795085906982,0.5854490995407104,0.1746561527252197,0.0,0.0,0.5497368574142456,30.654521942138672,37.0,-20.0730037689209,-11663.6630859375,111.65109252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615905761719,307.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17969.140625,18000.0,0.0,0.0,0.2620220184326172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339995622634888,0.534005343914032,-5.795747711090371e-06,0.0,0.0002659190504346,0.0,0.0,33.58526611328125,0.0,0.0,0.0,0.3812669515609741,4.0,0.0,1.0
489360,293.1328430175781,297.1499938964844,293.1499938964844,0.0848489552736282,-2009.5545654296875,304.1477966308594,0.769895613193512,0.1411712765693664,0.1276987791061401,293.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5370417237281799,0.050000000745058,0.0483435541391372,293.1722106933594,297.1499938964844,293.1499938964844,0.1386576443910598,-2316.633056640625,304.1513061523437,0.8761247992515564,0.209524318575859,0.1471727937459945,293.12823486328125,297.1499938964844,293.1499938964844,0.2259436696767807,-4633.0869140625,304.135986328125,0.9990000128746032,0.3421688675880432,0.2946860194206238,293.2527160644531,297.1499938964844,293.1499938964844,0.0009331481414847,-354.5267028808594,292.4152526855469,0.5370417237281799,0.050000000745058,0.2293210178613662,291.12921142578125,291.1499938964844,260.9920654296875,259.5341796875,279.6586608886719,293.2527770996094,291.1272277832031,1.0,0.2164324671030044,0.7840337157249451,0.7840337157249451,1.0,1.0,-1.0167441368103027,0.4287184178829193,0.588025689125061,0.1757468432188034,0.0,0.0,0.5519458055496216,31.25851058959961,25.0,-21.743070602416992,-11711.9208984375,113.72244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1489562988281,307.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.869140625,18000.0,0.0,0.0,0.2621370851993561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5372156500816345,0.5372214913368225,-5.812453309772536e-06,0.0,0.0002660358150023,0.0,0.0,33.93612289428711,0.0,0.0,0.0,0.3823547959327698,4.0,0.0,1.0
489420,293.1322937011719,297.1499938964844,293.1499938964844,0.0852305069565773,-2016.630126953125,304.1479187011719,0.7755651473999023,0.1417149007320404,0.1281427592039108,293.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5409517884254456,0.050000000745058,0.0483107082545757,293.1709899902344,297.1499938964844,293.1499938964844,0.1383596956729889,-2312.63134765625,304.1513977050781,0.8810474872589111,0.2092044502496719,0.1469123661518097,293.1337890625,297.1499938964844,293.1499938964844,0.2213517129421234,-4554.2001953125,304.14892578125,0.9990000128746032,0.3415597081184387,0.2893526256084442,293.2518615722656,297.1499938964844,293.1499938964844,0.0009109880193136,-346.1126403808594,292.3796691894531,0.5409517884254456,0.050000000745058,0.2291651964187622,291.1266784667969,291.1499938964844,260.9714050292969,259.5204772949219,279.6527099609375,293.2519226074219,291.12945556640625,1.0,0.2137235552072525,0.7838141918182373,0.7838141918182373,1.0,1.0,-1.0103449821472168,0.4259065985679626,0.5844383239746094,0.1742316931486129,0.0,0.0,0.555698573589325,30.34977912902832,28.0,7.445350646972656,-11715.7509765625,110.70030975341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.22265625,18000.0,0.0,0.0,0.2625958919525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452207326889038,0.5452266335487366,-5.86227679377771e-06,0.0,0.0002665014471858,0.0,0.0,34.85966491699219,0.0,0.0,0.0,0.3851085603237152,4.0,0.0,1.0
489480,293.1322937011719,297.1499938964844,293.1499938964844,0.0852305069565773,-2016.630126953125,304.1479187011719,0.7755651473999023,0.1417149007320404,0.1281427592039108,293.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5409517884254456,0.050000000745058,0.0483107082545757,293.1709899902344,297.1499938964844,293.1499938964844,0.1383596956729889,-2312.63134765625,304.1513977050781,0.8810474872589111,0.2092044502496719,0.1469123661518097,293.1337890625,297.1499938964844,293.1499938964844,0.2213517129421234,-4554.2001953125,304.14892578125,0.9990000128746032,0.3415597081184387,0.2893526256084442,293.2518615722656,297.1499938964844,293.1499938964844,0.0009109880193136,-346.1126403808594,292.3796691894531,0.5409517884254456,0.050000000745058,0.2291651964187622,291.1266784667969,291.1499938964844,260.9714050292969,259.5204772949219,279.6527099609375,293.2519226074219,291.12945556640625,1.0,0.2137235552072525,0.7838141918182373,0.7838141918182373,1.0,1.0,-1.0103449821472168,0.4259065985679626,0.5844383239746094,0.1742316931486129,0.0,0.0,0.555698573589325,30.34977912902832,28.0,7.445350646972656,-11715.7509765625,110.70030975341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,307.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.22265625,18000.0,0.0,0.0,0.2625958919525146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452207326889038,0.5452266335487366,-5.86227679377771e-06,0.0,0.0002665014471858,0.0,0.0,34.85966491699219,0.0,0.0,0.0,0.3851085603237152,4.0,0.0,1.0
489540,293.1318054199219,297.1499938964844,293.1499938964844,0.0854681655764579,-2020.695068359375,304.148193359375,0.7792077660560608,0.1422644108533859,0.1286222487688064,293.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5431267023086548,0.050000000745058,0.048293150961399,293.16973876953125,297.1499938964844,293.1499938964844,0.1378384232521057,-2305.318115234375,304.1517944335937,0.8836356401443481,0.2089258432388305,0.1466988921165466,293.1270751953125,297.1499938964844,293.1499938964844,0.2182842791080474,-4502.35595703125,304.1540222167969,0.9990000128746032,0.3433298468589782,0.2864578664302826,293.25103759765625,297.1499938964844,293.1499938964844,0.0008849879377521,-335.95233154296875,292.3677062988281,0.5431267023086548,0.050000000745058,0.2290819138288498,291.1500549316406,291.1499938964844,260.95001220703125,259.50604248046875,279.6447448730469,293.2510986328125,291.15106201171875,1.0,0.2128562778234481,0.7835946083068848,0.7835946083068848,1.0,1.0,-1.0070639848709106,0.4244852662086487,0.5825787782669067,0.1733606308698654,0.0,0.0,0.553935706615448,29.863666534423828,31.0,17.498279571533203,-11687.1708984375,109.13036346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897827148437,307.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.751953125,18000.0,0.0,0.0,0.2630141973495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447320342063904,0.5447379350662231,-5.875000624655513e-06,0.0,0.0002669259556569,0.0,0.0,34.880706787109375,0.0,0.0,0.0,0.3851208388805389,4.0,0.0,1.0
489600,293.1318054199219,297.1499938964844,293.1499938964844,0.0854681655764579,-2020.695068359375,304.148193359375,0.7792077660560608,0.1422644108533859,0.1286222487688064,293.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5431267023086548,0.050000000745058,0.048293150961399,293.16973876953125,297.1499938964844,293.1499938964844,0.1378384232521057,-2305.318115234375,304.1517944335937,0.8836356401443481,0.2089258432388305,0.1466988921165466,293.1270751953125,297.1499938964844,293.1499938964844,0.2182842791080474,-4502.35595703125,304.1540222167969,0.9990000128746032,0.3433298468589782,0.2864578664302826,293.25103759765625,297.1499938964844,293.1499938964844,0.0008849879377521,-335.95233154296875,292.3677062988281,0.5431267023086548,0.050000000745058,0.2290819138288498,291.1500549316406,291.1499938964844,260.95001220703125,259.50604248046875,279.6447448730469,293.2510986328125,291.15106201171875,1.0,0.2128562778234481,0.7835946083068848,0.7835946083068848,1.0,1.0,-1.0070639848709106,0.4244852662086487,0.5825787782669067,0.1733606308698654,0.0,0.0,0.553935706615448,29.863666534423828,31.0,17.498279571533203,-11687.1708984375,109.13036346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0897827148437,307.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.751953125,18000.0,0.0,0.0,0.2630141973495483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447320342063904,0.5447379350662231,-5.875000624655513e-06,0.0,0.0002669259556569,0.0,0.0,34.880706787109375,0.0,0.0,0.0,0.3851208388805389,4.0,0.0,1.0
