time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489660,293.13134765625,297.1499938964844,293.1499938964844,0.0859021320939064,-2028.803466796875,304.1480712890625,0.7794228792190552,0.1428177207708358,0.1291218250989914,293.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5424618721008301,0.050000000745058,0.0482984706759452,293.1683044433594,297.1499938964844,293.1499938964844,0.1376710087060928,-2303.1435546875,304.1514587402344,0.8823933005332947,0.2087196111679077,0.1465439796447754,293.1220397949219,297.1499938964844,293.1499938964844,0.2190533429384231,-4515.80517578125,304.1512756347656,0.9990000128746032,0.344939649105072,0.2873375117778778,293.25006103515625,297.1499938964844,293.1499938964844,0.0008604255854152,-326.649658203125,292.3346252441406,0.5424618721008301,0.050000000745058,0.2291071563959121,291.1491394042969,291.1499938964844,260.9239501953125,259.4876403808594,279.6332702636719,293.2501220703125,291.1483459472656,1.0,0.2133588194847107,0.7834420204162598,0.7834420204162598,1.0,1.0,-1.0085687637329102,0.4251260757446289,0.583442747592926,0.1736885458230972,0.0,0.0,0.5539485812187195,30.01630401611328,34.0,0.137415736913681,-11690.3837890625,109.72903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830078125,307.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.2633382976055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435380339622498,0.5435438752174377,-5.865813818672905e-06,0.0,0.0002672548871487,0.0,0.0,34.73332977294922,0.0,0.0,0.0,0.3847286105155945,4.0,0.0,1.0
489720,293.13134765625,297.1499938964844,293.1499938964844,0.0859021320939064,-2028.803466796875,304.1480712890625,0.7794228792190552,0.1428177207708358,0.1291218250989914,293.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5424618721008301,0.050000000745058,0.0482984706759452,293.1683044433594,297.1499938964844,293.1499938964844,0.1376710087060928,-2303.1435546875,304.1514587402344,0.8823933005332947,0.2087196111679077,0.1465439796447754,293.1220397949219,297.1499938964844,293.1499938964844,0.2190533429384231,-4515.80517578125,304.1512756347656,0.9990000128746032,0.344939649105072,0.2873375117778778,293.25006103515625,297.1499938964844,293.1499938964844,0.0008604255854152,-326.649658203125,292.3346252441406,0.5424618721008301,0.050000000745058,0.2291071563959121,291.1491394042969,291.1499938964844,260.9239501953125,259.4876403808594,279.6332702636719,293.2501220703125,291.1483459472656,1.0,0.2133588194847107,0.7834420204162598,0.7834420204162598,1.0,1.0,-1.0085687637329102,0.4251260757446289,0.583442747592926,0.1736885458230972,0.0,0.0,0.5539485812187195,30.01630401611328,34.0,0.137415736913681,-11690.3837890625,109.72903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830078125,307.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.2633382976055145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5435380339622498,0.5435438752174377,-5.865813818672905e-06,0.0,0.0002672548871487,0.0,0.0,34.73332977294922,0.0,0.0,0.0,0.3847286105155945,4.0,0.0,1.0
489780,293.1308898925781,297.1499938964844,293.1499938964844,0.0864194631576538,-2038.59130859375,304.1478576660156,0.7771626710891724,0.1433837413787841,0.1296480298042297,293.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5397439002990723,0.050000000745058,0.048320684581995,293.1665954589844,297.1499938964844,293.1499938964844,0.1376852244138717,-2303.52880859375,304.15093994140625,0.8784493207931519,0.2086017280817031,0.1464625000953674,293.1224975585937,297.1499938964844,293.1499938964844,0.2225143611431121,-4574.3515625,304.14501953125,0.9990000128746032,0.3455662429332733,0.2909819185733795,293.2489318847656,297.1499938964844,293.1499938964844,0.0008378226775676,-318.185302734375,292.2943420410156,0.5397439002990723,0.050000000745058,0.2292125225067138,291.1395874023437,291.1499938964844,260.8897399902344,259.4622802734375,279.6170654296875,293.2489929199219,291.1380615234375,1.0,0.2150159180164337,0.7832894325256348,0.7832894325256348,1.0,1.0,-1.0136287212371826,0.427302598953247,0.5863261222839355,0.1748812198638916,0.0,0.0,0.5559127330780029,30.640405654907227,37.0,-11.954671859741213,-11739.9560546875,111.94430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.037109375,18000.0,0.0,0.0,0.2637325227260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5458203554153442,0.545826256275177,-5.874791895621456e-06,0.0,0.0002676550066098,0.0,0.0,34.97289276123047,0.0,0.0,0.0,0.3854770362377167,4.0,0.0,1.0
489840,293.1308898925781,297.1499938964844,293.1499938964844,0.0864194631576538,-2038.59130859375,304.1478576660156,0.7771626710891724,0.1433837413787841,0.1296480298042297,293.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5397439002990723,0.050000000745058,0.048320684581995,293.1665954589844,297.1499938964844,293.1499938964844,0.1376852244138717,-2303.52880859375,304.15093994140625,0.8784493207931519,0.2086017280817031,0.1464625000953674,293.1224975585937,297.1499938964844,293.1499938964844,0.2225143611431121,-4574.3515625,304.14501953125,0.9990000128746032,0.3455662429332733,0.2909819185733795,293.2489318847656,297.1499938964844,293.1499938964844,0.0008378226775676,-318.185302734375,292.2943420410156,0.5397439002990723,0.050000000745058,0.2292125225067138,291.1395874023437,291.1499938964844,260.8897399902344,259.4622802734375,279.6170654296875,293.2489929199219,291.1380615234375,1.0,0.2150159180164337,0.7832894325256348,0.7832894325256348,1.0,1.0,-1.0136287212371826,0.427302598953247,0.5863261222839355,0.1748812198638916,0.0,0.0,0.5559127330780029,30.640405654907227,37.0,-11.954671859741213,-11739.9560546875,111.94430541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,307.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.037109375,18000.0,0.0,0.0,0.2637325227260589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5458203554153442,0.545826256275177,-5.874791895621456e-06,0.0,0.0002676550066098,0.0,0.0,34.97289276123047,0.0,0.0,0.0,0.3854770362377167,4.0,0.0,1.0
489900,293.1306457519531,297.1499938964844,293.1499938964844,0.0867021530866622,-2043.9654541015625,304.1477355957031,0.7752777934074402,0.1436711549758911,0.1299205720424652,293.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342163085937,0.5377638936042786,0.050000000745058,0.0483373552560806,293.1656494140625,297.1499938964844,293.1499938964844,0.1377483606338501,-2304.501953125,304.1506652832031,0.8756672739982605,0.2085741311311721,0.1464481949806213,293.12518310546875,297.1499938964844,293.1499938964844,0.2251183986663818,-4618.0302734375,304.1412048339844,0.9990000128746032,0.3453858494758606,0.2936878502368927,293.2483825683594,297.1499938964844,293.1499938964844,0.0008267350494861,-314.0563049316406,292.2723693847656,0.5377638936042786,0.050000000745058,0.2292916029691696,291.1326904296875,291.1499938964844,260.8697204589844,259.4471435546875,279.6073303222656,293.2484436035156,291.1308898925781,1.0,0.2162159383296966,0.7832131385803223,0.7832131385803223,1.0,1.0,-1.0173008441925049,0.4288851916790008,0.5884156227111816,0.1757557243108749,0.0,0.0,0.5577561259269714,31.10762596130371,37.0,-16.398073196411133,-11780.1708984375,113.58895111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,307.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.283203125,18000.0,0.0,0.0,0.2640164196491241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484071373939514,0.5484130382537842,-5.888153282285202e-06,0.0,0.0002679431054275,0.0,0.0,35.261451721191406,0.0,0.0,0.0,0.3863610327243805,4.0,0.0,1.0
489960,293.13043212890625,297.1499938964844,293.1499938964844,0.0869961008429527,-2049.562255859375,304.1476135253906,0.7729825973510742,0.1439609378576278,0.1301986277103424,293.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.5354506373405457,0.050000000745058,0.0483573898673057,293.1647033691406,297.1499938964844,293.1499938964844,0.1378410309553146,-2305.881591796875,304.1503601074219,0.8724532127380371,0.2085661590099334,0.1464503854513168,293.12957763671875,297.1499938964844,293.1499938964844,0.2282348573207855,-4670.01904296875,304.1371154785156,0.9990000128746032,0.3448401987552643,0.2969070374965668,293.24786376953125,297.1499938964844,293.1499938964844,0.0008157933480106,-309.99005126953125,292.2495422363281,0.5354506373405457,0.050000000745058,0.2293866425752639,291.1248779296875,291.1499938964844,260.847900390625,259.4304504394531,279.5967102050781,293.2479248046875,291.1229553222656,1.0,0.217633306980133,0.7831028699874878,0.7831028699874878,1.0,1.0,-1.0216386318206787,0.4307532906532287,0.59088534116745,0.1767892986536026,0.0,0.0,0.5602110028266907,31.668413162231445,25.0,-19.54623413085937,-11830.2646484375,115.56068420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0425720214844,307.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17941.685546875,18000.0,0.0,0.0,0.2643914222717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5521053075790405,0.5521112084388733,-5.908617822569795e-06,0.0,0.0002683236962184,0.0,0.0,35.68327713012695,0.0,0.0,0.0,0.3876403868198395,4.0,0.0,1.0
490020,293.1297607421875,297.1499938964844,293.1499938964844,0.0874378904700279,-2057.78125,304.1476745605469,0.7792496085166931,0.1445899605751037,0.1307130455970764,293.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5396800637245178,0.050000000745058,0.0483211912214756,293.1624450683594,297.1499938964844,293.1499938964844,0.1378539353609085,-2306.07177734375,304.1502685546875,0.8783473968505859,0.2086454480886459,0.1464560329914093,293.1331787109375,297.1499938964844,293.1499938964844,0.223166212439537,-4583.3984375,304.1504821777344,0.9990000128746032,0.3445908725261688,0.2910684943199157,293.24676513671875,297.1499938964844,293.1499938964844,0.0007953591994009,-302.23248291015625,292.21612548828125,0.5396800637245178,0.050000000745058,0.229214921593666,291.1221923828125,291.1499938964844,260.7989807128906,259.3924865722656,279.5787048339844,293.2468566894531,291.1248779296875,1.0,0.2147677689790725,0.7828822731971741,0.7828822731971741,1.0,1.0,-1.0150139331817627,0.4278510510921478,0.5871629118919373,0.1751930266618728,0.0,0.0,0.5645641088485718,30.67113304138184,28.0,7.436494827270508,-11840.6552734375,112.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.869140625,18000.0,0.0,0.0,0.265339195728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561282217502594,0.5612881779670715,-5.967471224721521e-06,0.0,0.0002692855487111,0.0,0.0,36.784156799316406,0.0,0.0,0.0,0.3908544182777405,4.0,0.0,1.0
490080,293.1297607421875,297.1499938964844,293.1499938964844,0.0874378904700279,-2057.78125,304.1476745605469,0.7792496085166931,0.1445899605751037,0.1307130455970764,293.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5396800637245178,0.050000000745058,0.0483211912214756,293.1624450683594,297.1499938964844,293.1499938964844,0.1378539353609085,-2306.07177734375,304.1502685546875,0.8783473968505859,0.2086454480886459,0.1464560329914093,293.1331787109375,297.1499938964844,293.1499938964844,0.223166212439537,-4583.3984375,304.1504821777344,0.9990000128746032,0.3445908725261688,0.2910684943199157,293.24676513671875,297.1499938964844,293.1499938964844,0.0007953591994009,-302.23248291015625,292.21612548828125,0.5396800637245178,0.050000000745058,0.229214921593666,291.1221923828125,291.1499938964844,260.7989807128906,259.3924865722656,279.5787048339844,293.2468566894531,291.1248779296875,1.0,0.2147677689790725,0.7828822731971741,0.7828822731971741,1.0,1.0,-1.0150139331817627,0.4278510510921478,0.5871629118919373,0.1751930266618728,0.0,0.0,0.5645641088485718,30.67113304138184,28.0,7.436494827270508,-11840.6552734375,112.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.869140625,18000.0,0.0,0.0,0.265339195728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561282217502594,0.5612881779670715,-5.967471224721521e-06,0.0,0.0002692855487111,0.0,0.0,36.784156799316406,0.0,0.0,0.0,0.3908544182777405,4.0,0.0,1.0
490140,293.12908935546875,297.1499938964844,293.1499938964844,0.0877462476491928,-2063.1826171875,304.1479187011719,0.7834659218788147,0.1452382057905197,0.1312754303216934,293.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5421626567840576,0.050000000745058,0.0483008623123168,293.16015625,297.1499938964844,293.1499938964844,0.1376843452453613,-2303.5029296875,304.1504211425781,0.8819659948348999,0.2087993919849395,0.1465383470058441,293.1244201660156,297.1499938964844,293.1499938964844,0.2196872681379318,-4524.884765625,304.1557312011719,0.9990000128746032,0.3467865288257599,0.2877348363399505,293.2456359863281,297.1499938964844,293.1499938964844,0.0007714100647717,-292.8934631347656,292.2064208984375,0.5421626567840576,0.050000000745058,0.2291184961795807,291.1448669433594,291.1499938964844,260.74346923828125,259.348876953125,279.5561218261719,293.2457275390625,291.1457824707031,1.0,0.2137795388698578,0.7826617360115051,0.7826617360115051,1.0,1.0,-1.0116416215896606,0.4263976812362671,0.5852439403533936,0.1742750853300094,0.0,0.0,0.5635418891906738,30.113082885742188,31.0,16.848285675048828,-11825.1640625,110.58611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,307.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.36328125,18000.0,0.0,0.0,0.26621013879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621389150619507,0.5621448755264282,-5.989253622828983e-06,0.0,0.0002701694320421,0.0,0.0,36.970947265625,0.0,0.0,0.0,0.3913443982601166,4.0,0.0,1.0
490200,293.12908935546875,297.1499938964844,293.1499938964844,0.0877462476491928,-2063.1826171875,304.1479187011719,0.7834659218788147,0.1452382057905197,0.1312754303216934,293.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5421626567840576,0.050000000745058,0.0483008623123168,293.16015625,297.1499938964844,293.1499938964844,0.1376843452453613,-2303.5029296875,304.1504211425781,0.8819659948348999,0.2087993919849395,0.1465383470058441,293.1244201660156,297.1499938964844,293.1499938964844,0.2196872681379318,-4524.884765625,304.1557312011719,0.9990000128746032,0.3467865288257599,0.2877348363399505,293.2456359863281,297.1499938964844,293.1499938964844,0.0007714100647717,-292.8934631347656,292.2064208984375,0.5421626567840576,0.050000000745058,0.2291184961795807,291.1448669433594,291.1499938964844,260.74346923828125,259.348876953125,279.5561218261719,293.2457275390625,291.1457824707031,1.0,0.2137795388698578,0.7826617360115051,0.7826617360115051,1.0,1.0,-1.0116416215896606,0.4263976812362671,0.5852439403533936,0.1742750853300094,0.0,0.0,0.5635418891906738,30.113082885742188,31.0,16.848285675048828,-11825.1640625,110.58611297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778137207031,307.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.36328125,18000.0,0.0,0.0,0.26621013879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5621389150619507,0.5621448755264282,-5.989253622828983e-06,0.0,0.0002701694320421,0.0,0.0,36.970947265625,0.0,0.0,0.0,0.3913443982601166,4.0,0.0,1.0
490260,293.12841796875,297.1499938964844,293.1499938964844,0.0882625356316566,-2072.8515625,304.14776611328125,0.7842110991477966,0.1459034234285354,0.1318703293800354,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5417859554290771,0.050000000745058,0.0483039058744907,293.15777587890625,297.1499938964844,293.1499938964844,0.1378687024116516,-2306.06494140625,304.14996337890625,0.8817368745803833,0.2090196311473846,0.146681934595108,293.11737060546875,297.1499938964844,293.1499938964844,0.2201021015644073,-4532.5341796875,304.15301513671875,0.9990000128746032,0.3488726615905761,0.2882364094257355,293.2442626953125,297.1499938964844,293.1499938964844,0.0007490182761102,-284.4144592285156,292.17584228515625,0.5417859554290771,0.050000000745058,0.2291329354047775,291.1435546875,291.1499938964844,260.6819152832031,259.3000183105469,279.5292053222656,293.244384765625,291.1427001953125,1.0,0.2141892611980438,0.7825074195861816,0.7825074195861816,1.0,1.0,-1.0131494998931885,0.4270479083061218,0.5861016511917114,0.174581304192543,0.0,0.0,0.5643332004547119,30.20771217346192,34.0,-0.4561637043952942,-11844.1103515625,111.08971405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,307.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.2669663727283478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623555183410645,0.562361478805542,-5.989232249703491e-06,0.0,0.0002709369291551,0.0,0.0,36.99005889892578,0.0,0.0,0.0,0.391455739736557,4.0,0.0,1.0
490320,293.12841796875,297.1499938964844,293.1499938964844,0.0882625356316566,-2072.8515625,304.14776611328125,0.7842110991477966,0.1459034234285354,0.1318703293800354,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5417859554290771,0.050000000745058,0.0483039058744907,293.15777587890625,297.1499938964844,293.1499938964844,0.1378687024116516,-2306.06494140625,304.14996337890625,0.8817368745803833,0.2090196311473846,0.146681934595108,293.11737060546875,297.1499938964844,293.1499938964844,0.2201021015644073,-4532.5341796875,304.15301513671875,0.9990000128746032,0.3488726615905761,0.2882364094257355,293.2442626953125,297.1499938964844,293.1499938964844,0.0007490182761102,-284.4144592285156,292.17584228515625,0.5417859554290771,0.050000000745058,0.2291329354047775,291.1435546875,291.1499938964844,260.6819152832031,259.3000183105469,279.5292053222656,293.244384765625,291.1427001953125,1.0,0.2141892611980438,0.7825074195861816,0.7825074195861816,1.0,1.0,-1.0131494998931885,0.4270479083061218,0.5861016511917114,0.174581304192543,0.0,0.0,0.5643332004547119,30.20771217346192,34.0,-0.4561637043952942,-11844.1103515625,111.08971405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9723815917969,307.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.2669663727283478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5623555183410645,0.562361478805542,-5.989232249703491e-06,0.0,0.0002709369291551,0.0,0.0,36.99005889892578,0.0,0.0,0.0,0.391455739736557,4.0,0.0,1.0
490380,293.1277160644531,297.1499938964844,293.1499938964844,0.0888711363077163,-2084.36669921875,304.1474914550781,0.7824196219444275,0.1465921103954315,0.1325025856494903,293.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5393163561820984,0.050000000745058,0.0483242273330688,293.1554260253906,297.1499938964844,293.1499938964844,0.1382165849208831,-2310.929443359375,304.1494140625,0.8787114024162292,0.2093027234077453,0.1468835920095443,293.1158752441406,297.1499938964844,293.1499938964844,0.2232623696327209,-4586.14794921875,304.14666748046875,0.9990000128746032,0.3500171303749084,0.291562408208847,293.24273681640625,297.1499938964844,293.1499938964844,0.000728560204152,-276.74957275390625,292.1383972167969,0.5393163561820984,0.050000000745058,0.2292293161153793,291.1337585449219,291.1499938964844,260.6148376464844,259.2463073730469,279.4985656738281,293.24285888671875,291.1322631835937,1.0,0.2157766819000244,0.7823531031608582,0.7823531031608582,1.0,1.0,-1.01828134059906,0.4292637407779693,0.5890176892280579,0.1757712662220001,0.0,0.0,0.56709223985672,30.78463363647461,37.0,-12.22032070159912,-11910.208984375,113.25423431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,307.9356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1484375,18000.0,0.0,0.0,0.2677755951881408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661712884902954,0.5661773085594177,-6.0089050748501904e-06,0.0,0.0002717582101467,0.0,0.0,37.43058395385742,0.0,0.0,0.0,0.3927736580371856,4.0,0.0,1.0
490440,293.1277160644531,297.1499938964844,293.1499938964844,0.0888711363077163,-2084.36669921875,304.1474914550781,0.7824196219444275,0.1465921103954315,0.1325025856494903,293.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5393163561820984,0.050000000745058,0.0483242273330688,293.1554260253906,297.1499938964844,293.1499938964844,0.1382165849208831,-2310.929443359375,304.1494140625,0.8787114024162292,0.2093027234077453,0.1468835920095443,293.1158752441406,297.1499938964844,293.1499938964844,0.2232623696327209,-4586.14794921875,304.14666748046875,0.9990000128746032,0.3500171303749084,0.291562408208847,293.24273681640625,297.1499938964844,293.1499938964844,0.000728560204152,-276.74957275390625,292.1383972167969,0.5393163561820984,0.050000000745058,0.2292293161153793,291.1337585449219,291.1499938964844,260.6148376464844,259.2463073730469,279.4985656738281,293.24285888671875,291.1322631835937,1.0,0.2157766819000244,0.7823531031608582,0.7823531031608582,1.0,1.0,-1.01828134059906,0.4292637407779693,0.5890176892280579,0.1757712662220001,0.0,0.0,0.56709223985672,30.78463363647461,37.0,-12.22032070159912,-11910.208984375,113.25423431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,307.9356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.1484375,18000.0,0.0,0.0,0.2677755951881408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661712884902954,0.5661773085594177,-6.0089050748501904e-06,0.0,0.0002717582101467,0.0,0.0,37.43058395385742,0.0,0.0,0.0,0.3927736580371856,4.0,0.0,1.0
490500,293.1273803710937,297.1499938964844,293.1499938964844,0.0892016515135765,-2090.64404296875,304.1473388671875,0.7807416319847107,0.1469437628984451,0.1328311711549759,293.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5374436378479004,0.050000000745058,0.0483400709927082,293.1542358398437,297.1499938964844,293.1499938964844,0.1384374052286148,-2314.013916015625,304.14910888671875,0.8763439059257507,0.2094642966985702,0.1470033526420593,293.1176147460937,297.1499938964844,293.1499938964844,0.2257332801818847,-4627.64599609375,304.1427917480469,0.9990000128746032,0.3501071631908417,0.2941296100616455,293.2419738769531,297.1499938964844,293.1499938964844,0.0007186001748777,-273.0372314453125,292.11798095703125,0.5374436378479004,0.050000000745058,0.2293044775724411,291.1268615722656,291.1499938964844,260.5793762207031,259.2178039550781,279.4820251464844,293.2420959472656,291.1250915527344,1.0,0.2169490456581115,0.782275915145874,0.782275915145874,1.0,1.0,-1.0220094919204712,0.4308746755123138,0.591134786605835,0.1766500622034073,0.0,0.0,0.5693233013153076,31.23155212402344,37.0,-16.515689849853516,-11958.6494140625,114.88703155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534912109375,307.9345092773437,278.1499938964844,0.0,18000.0,313.1499938964844,17945.66796875,18000.0,0.0,0.0,0.2682613730430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695512294769287,0.569557249546051,-6.028255938872462e-06,0.0,0.000272251170827,0.0,0.0,37.83335876464844,0.0,0.0,0.0,0.3939646184444427,4.0,0.0,1.0
490560,293.12701416015625,297.1499938964844,293.1499938964844,0.0895447880029678,-2097.168701171875,304.147216796875,0.7786328792572021,0.1472990363836288,0.1331667304039001,293.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12078857421875,0.5352261662483215,0.050000000745058,0.0483593419194221,293.153076171875,297.1499938964844,293.1499938964844,0.1386817544698715,-2317.4208984375,304.1488342285156,0.8735117316246033,0.2096372991800308,0.1471341103315353,293.12109375,297.1499938964844,293.1499938964844,0.2287280857563018,-4677.64892578125,304.1386413574219,0.9990000128746032,0.3498386740684509,0.2972227036952972,293.2412414550781,297.1499938964844,293.1499938964844,0.0007087959675118,-269.3902893066406,292.0967712402344,0.5352261662483215,0.050000000745058,0.2293958961963653,291.1190795898437,291.1499938964844,260.5427551269531,259.188232421875,279.4648132324219,293.2413330078125,291.1171569824219,1.0,0.2183429300785064,0.782162606716156,0.782162606716156,1.0,1.0,-1.0264140367507937,0.4327755570411682,0.5936384201049805,0.1776908189058303,0.0,0.0,0.5721628665924072,31.77391624450684,40.0,-19.5832462310791,-12016.8564453125,116.8546905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,307.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.2265625,18000.0,0.0,0.0,0.2688344419002533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740644931793213,0.5740705728530884,-6.0551983551704325e-06,0.0,0.0002728327817749,0.0,0.0,38.38099670410156,0.0,0.0,0.0,0.3955686390399933,4.0,0.0,1.0
490620,293.1263427734375,297.1499938964844,293.1499938964844,0.090253509581089,-2110.647705078125,304.1469421386719,0.7733784317970276,0.1480168253183365,0.1338544636964798,293.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.529986560344696,0.050000000745058,0.0484072938561439,293.1508483886719,297.1499938964844,293.1499938964844,0.139217734336853,-2324.86572265625,304.1483154296875,0.8667510747909546,0.2100130319595337,0.1474244445562362,293.1330261230469,297.1499938964844,293.1499938964844,0.2360956072807312,-4799.603515625,304.1301574707031,0.9990000128746032,0.3481654226779938,0.3047816157341003,293.2399597167969,297.1499938964844,293.1499938964844,0.0006893415702506,-262.1570129394531,292.05328369140625,0.529986560344696,0.050000000745058,0.2296233624219894,291.1025085449219,291.1499938964844,260.4661865234375,259.1261291503906,279.4284362792969,293.24005126953125,291.1005859375,1.0,0.2217131406068802,0.7819360494613647,0.7819360494613647,1.0,1.0,-1.0369902849197388,0.4373464584350586,0.5996438264846802,0.1802058815956115,0.0,0.0,0.579596757888794,33.11960220336914,28.0,-22.53315734863281,-12159.474609375,121.71688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.91796875,18000.0,0.0,0.0,0.2703375816345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865668058395386,0.5865729451179504,-6.133971510280389e-06,0.0,0.0002743582590483,0.0,0.0,39.94491195678711,0.0,0.0,0.0,0.4000751376152038,4.0,0.0,1.0
490680,293.1263427734375,297.1499938964844,293.1499938964844,0.090253509581089,-2110.647705078125,304.1469421386719,0.7733784317970276,0.1480168253183365,0.1338544636964798,293.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.529986560344696,0.050000000745058,0.0484072938561439,293.1508483886719,297.1499938964844,293.1499938964844,0.139217734336853,-2324.86572265625,304.1483154296875,0.8667510747909546,0.2100130319595337,0.1474244445562362,293.1330261230469,297.1499938964844,293.1499938964844,0.2360956072807312,-4799.603515625,304.1301574707031,0.9990000128746032,0.3481654226779938,0.3047816157341003,293.2399597167969,297.1499938964844,293.1499938964844,0.0006893415702506,-262.1570129394531,292.05328369140625,0.529986560344696,0.050000000745058,0.2296233624219894,291.1025085449219,291.1499938964844,260.4661865234375,259.1261291503906,279.4284362792969,293.24005126953125,291.1005859375,1.0,0.2217131406068802,0.7819360494613647,0.7819360494613647,1.0,1.0,-1.0369902849197388,0.4373464584350586,0.5996438264846802,0.1802058815956115,0.0,0.0,0.579596757888794,33.11960220336914,28.0,-22.53315734863281,-12159.474609375,121.71688842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.92578125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.91796875,18000.0,0.0,0.0,0.2703375816345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865668058395386,0.5865729451179504,-6.133971510280389e-06,0.0,0.0002743582590483,0.0,0.0,39.94491195678711,0.0,0.0,0.0,0.4000751376152038,4.0,0.0,1.0
490740,293.1255187988281,297.1499938964844,293.1499938964844,0.0908064991235733,-2120.944091796875,304.1470642089844,0.7784978151321411,0.1487842351198196,0.1345011442899704,293.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.5330246090888977,0.050000000745058,0.0483790300786495,293.1485290527344,297.1499938964844,293.1499938964844,0.1395528763532638,-2329.33984375,304.1483459472656,0.8715628981590271,0.2104644328355789,0.1477021723985672,293.14117431640625,297.1499938964844,293.1499938964844,0.2323755323886871,-4735.21923828125,304.1435852050781,0.9990000128746032,0.3469046652317047,0.3003541231155395,293.23876953125,297.1499938964844,293.1499938964844,0.000671413145028,-255.3430938720703,292.02294921875,0.5330246090888977,0.050000000745058,0.2294892966747284,291.0999755859375,291.1499938964844,260.3856506347656,259.0604858398437,279.3962097167969,293.23883056640625,291.1026916503906,1.0,0.2194880247116089,0.7817094326019287,0.7817094326019287,1.0,1.0,-1.0325993299484253,0.4354085922241211,0.5971907377243042,0.1791372448205948,0.0,0.0,0.5869134068489075,32.34996795654297,25.0,7.00935697555542,-12213.001953125,119.31613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,307.9585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.77734375,18000.0,0.0,0.0,0.2722734212875366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019911766052246,0.6019973754882812,-6.241872597456677e-06,0.0,0.0002763229131232,0.0,0.0,41.98500061035156,0.0,0.0,0.0,0.4057258069515228,4.0,0.0,1.0
490800,293.1255187988281,297.1499938964844,293.1499938964844,0.0908064991235733,-2120.944091796875,304.1470642089844,0.7784978151321411,0.1487842351198196,0.1345011442899704,293.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.5330246090888977,0.050000000745058,0.0483790300786495,293.1485290527344,297.1499938964844,293.1499938964844,0.1395528763532638,-2329.33984375,304.1483459472656,0.8715628981590271,0.2104644328355789,0.1477021723985672,293.14117431640625,297.1499938964844,293.1499938964844,0.2323755323886871,-4735.21923828125,304.1435852050781,0.9990000128746032,0.3469046652317047,0.3003541231155395,293.23876953125,297.1499938964844,293.1499938964844,0.000671413145028,-255.3430938720703,292.02294921875,0.5330246090888977,0.050000000745058,0.2294892966747284,291.0999755859375,291.1499938964844,260.3856506347656,259.0604858398437,279.3962097167969,293.23883056640625,291.1026916503906,1.0,0.2194880247116089,0.7817094326019287,0.7817094326019287,1.0,1.0,-1.0325993299484253,0.4354085922241211,0.5971907377243042,0.1791372448205948,0.0,0.0,0.5869134068489075,32.34996795654297,25.0,7.00935697555542,-12213.001953125,119.31613159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810302734375,307.9585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.77734375,18000.0,0.0,0.0,0.2722734212875366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6019911766052246,0.6019973754882812,-6.241872597456677e-06,0.0,0.0002763229131232,0.0,0.0,41.98500061035156,0.0,0.0,0.0,0.4057258069515228,4.0,0.0,1.0
490860,293.1246337890625,297.1499938964844,293.1499938964844,0.0911421924829483,-2126.725830078125,304.1474914550781,0.7866724729537964,0.1495842933654785,0.1351694464683532,293.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5384423136711121,0.050000000745058,0.0483315326273441,293.14617919921875,297.1499938964844,293.1499938964844,0.1395649462938308,-2329.05908203125,304.1488647460937,0.8797813057899475,0.2109733074903488,0.1480134129524231,293.1324768066406,297.1499938964844,293.1499938964844,0.2249405533075332,-4609.9873046875,304.1579895019531,0.9990000128746032,0.3488635122776031,0.2927554249763489,293.2375793457031,297.1499938964844,293.1499938964844,0.0006503511685878,-247.06320190429688,292.02264404296875,0.5384423136711121,0.050000000745058,0.2292639911174774,291.1292724609375,291.1499938964844,260.3016967773437,258.99169921875,279.363525390625,293.2376708984375,291.1322937011719,1.0,0.2165382653474807,0.7814577221870422,0.7814577221870422,1.0,1.0,-1.024326205253601,0.4318206012248993,0.5925055742263794,0.1770350635051727,0.0,0.0,0.5877377390861511,31.04271125793457,28.0,30.76644897460937,-12191.0537109375,115.09329223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7674865722656,307.97442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.169921875,18000.0,0.0,0.0,0.2741596698760986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080061197280884,0.6080123782157898,-6.306058367044898e-06,0.0,0.0002782372175715,0.0,0.0,42.91900253295898,0.0,0.0,0.0,0.4081628322601318,4.0,0.0,1.0
490920,293.1246337890625,297.1499938964844,293.1499938964844,0.0911421924829483,-2126.725830078125,304.1474914550781,0.7866724729537964,0.1495842933654785,0.1351694464683532,293.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5384423136711121,0.050000000745058,0.0483315326273441,293.14617919921875,297.1499938964844,293.1499938964844,0.1395649462938308,-2329.05908203125,304.1488647460937,0.8797813057899475,0.2109733074903488,0.1480134129524231,293.1324768066406,297.1499938964844,293.1499938964844,0.2249405533075332,-4609.9873046875,304.1579895019531,0.9990000128746032,0.3488635122776031,0.2927554249763489,293.2375793457031,297.1499938964844,293.1499938964844,0.0006503511685878,-247.06320190429688,292.02264404296875,0.5384423136711121,0.050000000745058,0.2292639911174774,291.1292724609375,291.1499938964844,260.3016967773437,258.99169921875,279.363525390625,293.2376708984375,291.1322937011719,1.0,0.2165382653474807,0.7814577221870422,0.7814577221870422,1.0,1.0,-1.024326205253601,0.4318206012248993,0.5925055742263794,0.1770350635051727,0.0,0.0,0.5877377390861511,31.04271125793457,28.0,30.76644897460937,-12191.0537109375,115.09329223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7674865722656,307.97442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.169921875,18000.0,0.0,0.0,0.2741596698760986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6080061197280884,0.6080123782157898,-6.306058367044898e-06,0.0,0.0002782372175715,0.0,0.0,42.91900253295898,0.0,0.0,0.0,0.4081628322601318,4.0,0.0,1.0
490980,293.123779296875,297.1499938964844,293.1499938964844,0.0916065424680709,-2135.135498046875,304.14752197265625,0.7914573550224304,0.1504004448652267,0.1358776688575744,293.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5411164164543152,0.050000000745058,0.0483093112707138,293.1439208984375,297.1499938964844,293.1499938964844,0.1397837251424789,-2331.7763671875,304.1488647460937,0.8842638731002808,0.211529791355133,0.1483764946460724,293.117431640625,297.1499938964844,293.1499938964844,0.2212097495794296,-4548.10107421875,304.1612548828125,0.9990000128746032,0.3523615300655365,0.2891314625740051,293.236083984375,297.1499938964844,293.1499938964844,0.0006293084006756,-238.921615600586,292.0129089355469,0.5411164164543152,0.050000000745058,0.2291585803031921,291.14697265625,291.1499938964844,260.21484375,258.92022705078125,279.3275146484375,293.2362060546875,291.1477355957031,1.0,0.2153826206922531,0.7812060117721558,0.7812060117721558,1.0,1.0,-1.0211061239242554,0.4304262399673462,0.5906798839569092,0.1761523783206939,0.0,0.0,0.5867385268211365,30.438379287719727,31.0,20.010610580444336,-12177.1953125,113.30046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,307.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0390625,18000.0,0.0,0.0,0.2757119834423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6071112751960754,0.6071175932884216,-6.31050716037862e-06,0.0,0.0002798126079142,0.0,0.0,42.85633850097656,0.0,0.0,0.0,0.4079886376857757,4.0,0.0,1.0
491040,293.123779296875,297.1499938964844,293.1499938964844,0.0916065424680709,-2135.135498046875,304.14752197265625,0.7914573550224304,0.1504004448652267,0.1358776688575744,293.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.5411164164543152,0.050000000745058,0.0483093112707138,293.1439208984375,297.1499938964844,293.1499938964844,0.1397837251424789,-2331.7763671875,304.1488647460937,0.8842638731002808,0.211529791355133,0.1483764946460724,293.117431640625,297.1499938964844,293.1499938964844,0.2212097495794296,-4548.10107421875,304.1612548828125,0.9990000128746032,0.3523615300655365,0.2891314625740051,293.236083984375,297.1499938964844,293.1499938964844,0.0006293084006756,-238.921615600586,292.0129089355469,0.5411164164543152,0.050000000745058,0.2291585803031921,291.14697265625,291.1499938964844,260.21484375,258.92022705078125,279.3275146484375,293.2362060546875,291.1477355957031,1.0,0.2153826206922531,0.7812060117721558,0.7812060117721558,1.0,1.0,-1.0211061239242554,0.4304262399673462,0.5906798839569092,0.1761523783206939,0.0,0.0,0.5867385268211365,30.438379287719727,31.0,20.010610580444336,-12177.1953125,113.30046844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,307.9730834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0390625,18000.0,0.0,0.0,0.2757119834423065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6071112751960754,0.6071175932884216,-6.31050716037862e-06,0.0,0.0002798126079142,0.0,0.0,42.85633850097656,0.0,0.0,0.0,0.4079886376857757,4.0,0.0,1.0
491100,293.12335205078125,297.1499938964844,293.1499938964844,0.0919071659445762,-2140.735595703125,304.1474304199219,0.7925504446029663,0.1508168131113052,0.136246383190155,293.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5413993000984192,0.050000000745058,0.0483070015907287,293.1427917480469,297.1499938964844,293.1499938964844,0.1400032043457031,-2334.721923828125,304.148681640625,0.8850715160369873,0.2118297070264816,0.148578479886055,293.1109313964844,297.1499938964844,293.1499938964844,0.2207701802253723,-4541.30029296875,304.1600036621094,0.9990000128746032,0.3540481328964233,0.2887525856494903,293.2351989746094,297.1499938964844,293.1499938964844,0.0006195593741722,-235.21095275878903,292.0017395019531,0.5413993000984192,0.050000000745058,0.2291476279497146,291.1484680175781,291.1499938964844,260.17047119140625,258.88360595703125,279.3084411621094,293.2353210449219,291.1483459472656,1.0,0.2153611630201339,0.7810801863670349,0.7810801863670349,1.0,1.0,-1.0213197469711304,0.4305149614810943,0.5908047556877136,0.1761624366044998,0.0,0.0,0.586674153804779,30.381929397583008,31.0,10.207082748413086,-12186.1220703125,113.25144958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762756347656,307.9752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.423828125,18000.0,0.0,0.0,0.2763725221157074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6065952777862549,0.6066015958786011,-6.306790965027176e-06,0.0,0.0002804829564411,0.0,0.0,42.78567886352539,0.0,0.0,0.0,0.4078156650066376,4.0,0.0,1.0
491160,293.1229248046875,297.1499938964844,293.1499938964844,0.0922408178448677,-2147.0009765625,304.1473083496094,0.7929093241691589,0.1512393802404403,0.1366253048181533,293.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5410846471786499,0.050000000745058,0.0483095683157444,293.1416320800781,297.1499938964844,293.1499938964844,0.14027701318264,-2338.439208984375,304.1484069824219,0.8850703835487366,0.212145134806633,0.1487947702407837,293.1058959960937,297.1499938964844,293.1499938964844,0.2211189270019531,-4547.75927734375,304.15753173828125,0.9990000128746032,0.3555375635623932,0.2891740202903747,293.2342224121094,297.1499938964844,293.1499938964844,0.0006104225758463,-231.75962829589844,291.9879455566406,0.5410846471786499,0.050000000745058,0.2291597872972488,291.146728515625,291.1499938964844,260.1255798339844,258.84649658203125,279.28857421875,293.234375,291.14599609375,1.0,0.2156723290681839,0.7810134887695312,0.7810134887695312,1.0,1.0,-1.0225569009780884,0.431052029132843,0.5915049314498901,0.1764286905527115,0.0,0.0,0.5870532393455505,30.461612701416016,34.0,1.2823588848114014,-12207.267578125,113.6740493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78887939453125,307.9806213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.2769812047481537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067461967468262,0.6067525148391724,-6.305956503638299e-06,0.0,0.0002811007143463,0.0,0.0,42.79577255249024,0.0,0.0,0.0,0.4078627228736877,4.0,0.0,1.0
491220,293.1220703125,297.1499938964844,293.1499938964844,0.0929817333817482,-2160.998779296875,304.14697265625,0.7917221784591675,0.1520998030900955,0.1374101191759109,293.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5389161109924316,0.050000000745058,0.0483275316655635,293.1393737792969,297.1499938964844,293.1499938964844,0.1409499496221542,-2347.63037109375,304.1478271484375,0.8829806447029114,0.2128184288740158,0.1492675244808197,293.1009216308594,297.1499938964844,293.1499938964844,0.2238761037588119,-4595.00048828125,304.1503601074219,0.9990000128746032,0.3576725721359253,0.2921074330806732,293.2322082519531,297.1499938964844,293.1499938964844,0.0005932502681389,-225.3260955810547,291.9550476074219,0.5389161109924316,0.050000000745058,0.2292450070381164,291.13677978515625,291.1499938964844,260.0344543457031,258.7709350585937,279.2471618652344,293.2323608398437,291.1351928710937,1.0,0.2171645760536193,0.7808801531791687,0.7808801531791687,1.0,1.0,-1.0277098417282104,0.4332851767539978,0.5944246649742126,0.1776169687509536,0.0,0.0,0.5894069075584412,30.979434967041016,37.0,-12.454684257507324,-12283.7080078125,115.76836395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116455078125,307.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.87890625,18000.0,0.0,0.0,0.2781494259834289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097692847251892,0.6097756028175354,-6.321292858046945e-06,0.0,0.0002822863170877,0.0,0.0,43.175235748291016,0.0,0.0,0.0,0.4089416265487671,4.0,0.0,1.0
491280,293.1220703125,297.1499938964844,293.1499938964844,0.0929817333817482,-2160.998779296875,304.14697265625,0.7917221784591675,0.1520998030900955,0.1374101191759109,293.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.5389161109924316,0.050000000745058,0.0483275316655635,293.1393737792969,297.1499938964844,293.1499938964844,0.1409499496221542,-2347.63037109375,304.1478271484375,0.8829806447029114,0.2128184288740158,0.1492675244808197,293.1009216308594,297.1499938964844,293.1499938964844,0.2238761037588119,-4595.00048828125,304.1503601074219,0.9990000128746032,0.3576725721359253,0.2921074330806732,293.2322082519531,297.1499938964844,293.1499938964844,0.0005932502681389,-225.3260955810547,291.9550476074219,0.5389161109924316,0.050000000745058,0.2292450070381164,291.13677978515625,291.1499938964844,260.0344543457031,258.7709350585937,279.2471618652344,293.2323608398437,291.1351928710937,1.0,0.2171645760536193,0.7808801531791687,0.7808801531791687,1.0,1.0,-1.0277098417282104,0.4332851767539978,0.5944246649742126,0.1776169687509536,0.0,0.0,0.5894069075584412,30.979434967041016,37.0,-12.454684257507324,-12283.7080078125,115.76836395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116455078125,307.99688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.87890625,18000.0,0.0,0.0,0.2781494259834289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6097692847251892,0.6097756028175354,-6.321292858046945e-06,0.0,0.0002822863170877,0.0,0.0,43.175235748291016,0.0,0.0,0.0,0.4089416265487671,4.0,0.0,1.0
491340,293.1212463378906,297.1499938964844,293.1499938964844,0.0937894955277443,-2176.311767578125,304.1466369628906,0.7884165644645691,0.152973011136055,0.1382230371236801,293.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.535071074962616,0.050000000745058,0.0483606606721878,293.1371459960937,297.1499938964844,293.1499938964844,0.1417423635721206,-2358.46728515625,304.147216796875,0.8785923719406128,0.2135373055934906,0.1497853398323059,293.1033630371094,297.1499938964844,293.1499938964844,0.2290136069059372,-4681.32421875,304.14166259765625,0.9990000128746032,0.3584383130073547,0.2974409759044647,293.230224609375,297.1499938964844,293.1499938964844,0.0005769487470388,-219.2598419189453,291.91766357421875,0.535071074962616,0.050000000745058,0.2294021546840667,291.1215209960937,291.1499938964844,259.9419860839844,258.6939697265625,279.2040405273437,293.2303771972656,291.1195678710937,1.0,0.2196589857339859,0.7807468175888062,0.7807468175888062,1.0,1.0,-1.0359359979629517,0.4368505179882049,0.5990854501724243,0.1795583814382553,0.0,0.0,0.594192385673523,31.920181274414062,40.0,-20.36226272583008,-12402.4150390625,119.35084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,308.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.099609375,18000.0,0.0,0.0,0.2794356048107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617328405380249,0.61733478307724,-6.368171398207778e-06,0.0,0.0002835915947798,0.0,0.0,44.18080520629883,0.0,0.0,0.0,0.4117124080657959,4.0,0.0,1.0
491400,293.1212463378906,297.1499938964844,293.1499938964844,0.0937894955277443,-2176.311767578125,304.1466369628906,0.7884165644645691,0.152973011136055,0.1382230371236801,293.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.535071074962616,0.050000000745058,0.0483606606721878,293.1371459960937,297.1499938964844,293.1499938964844,0.1417423635721206,-2358.46728515625,304.147216796875,0.8785923719406128,0.2135373055934906,0.1497853398323059,293.1033630371094,297.1499938964844,293.1499938964844,0.2290136069059372,-4681.32421875,304.14166259765625,0.9990000128746032,0.3584383130073547,0.2974409759044647,293.230224609375,297.1499938964844,293.1499938964844,0.0005769487470388,-219.2598419189453,291.91766357421875,0.535071074962616,0.050000000745058,0.2294021546840667,291.1215209960937,291.1499938964844,259.9419860839844,258.6939697265625,279.2040405273437,293.2303771972656,291.1195678710937,1.0,0.2196589857339859,0.7807468175888062,0.7807468175888062,1.0,1.0,-1.0359359979629517,0.4368505179882049,0.5990854501724243,0.1795583814382553,0.0,0.0,0.594192385673523,31.920181274414062,40.0,-20.36226272583008,-12402.4150390625,119.35084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8166198730469,308.0142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.099609375,18000.0,0.0,0.0,0.2794356048107147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.617328405380249,0.61733478307724,-6.368171398207778e-06,0.0,0.0002835915947798,0.0,0.0,44.18080520629883,0.0,0.0,0.0,0.4117124080657959,4.0,0.0,1.0
