time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491460,293.1205139160156,297.1499938964844,293.1499938964844,0.0946294739842414,-2192.2373046875,304.1463623046875,0.7835127115249634,0.1538482904434204,0.1390527039766311,293.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5300225615501404,0.050000000745058,0.048406895250082,293.13494873046875,297.1499938964844,293.1499938964844,0.1426143944263458,-2370.36474609375,304.1466979980469,0.8725298643112183,0.2143107950687408,0.1503473371267318,293.1129150390625,297.1499938964844,293.1499938964844,0.2361109852790832,-4799.056640625,304.13262939453125,0.9990000128746032,0.3576941192150116,0.3047281205654144,293.228515625,297.1499938964844,293.1499938964844,0.0005609646905213,-213.31642150878903,291.8783569335937,0.5300225615501404,0.050000000745058,0.2296214699745178,291.1042785644531,291.1499938964844,259.8487243652344,258.6160583496094,279.1600341796875,293.2286071777344,291.1022644042969,1.0,0.2229768484830856,0.7804864645004272,0.7804864645004272,1.0,1.0,-1.0466705560684204,0.4414944946765899,0.6051760315895081,0.1821035891771316,0.0,0.0,0.6014339923858643,33.22535705566406,43.0,-23.56268310546875,-12556.8271484375,124.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,308.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17879.990234375,18000.0,0.0,0.0,0.2810593545436859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298441886901855,0.6298506259918213,-6.452531124523375e-06,0.0,0.0002852395118679,0.0,0.0,45.915306091308594,0.0,0.0,0.0,0.4163873195648193,4.0,0.0,1.0
491520,293.1205139160156,297.1499938964844,293.1499938964844,0.0946294739842414,-2192.2373046875,304.1463623046875,0.7835127115249634,0.1538482904434204,0.1390527039766311,293.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061706542969,0.5300225615501404,0.050000000745058,0.048406895250082,293.13494873046875,297.1499938964844,293.1499938964844,0.1426143944263458,-2370.36474609375,304.1466979980469,0.8725298643112183,0.2143107950687408,0.1503473371267318,293.1129150390625,297.1499938964844,293.1499938964844,0.2361109852790832,-4799.056640625,304.13262939453125,0.9990000128746032,0.3576941192150116,0.3047281205654144,293.228515625,297.1499938964844,293.1499938964844,0.0005609646905213,-213.31642150878903,291.8783569335937,0.5300225615501404,0.050000000745058,0.2296214699745178,291.1042785644531,291.1499938964844,259.8487243652344,258.6160583496094,279.1600341796875,293.2286071777344,291.1022644042969,1.0,0.2229768484830856,0.7804864645004272,0.7804864645004272,1.0,1.0,-1.0466705560684204,0.4414944946765899,0.6051760315895081,0.1821035891771316,0.0,0.0,0.6014339923858643,33.22535705566406,43.0,-23.56268310546875,-12556.8271484375,124.2393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79156494140625,308.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17879.990234375,18000.0,0.0,0.0,0.2810593545436859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6298441886901855,0.6298506259918213,-6.452531124523375e-06,0.0,0.0002852395118679,0.0,0.0,45.915306091308594,0.0,0.0,0.0,0.4163873195648193,4.0,0.0,1.0
491580,293.11993408203125,297.1499938964844,293.1499938964844,0.0954790115356445,-2208.322021484375,304.1461486816406,0.7774884700775146,0.1547166556119918,0.1398887485265731,293.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5242072939872742,0.050000000745058,0.0484645627439022,293.1325988769531,297.1499938964844,293.1499938964844,0.1435629874467849,-2383.259033203125,304.1462097167969,0.8653958439826965,0.2151644676923751,0.1509696990251541,293.1290588378906,297.1499938964844,293.1499938964844,0.2448152750730514,-4941.7451171875,304.1239318847656,0.9990000128746032,0.3553756475448608,0.3135792016983032,293.22711181640625,297.1499938964844,293.1499938964844,0.0005458611412905,-207.32470703125,291.83856201171875,0.5242072939872742,0.050000000745058,0.2298950105905532,291.0868835449219,291.1499938964844,259.755126953125,258.5376281738281,279.1151123046875,293.2272033691406,291.0849609375,1.0,0.2269657850265503,0.7802261114120483,0.7802261114120483,1.0,1.0,-1.0594414472579956,0.4470304846763611,0.6124109625816345,0.1851528435945511,0.0,0.0,0.611013650894165,34.84735107421875,31.0,-24.054000854492188,-12740.3017578125,130.29566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73065185546875,308.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17832.560546875,18000.0,0.0,0.0,0.283213198184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473209857940674,0.6473275423049927,-6.5773474489105865e-06,0.0,0.000287425413262,0.0,0.0,48.44662094116211,0.0,0.0,0.0,0.4230348169803619,4.0,0.0,1.0
491640,293.11993408203125,297.1499938964844,293.1499938964844,0.0954790115356445,-2208.322021484375,304.1461486816406,0.7774884700775146,0.1547166556119918,0.1398887485265731,293.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888061523437,0.5242072939872742,0.050000000745058,0.0484645627439022,293.1325988769531,297.1499938964844,293.1499938964844,0.1435629874467849,-2383.259033203125,304.1462097167969,0.8653958439826965,0.2151644676923751,0.1509696990251541,293.1290588378906,297.1499938964844,293.1499938964844,0.2448152750730514,-4941.7451171875,304.1239318847656,0.9990000128746032,0.3553756475448608,0.3135792016983032,293.22711181640625,297.1499938964844,293.1499938964844,0.0005458611412905,-207.32470703125,291.83856201171875,0.5242072939872742,0.050000000745058,0.2298950105905532,291.0868835449219,291.1499938964844,259.755126953125,258.5376281738281,279.1151123046875,293.2272033691406,291.0849609375,1.0,0.2269657850265503,0.7802261114120483,0.7802261114120483,1.0,1.0,-1.0594414472579956,0.4470304846763611,0.6124109625816345,0.1851528435945511,0.0,0.0,0.611013650894165,34.84735107421875,31.0,-24.054000854492188,-12740.3017578125,130.29566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73065185546875,308.0248413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17832.560546875,18000.0,0.0,0.0,0.283213198184967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473209857940674,0.6473275423049927,-6.5773474489105865e-06,0.0,0.000287425413262,0.0,0.0,48.44662094116211,0.0,0.0,0.0,0.4230348169803619,4.0,0.0,1.0
491700,293.1195983886719,297.1499938964844,293.1499938964844,0.0958656519651413,-2215.60205078125,304.1461486816406,0.7781932950019836,0.1551615744829177,0.1402816772460937,293.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812072753906,0.5241792798042297,0.050000000745058,0.0484648346900939,293.1313171386719,297.1499938964844,293.1499938964844,0.1440172642469406,-2389.386962890625,304.1460876464844,0.8659588694572449,0.2156361937522888,0.1512858420610427,293.1373596191406,297.1499938964844,293.1499938964844,0.2452100217342376,-4946.6376953125,304.1280822753906,0.9990000128746032,0.3540059626102447,0.3136230707168579,293.2264709472656,297.1499938964844,293.1499938964844,0.0005401839152909,-204.6868591308593,291.8202819824219,0.5241792798042297,0.050000000745058,0.2298963069915771,291.0799560546875,291.1499938964844,259.7084045410156,258.49835205078125,279.0951232910156,293.2265625,291.0794982910156,1.0,0.2267316728830337,0.7800959348678589,0.7800959348678589,1.0,1.0,-1.06035315990448,0.4474009275436401,0.6129522919654846,0.1853932291269302,0.0,0.0,0.6164073348045349,34.8669548034668,31.0,-15.558773040771484,-12798.529296875,130.5587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6892395019531,308.0361633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17810.25,18000.0,0.0,0.0,0.2845071852207184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578169465065002,0.6578236222267151,-6.655487595708109e-06,0.0,0.0002887386362999,0.0,0.0,50.02544403076172,0.0,0.0,0.0,0.4270767271518707,4.0,0.0,1.0
491760,293.1192321777344,297.1499938964844,293.1499938964844,0.096146136522293,-2220.701171875,304.1463317871094,0.7818045020103455,0.1556190699338913,0.1406658291816711,293.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.526361346244812,0.050000000745058,0.0484425723552703,293.1299743652344,297.1499938964844,293.1499938964844,0.1443304717540741,-2393.44384765625,304.146240234375,0.8697280883789062,0.2161390930414199,0.1516093015670776,293.1410827636719,297.1499938964844,293.1499938964844,0.2421640008687973,-4894.71240234375,304.1376647949219,0.9990000128746032,0.3534321188926697,0.3102387487888336,293.2258605957031,297.1499938964844,293.1499938964844,0.000534503662493,-201.6202087402344,291.81280517578125,0.526361346244812,0.050000000745058,0.2297907024621963,291.0844116210937,291.1499938964844,259.66180419921875,258.4591369628906,279.07696533203125,293.2259521484375,291.0870666503906,1.0,0.2252667695283889,0.7799272537231445,0.7799272537231445,1.0,1.0,-1.0569895505905151,0.4459186196327209,0.6110709309577942,0.1845524907112121,0.0,0.0,0.6204075813293457,34.26035690307617,25.0,6.581966876983643,-12824.025390625,128.6263427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6505126953125,308.05877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17814.671875,18000.0,0.0,0.0,0.2858559489250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679208874702454,0.667927622795105,-6.737829153280472e-06,0.0,0.000290107447654,0.0,0.0,51.61737060546875,0.0,0.0,0.0,0.4309952855110168,4.0,0.0,1.0
491820,293.1184997558594,297.1499938964844,293.1499938964844,0.0965269282460212,-2227.203125,304.1469421386719,0.7915363311767578,0.1565470844507217,0.1414379328489303,292.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5326619744300842,0.050000000745058,0.0483822599053382,293.127197265625,297.1499938964844,293.1499938964844,0.144723892211914,-2398.147705078125,304.1468200683594,0.8801277279853821,0.2172067910432815,0.1522949784994125,293.1339111328125,297.1499938964844,293.1499938964844,0.2330470383167266,-4741.673828125,304.156982421875,0.9990000128746032,0.3550764918327331,0.300875574350357,293.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83795166015625,0.5326619744300842,0.050000000745058,0.2295046001672744,291.11749267578125,291.1499938964844,259.5692138671875,258.3810729980469,279.0421142578125,293.2248229980469,291.12164306640625,1.0,0.2215310186147689,0.7795898914337158,0.7795898914337158,1.0,1.0,-1.0470860004425049,0.4415899217128753,0.6054961085319519,0.182060107588768,0.0,0.0,0.6226605176925659,32.606388092041016,28.0,38.521583557128906,-12806.9931640625,123.23682403564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603515625,308.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.060546875,18000.0,0.0,0.0,0.2884346544742584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783660054206848,0.678372859954834,-6.846828910056502e-06,0.0,0.0002927244931925,0.0,0.0,53.44135665893555,0.0,0.0,0.0,0.4352814555168152,4.0,0.0,1.0
491880,293.1184997558594,297.1499938964844,293.1499938964844,0.0965269282460212,-2227.203125,304.1469421386719,0.7915363311767578,0.1565470844507217,0.1414379328489303,292.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.5326619744300842,0.050000000745058,0.0483822599053382,293.127197265625,297.1499938964844,293.1499938964844,0.144723892211914,-2398.147705078125,304.1468200683594,0.8801277279853821,0.2172067910432815,0.1522949784994125,293.1339111328125,297.1499938964844,293.1499938964844,0.2330470383167266,-4741.673828125,304.156982421875,0.9990000128746032,0.3550764918327331,0.300875574350357,293.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.83795166015625,0.5326619744300842,0.050000000745058,0.2295046001672744,291.11749267578125,291.1499938964844,259.5692138671875,258.3810729980469,279.0421142578125,293.2248229980469,291.12164306640625,1.0,0.2215310186147689,0.7795898914337158,0.7795898914337158,1.0,1.0,-1.0470860004425049,0.4415899217128753,0.6054961085319519,0.182060107588768,0.0,0.0,0.6226605176925659,32.606388092041016,28.0,38.521583557128906,-12806.9931640625,123.23682403564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603515625,308.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.060546875,18000.0,0.0,0.0,0.2884346544742584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783660054206848,0.678372859954834,-6.846828910056502e-06,0.0,0.0002927244931925,0.0,0.0,53.44135665893555,0.0,0.0,0.0,0.4352814555168152,4.0,0.0,1.0
491940,293.1178283691406,297.1499938964844,293.1499938964844,0.0969754010438919,-2235.086669921875,304.1471862792969,0.7979828119277954,0.1574782878160476,0.1422418802976608,292.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5364418625831604,0.050000000745058,0.0483485907316207,293.1244812011719,297.1499938964844,293.1499938964844,0.1452562659978866,-2404.83154296875,304.14697265625,0.887032687664032,0.21833536028862,0.153047114610672,293.1161499023437,297.1499938964844,293.1499938964844,0.2274843454360962,-4649.4248046875,304.1635437011719,0.9990000128746032,0.3590790033340454,0.2955189049243927,293.2231750488281,297.1499938964844,293.1499938964844,0.000709693878889,-269.4400329589844,291.8265991210937,0.5364418625831604,0.050000000745058,0.22934490442276,291.1465148925781,291.1499938964844,259.4778747558594,258.3038024902344,279.0053100585937,293.2232971191406,291.1484069824219,1.0,0.219776302576065,0.7792525291442871,0.7792525291442871,1.0,1.0,-1.0422884225845337,0.439494788646698,0.6027936339378357,0.1807821244001388,0.0,0.0,0.6209413409233093,31.69150352478028,31.0,32.941856384277344,-12786.8154296875,120.45758056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106872558594,308.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.68359375,18000.0,0.0,0.0,0.2905499935150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777521371841431,0.6777589917182922,-6.862268037366448e-06,0.0,0.0002948713081423,0.0,0.0,53.46735382080078,0.0,0.0,0.0,0.4352626502513885,4.0,0.0,1.0
492000,293.1178283691406,297.1499938964844,293.1499938964844,0.0969754010438919,-2235.086669921875,304.1471862792969,0.7979828119277954,0.1574782878160476,0.1422418802976608,292.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5364418625831604,0.050000000745058,0.0483485907316207,293.1244812011719,297.1499938964844,293.1499938964844,0.1452562659978866,-2404.83154296875,304.14697265625,0.887032687664032,0.21833536028862,0.153047114610672,293.1161499023437,297.1499938964844,293.1499938964844,0.2274843454360962,-4649.4248046875,304.1635437011719,0.9990000128746032,0.3590790033340454,0.2955189049243927,293.2231750488281,297.1499938964844,293.1499938964844,0.000709693878889,-269.4400329589844,291.8265991210937,0.5364418625831604,0.050000000745058,0.22934490442276,291.1465148925781,291.1499938964844,259.4778747558594,258.3038024902344,279.0053100585937,293.2232971191406,291.1484069824219,1.0,0.219776302576065,0.7792525291442871,0.7792525291442871,1.0,1.0,-1.0422884225845337,0.439494788646698,0.6027936339378357,0.1807821244001388,0.0,0.0,0.6209413409233093,31.69150352478028,31.0,32.941856384277344,-12786.8154296875,120.45758056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106872558594,308.1019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.68359375,18000.0,0.0,0.0,0.2905499935150146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6777521371841431,0.6777589917182922,-6.862268037366448e-06,0.0,0.0002948713081423,0.0,0.0,53.46735382080078,0.0,0.0,0.0,0.4352626502513885,4.0,0.0,1.0
492060,293.1172180175781,297.1499938964844,293.1499938964844,0.0976259708404541,-2247.08642578125,304.14703369140625,0.8008513450622559,0.1584194302558899,0.1430755704641342,292.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5374233722686768,0.050000000745058,0.048340119421482,293.121826171875,297.1499938964844,293.1499938964844,0.1461265385150909,-2416.342041015625,304.1465148925781,0.8900489807128906,0.2195236682891845,0.153858482837677,293.1007080078125,297.1499938964844,293.1499938964844,0.2259425967931747,-4624.9873046875,304.16143798828125,0.9990000128746032,0.3630789518356323,0.2941568791866302,293.22119140625,297.1499938964844,293.1499938964844,0.0002753470907919,-6.914590835571289,291.814208984375,0.5374233722686768,0.050000000745058,0.2293047159910202,291.15362548828125,291.1499938964844,259.38836669921875,258.2278747558594,278.9664306640625,293.2213439941406,291.1535339355469,1.0,0.2195665091276168,0.7791193127632141,0.7791193127632141,1.0,1.0,-1.0425682067871094,0.4396170079708099,0.602951169013977,0.1807879209518432,0.0,0.0,0.6197969317436218,31.47947120666504,34.0,11.179781913757324,-12804.8837890625,120.14852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531677246094,308.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.263671875,18000.0,0.0,0.0,0.2922049760818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749392151832581,0.6749460697174072,-6.8420072238950524e-06,0.0,0.0002965509193018,0.0,0.0,53.02819442749024,0.0,0.0,0.0,0.4342225790023803,4.0,0.0,1.0
492120,293.1172180175781,297.1499938964844,293.1499938964844,0.0976259708404541,-2247.08642578125,304.14703369140625,0.8008513450622559,0.1584194302558899,0.1430755704641342,292.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5374233722686768,0.050000000745058,0.048340119421482,293.121826171875,297.1499938964844,293.1499938964844,0.1461265385150909,-2416.342041015625,304.1465148925781,0.8900489807128906,0.2195236682891845,0.153858482837677,293.1007080078125,297.1499938964844,293.1499938964844,0.2259425967931747,-4624.9873046875,304.16143798828125,0.9990000128746032,0.3630789518356323,0.2941568791866302,293.22119140625,297.1499938964844,293.1499938964844,0.0002753470907919,-6.914590835571289,291.814208984375,0.5374233722686768,0.050000000745058,0.2293047159910202,291.15362548828125,291.1499938964844,259.38836669921875,258.2278747558594,278.9664306640625,293.2213439941406,291.1535339355469,1.0,0.2195665091276168,0.7791193127632141,0.7791193127632141,1.0,1.0,-1.0425682067871094,0.4396170079708099,0.602951169013977,0.1807879209518432,0.0,0.0,0.6197969317436218,31.47947120666504,34.0,11.179781913757324,-12804.8837890625,120.14852142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6531677246094,308.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.263671875,18000.0,0.0,0.0,0.2922049760818481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749392151832581,0.6749460697174072,-6.8420072238950524e-06,0.0,0.0002965509193018,0.0,0.0,53.02819442749024,0.0,0.0,0.0,0.4342225790023803,4.0,0.0,1.0
492180,293.1166076660156,297.1499938964844,293.1499938964844,0.0984073728322982,-2261.70458984375,304.146728515625,0.8008592128753662,0.1593714654445648,0.143938273191452,292.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5361528396606445,0.050000000745058,0.048351090401411,293.11920166015625,297.1499938964844,293.1499938964844,0.1472218334674835,-2431.001220703125,304.1458435058594,0.8899329304695129,0.2207646965980529,0.1547229290008545,293.0916748046875,297.1499938964844,293.1499938964844,0.2275214791297912,-4652.6904296875,304.1549072265625,0.9990000128746032,0.3661744296550751,0.2959221005439758,293.21893310546875,297.1499938964844,293.1499938964844,0.0004842011549044,-160.34320068359375,291.7896423339844,0.5361528396606445,0.050000000745058,0.2293567508459091,291.147705078125,291.1499938964844,259.3011779785156,258.1536865234375,278.9267272949219,293.2191162109375,291.1464538574219,1.0,0.2206546366214752,0.7789860963821411,0.7789860963821411,1.0,1.0,-1.046834111213684,0.4414680898189544,0.605366051197052,0.1817707121372223,0.0,0.0,0.6203880906105042,31.810182571411133,37.0,-6.499358654022217,-12869.013671875,121.75867462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7062072753906,308.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.2935552895069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6746475696563721,0.6746543645858765,-6.833999123045942e-06,0.0,0.0002979213022626,0.0,0.0,52.9466552734375,0.0,0.0,0.0,0.4340771734714508,4.0,0.0,1.0
492240,293.1166076660156,297.1499938964844,293.1499938964844,0.0984073728322982,-2261.70458984375,304.146728515625,0.8008592128753662,0.1593714654445648,0.143938273191452,292.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5361528396606445,0.050000000745058,0.048351090401411,293.11920166015625,297.1499938964844,293.1499938964844,0.1472218334674835,-2431.001220703125,304.1458435058594,0.8899329304695129,0.2207646965980529,0.1547229290008545,293.0916748046875,297.1499938964844,293.1499938964844,0.2275214791297912,-4652.6904296875,304.1549072265625,0.9990000128746032,0.3661744296550751,0.2959221005439758,293.21893310546875,297.1499938964844,293.1499938964844,0.0004842011549044,-160.34320068359375,291.7896423339844,0.5361528396606445,0.050000000745058,0.2293567508459091,291.147705078125,291.1499938964844,259.3011779785156,258.1536865234375,278.9267272949219,293.2191162109375,291.1464538574219,1.0,0.2206546366214752,0.7789860963821411,0.7789860963821411,1.0,1.0,-1.046834111213684,0.4414680898189544,0.605366051197052,0.1817707121372223,0.0,0.0,0.6203880906105042,31.810182571411133,37.0,-6.499358654022217,-12869.013671875,121.75867462158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7062072753906,308.1476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.2935552895069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6746475696563721,0.6746543645858765,-6.833999123045942e-06,0.0,0.0002979213022626,0.0,0.0,52.9466552734375,0.0,0.0,0.0,0.4340771734714508,4.0,0.0,1.0
492300,293.1163330078125,297.1499938964844,293.1499938964844,0.0988321229815483,-2269.68505859375,304.14654541015625,0.7999527454376221,0.1598490625619888,0.1443777978420257,292.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5348108410835266,0.050000000745058,0.0483628846704959,293.1179504394531,297.1499938964844,293.1499938964844,0.1478304415941238,-2439.16845703125,304.1455078125,0.8888784646987915,0.2214003950357437,0.1551713943481445,293.0899963378906,297.1499938964844,293.1499938964844,0.229314774274826,-4683.11572265625,304.1507568359375,0.9990000128746032,0.367241621017456,0.297807902097702,293.2178039550781,297.1499938964844,293.1499938964844,0.0004929421702399,-168.72528076171875,291.77490234375,0.5348108410835266,0.050000000745058,0.229412704706192,291.1415710449219,291.1499938964844,259.25860595703125,258.11737060546875,278.9067687988281,293.21795654296875,291.13995361328125,1.0,0.2216150760650634,0.778919517993927,0.778919517993927,1.0,1.0,-1.0502440929412842,0.4429481923580169,0.6072959303855896,0.1825751364231109,0.0,0.0,0.6215581893920898,32.15165328979492,37.0,-12.96198558807373,-12917.546875,123.1916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7295837402344,308.1632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.548828125,18000.0,0.0,0.0,0.2941849529743194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760737299919128,0.676080584526062,-6.841202321083983e-06,0.0,0.000298560335068,0.0,0.0,53.15003967285156,0.0,0.0,0.0,0.4346083700656891,4.0,0.0,1.0
492360,293.1160888671875,297.1499938964844,293.1499938964844,0.0992718786001205,-2277.95556640625,304.1463623046875,0.7985268235206604,0.1603258997201919,0.144820898771286,292.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.533075749874115,0.050000000745058,0.0483784601092338,293.11676025390625,297.1499938964844,293.1499938964844,0.1484678387641906,-2447.722900390625,304.1451721191406,0.8872584104537964,0.2220429480075836,0.155628427863121,293.0902709960937,297.1499938964844,293.1499938964844,0.2316964119672775,-4723.13037109375,304.1462707519531,0.9990000128746032,0.3679488599300384,0.3002799153327942,293.2166442871094,297.1499938964844,293.1499938964844,0.0004506527911871,-127.73544311523438,291.7591247558594,0.533075749874115,0.050000000745058,0.2294865846633911,291.1340637207031,291.1499938964844,259.2168273925781,258.0816955566406,278.8869934082031,293.216796875,291.1322021484375,1.0,0.222819298505783,0.7787948250770569,0.7787948250770569,1.0,1.0,-1.0543984174728394,0.4447460174560547,0.6096524000167847,0.1835561841726303,0.0,0.0,0.623367965221405,32.59849548339844,40.0,-17.773815155029297,-12976.1982421875,125.00357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74774169921875,308.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17954.611328125,18000.0,0.0,0.0,0.2948250472545624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787580251693726,0.6787648797035217,-6.858099368400872e-06,0.0,0.0002992099325638,0.0,0.0,53.5546989440918,0.0,0.0,0.0,0.4356311559677124,4.0,0.0,1.0
492420,293.1156616210937,297.1499938964844,293.1499938964844,0.1001757755875587,-2294.9501953125,304.1460876464844,0.7943639159202576,0.1612692326307296,0.1457110345363617,292.9691772460937,297.1499938964844,293.1499938964844,0.0019950647838413,-159.85812377929688,293.941650390625,0.5286551713943481,0.050000000745058,0.0484199188649654,293.11456298828125,297.1499938964844,293.1499938964844,0.1497939676046371,-2465.496826171875,304.1445617675781,0.8825989365577698,0.2233318239450454,0.1565575748682022,293.0964660644531,297.1499938964844,293.1499938964844,0.2380110174417495,-4828.0556640625,304.1369934082031,0.9990000128746032,0.3682219982147217,0.3067621290683746,293.2148742675781,297.1499938964844,293.1499938964844,0.0004912583972327,-167.29164123535156,291.72442626953125,0.5286551713943481,0.050000000745058,0.2296832352876663,291.11688232421875,291.1499938964844,259.1358337402344,258.01239013671875,278.8479919433594,293.2149658203125,291.1148376464844,1.0,0.2258689105510711,0.7785454988479614,0.7785454988479614,1.0,1.0,-1.0646473169326782,0.4491878747940063,0.6154593825340271,0.1859954297542572,0.0,0.0,0.6289107203483582,33.778717041015625,43.0,-23.24291038513184,-13120.3984375,129.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7617492675781,308.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.158203125,18000.0,0.0,0.0,0.296255350112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881161332130432,0.6881230473518372,-6.924364697624696e-06,0.0,0.0003006615152116,0.0,0.0,55.02614212036133,0.0,0.0,0.0,0.4392623901367187,4.0,0.0,1.0
492480,293.1156616210937,297.1499938964844,293.1499938964844,0.1001757755875587,-2294.9501953125,304.1460876464844,0.7943639159202576,0.1612692326307296,0.1457110345363617,292.9691772460937,297.1499938964844,293.1499938964844,0.0019950647838413,-159.85812377929688,293.941650390625,0.5286551713943481,0.050000000745058,0.0484199188649654,293.11456298828125,297.1499938964844,293.1499938964844,0.1497939676046371,-2465.496826171875,304.1445617675781,0.8825989365577698,0.2233318239450454,0.1565575748682022,293.0964660644531,297.1499938964844,293.1499938964844,0.2380110174417495,-4828.0556640625,304.1369934082031,0.9990000128746032,0.3682219982147217,0.3067621290683746,293.2148742675781,297.1499938964844,293.1499938964844,0.0004912583972327,-167.29164123535156,291.72442626953125,0.5286551713943481,0.050000000745058,0.2296832352876663,291.11688232421875,291.1499938964844,259.1358337402344,258.01239013671875,278.8479919433594,293.2149658203125,291.1148376464844,1.0,0.2258689105510711,0.7785454988479614,0.7785454988479614,1.0,1.0,-1.0646473169326782,0.4491878747940063,0.6154593825340271,0.1859954297542572,0.0,0.0,0.6289107203483582,33.778717041015625,43.0,-23.24291038513184,-13120.3984375,129.6683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7617492675781,308.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17904.158203125,18000.0,0.0,0.0,0.296255350112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6881161332130432,0.6881230473518372,-6.924364697624696e-06,0.0,0.0003006615152116,0.0,0.0,55.02614212036133,0.0,0.0,0.0,0.4392623901367187,4.0,0.0,1.0
492540,293.1155090332031,297.1499938964844,293.1499938964844,0.1010772809386253,-2311.8681640625,304.1458740234375,0.7888138890266418,0.162174716591835,0.146584078669548,292.9703369140625,297.1499938964844,293.1499938964844,0.0017025613924488,-136.515625,293.4850769042969,0.5233244299888611,0.050000000745058,0.0484736822545528,293.1127624511719,297.1499938964844,293.1499938964844,0.1511359065771103,-2483.42919921875,304.1441345214844,0.8764641880989075,0.2245948016643524,0.1574829518795013,293.1097412109375,297.1499938964844,293.1499938964844,0.246090367436409,-4960.6484375,304.1278686523437,0.9990000128746032,0.3669048249721527,0.3149698972702026,293.2140808105469,297.1499938964844,293.1499938964844,0.0004855668521486,-161.95620727539062,291.6867980957031,0.5233244299888611,0.050000000745058,0.2299382835626602,291.09881591796875,291.1499938964844,259.0587463378906,257.9462280273437,278.81011962890625,293.2141418457031,291.0968017578125,1.0,0.229638010263443,0.7782961130142212,0.7782961130142212,1.0,1.0,-1.0770272016525269,0.454565018415451,0.6224622130393982,0.1889627575874328,0.0,0.0,0.6369391083717346,35.29956817626953,31.0,-24.852277755737305,-13294.0615234375,135.58323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,308.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.689453125,18000.0,0.0,0.0,0.2980667948722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028432488441467,0.7028502821922302,-7.036892384348903e-06,0.0,0.0003024999168701,0.0,0.0,57.44375228881836,0.0,0.0,0.0,0.4450765252113342,4.0,0.0,1.0
492600,293.1155090332031,297.1499938964844,293.1499938964844,0.1010772809386253,-2311.8681640625,304.1458740234375,0.7888138890266418,0.162174716591835,0.146584078669548,292.9703369140625,297.1499938964844,293.1499938964844,0.0017025613924488,-136.515625,293.4850769042969,0.5233244299888611,0.050000000745058,0.0484736822545528,293.1127624511719,297.1499938964844,293.1499938964844,0.1511359065771103,-2483.42919921875,304.1441345214844,0.8764641880989075,0.2245948016643524,0.1574829518795013,293.1097412109375,297.1499938964844,293.1499938964844,0.246090367436409,-4960.6484375,304.1278686523437,0.9990000128746032,0.3669048249721527,0.3149698972702026,293.2140808105469,297.1499938964844,293.1499938964844,0.0004855668521486,-161.95620727539062,291.6867980957031,0.5233244299888611,0.050000000745058,0.2299382835626602,291.09881591796875,291.1499938964844,259.0587463378906,257.9462280273437,278.81011962890625,293.2141418457031,291.0968017578125,1.0,0.229638010263443,0.7782961130142212,0.7782961130142212,1.0,1.0,-1.0770272016525269,0.454565018415451,0.6224622130393982,0.1889627575874328,0.0,0.0,0.6369391083717346,35.29956817626953,31.0,-24.852277755737305,-13294.0615234375,135.58323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7391357421875,308.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17851.689453125,18000.0,0.0,0.0,0.2980667948722839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028432488441467,0.7028502821922302,-7.036892384348903e-06,0.0,0.0003024999168701,0.0,0.0,57.44375228881836,0.0,0.0,0.0,0.4450765252113342,4.0,0.0,1.0
492660,293.11529541015625,297.1499938964844,293.1499938964844,0.1017677411437034,-2324.554931640625,304.1461181640625,0.79362553358078,0.1630907356739044,0.1473743617534637,292.964599609375,297.1499938964844,293.1499938964844,0.0015344345010817,-123.03963470458984,293.2256164550781,0.5257972478866577,0.050000000745058,0.0484481565654277,293.1111145019531,297.1499938964844,293.1499938964844,0.1521969884634018,-2497.32666015625,304.1443786621094,0.8817926645278931,0.2258740216493606,0.158349335193634,293.1193542480469,297.1499938964844,293.1499938964844,0.2429164946079254,-4905.44970703125,304.14117431640625,0.9990000128746032,0.3659378886222839,0.3111056089401245,293.2134704589844,297.1499938964844,293.1499938964844,0.0004808318917639,-157.36705017089844,291.6632995605469,0.5257972478866577,0.050000000745058,0.2298171818256378,291.09576416015625,291.1499938964844,258.986083984375,257.8836669921875,278.7816467285156,293.2135009765625,291.098388671875,1.0,0.2277663201093673,0.7773222327232361,0.7773222327232361,1.0,1.0,-1.0742104053497314,0.4532685279846191,0.6209418773651123,0.1882775127887725,0.0,0.0,0.6448678374290466,34.61825942993164,34.0,5.842113971710205,-13362.6171875,133.6131134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69500732421875,308.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17831.921875,18000.0,0.0,0.0,0.3002426624298095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210234999656677,0.7210307121276855,-7.1896165536600165e-06,0.0,0.0003047081409022,0.0,0.0,60.605838775634766,0.0,0.0,0.0,0.4523380100727081,4.0,0.0,1.0
492720,293.11529541015625,297.1499938964844,293.1499938964844,0.1017677411437034,-2324.554931640625,304.1461181640625,0.79362553358078,0.1630907356739044,0.1473743617534637,292.964599609375,297.1499938964844,293.1499938964844,0.0015344345010817,-123.03963470458984,293.2256164550781,0.5257972478866577,0.050000000745058,0.0484481565654277,293.1111145019531,297.1499938964844,293.1499938964844,0.1521969884634018,-2497.32666015625,304.1443786621094,0.8817926645278931,0.2258740216493606,0.158349335193634,293.1193542480469,297.1499938964844,293.1499938964844,0.2429164946079254,-4905.44970703125,304.14117431640625,0.9990000128746032,0.3659378886222839,0.3111056089401245,293.2134704589844,297.1499938964844,293.1499938964844,0.0004808318917639,-157.36705017089844,291.6632995605469,0.5257972478866577,0.050000000745058,0.2298171818256378,291.09576416015625,291.1499938964844,258.986083984375,257.8836669921875,278.7816467285156,293.2135009765625,291.098388671875,1.0,0.2277663201093673,0.7773222327232361,0.7773222327232361,1.0,1.0,-1.0742104053497314,0.4532685279846191,0.6209418773651123,0.1882775127887725,0.0,0.0,0.6448678374290466,34.61825942993164,34.0,5.842113971710205,-13362.6171875,133.6131134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69500732421875,308.2633972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17831.921875,18000.0,0.0,0.0,0.3002426624298095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210234999656677,0.7210307121276855,-7.1896165536600165e-06,0.0,0.0003047081409022,0.0,0.0,60.605838775634766,0.0,0.0,0.0,0.4523380100727081,4.0,0.0,1.0
492780,293.1151733398437,297.1499938964844,293.1499938964844,0.1021091118454933,-2330.125,304.1468505859375,0.7965531945228577,0.1639908552169799,0.1481800377368927,292.9569396972656,297.1499938964844,293.1499938964844,0.001443876302801,-115.6044921875,293.12158203125,0.5268644094467163,0.050000000745058,0.04843745008111,293.1097106933594,297.1499938964844,293.1499938964844,0.1527271717786789,-2503.606201171875,304.1453552246094,0.8850571513175964,0.2271426320075988,0.1592304706573486,293.11627197265625,297.1499938964844,293.1499938964844,0.2406515330076217,-4866.65625,304.1475524902344,0.9990000128746032,0.3673319220542907,0.3094687461853027,293.212890625,297.1499938964844,293.1499938964844,0.0004754994879476,-151.92263793945312,291.6806945800781,0.5268644094467163,0.050000000745058,0.2297663986682891,291.13525390625,291.1499938964844,258.9183349609375,257.8251647949219,278.8551940917969,293.2129211425781,291.1401672363281,1.0,0.2276405692100525,0.7513346076011658,0.7513346076011658,1.0,1.0,-1.074191689491272,0.4498976171016693,0.6242940425872803,0.1848325580358505,0.0,0.0,0.64446622133255,34.34482192993164,37.0,45.67929458618164,-13359.3291015625,133.1119842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781311035156,308.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.87890625,18000.0,0.0,0.0,0.3022770881652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277032136917114,0.727710485458374,-7.277769782376708e-06,0.0,0.0003067728248424,0.0,0.0,62.00459671020508,0.0,0.0,0.0,0.4552061855792999,4.0,0.0,1.0
492840,293.1151733398437,297.1499938964844,293.1499938964844,0.1021091118454933,-2330.125,304.1468505859375,0.7965531945228577,0.1639908552169799,0.1481800377368927,292.9569396972656,297.1499938964844,293.1499938964844,0.001443876302801,-115.6044921875,293.12158203125,0.5268644094467163,0.050000000745058,0.04843745008111,293.1097106933594,297.1499938964844,293.1499938964844,0.1527271717786789,-2503.606201171875,304.1453552246094,0.8850571513175964,0.2271426320075988,0.1592304706573486,293.11627197265625,297.1499938964844,293.1499938964844,0.2406515330076217,-4866.65625,304.1475524902344,0.9990000128746032,0.3673319220542907,0.3094687461853027,293.212890625,297.1499938964844,293.1499938964844,0.0004754994879476,-151.92263793945312,291.6806945800781,0.5268644094467163,0.050000000745058,0.2297663986682891,291.13525390625,291.1499938964844,258.9183349609375,257.8251647949219,278.8551940917969,293.2129211425781,291.1401672363281,1.0,0.2276405692100525,0.7513346076011658,0.7513346076011658,1.0,1.0,-1.074191689491272,0.4498976171016693,0.6242940425872803,0.1848325580358505,0.0,0.0,0.64446622133255,34.34482192993164,37.0,45.67929458618164,-13359.3291015625,133.1119842529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781311035156,308.29052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.87890625,18000.0,0.0,0.0,0.3022770881652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7277032136917114,0.727710485458374,-7.277769782376708e-06,0.0,0.0003067728248424,0.0,0.0,62.00459671020508,0.0,0.0,0.0,0.4552061855792999,4.0,0.0,1.0
492900,293.1151733398437,297.1499938964844,293.1499938964844,0.1022967547178268,-2333.275634765625,304.1470947265625,0.7967684864997864,0.1644316017627716,0.1485814899206161,292.9529724121094,297.1499938964844,293.1499938964844,0.0014183645835146,-113.4868621826172,293.09912109375,0.5264756083488464,0.050000000745058,0.0484413243830204,293.1091003417969,297.1499938964844,293.1499938964844,0.1530203372240066,-2507.173583984375,304.1456604003906,0.8853157162666321,0.2277718931436538,0.1596725732088089,293.1148376464844,297.1499938964844,293.1499938964844,0.240836888551712,-4869.322265625,304.14764404296875,0.9990000128746032,0.3680417239665985,0.310062974691391,293.2125549316406,297.1499938964844,293.1499938964844,0.0004720775759778,-148.47064208984375,291.6883850097656,0.5264756083488464,0.050000000745058,0.2297847867012024,291.1537780761719,291.1499938964844,258.886474609375,257.7975769042969,278.8912353515625,293.2126159667969,291.1571960449219,1.0,0.2280643284320831,0.7411150932312012,0.7411150932312012,1.0,1.0,-1.0759433507919312,0.4490866959095001,0.6268566846847534,0.1836685091257095,0.0,0.0,0.6423284411430359,34.465084075927734,37.0,44.77989196777344,-13347.947265625,133.780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6842956542969,308.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.21484375,18000.0,0.0,0.0,0.3031545281410217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725211501121521,0.7252187728881836,-7.2707885010458995e-06,0.0,0.0003076633147429,0.0,0.0,61.65102767944336,0.0,0.0,0.0,0.454341322183609,4.0,0.0,1.0
492960,293.1152038574219,297.1499938964844,293.1499938964844,0.1025382876396179,-2337.527099609375,304.14715576171875,0.7963685393333435,0.1648683696985244,0.1489832401275634,292.94903564453125,297.1499938964844,293.1499938964844,0.0014036821667104,-112.26412963867188,293.08660888671875,0.5256346464157104,0.050000000745058,0.0484497919678688,293.1085510253906,297.1499938964844,293.1499938964844,0.1533971130847931,-2511.9453125,304.1457824707031,0.8848974108695984,0.2284007668495178,0.1601171642541885,293.1143493652344,297.1499938964844,293.1499938964844,0.2417878806591034,-4884.7880859375,304.1463317871094,0.9990000128746032,0.3685863614082336,0.3113564848899841,293.21221923828125,297.1499938964844,293.1499938964844,0.0004688818007707,-145.27662658691406,291.69012451171875,0.5256346464157104,0.050000000745058,0.2298249453306198,291.1659240722656,291.1499938964844,258.8560791015625,257.77117919921875,278.9242553710937,293.2122497558594,291.1679992675781,1.0,0.228777527809143,0.7323178648948669,0.7323178648948669,1.0,1.0,-1.0785695314407349,0.4487528800964355,0.6298166513442993,0.1828148514032364,0.0,0.0,0.6400191783905029,34.713043212890625,40.0,36.34871292114258,-13339.525390625,134.90960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.699951171875,308.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18066.41015625,18000.0,0.0,0.0,0.3039150238037109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7211227416992188,0.7211299538612366,-7.243515028676484e-06,0.0,0.0003084351192228,0.0,0.0,60.9702377319336,0.0,0.0,0.0,0.4527827799320221,4.0,0.0,1.0
493020,293.11529541015625,297.1499938964844,293.1499938964844,0.1031535863876342,-2348.7109375,304.1470947265625,0.7939901947975159,0.1657312661409378,0.149788498878479,292.9413757324219,297.1499938964844,293.1499938964844,0.0014003562973812,-111.965087890625,293.0840148925781,0.5228147506713867,0.050000000745058,0.0484790094196796,293.1075134277344,297.1499938964844,293.1499938964844,0.1543591916561126,-2524.45947265625,304.14556884765625,0.8823304772377014,0.2296595722436905,0.1610156893730163,293.11737060546875,297.1499938964844,293.1499938964844,0.2457103133201599,-4949.0673828125,304.14093017578125,0.9990000128746032,0.3688873648643493,0.315778911113739,293.21142578125,297.1499938964844,293.1499938964844,0.0004628867027349,-139.37289428710938,291.6793212890625,0.5228147506713867,0.050000000745058,0.2299635559320449,291.1748352050781,291.1499938964844,258.7997741699219,257.7221984863281,278.9800720214844,293.21148681640625,291.17486572265625,1.0,0.230966031551361,0.7182325124740601,0.7182325124740601,1.0,1.0,-1.086122989654541,0.4494039416313171,0.6367190480232239,0.1819865554571151,0.0,0.0,0.6359175443649292,35.550514221191406,28.0,13.489960670471191,-13345.4619140625,138.4119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75103759765625,308.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.0390625,18000.0,0.0,0.0,0.3051084280014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120953798294067,0.7121025323867798,-7.168934189394349e-06,0.0,0.0003096462460234,0.0,0.0,59.39088439941406,0.0,0.0,0.0,0.4491997361183166,4.0,0.0,1.0
493080,293.11529541015625,297.1499938964844,293.1499938964844,0.1031535863876342,-2348.7109375,304.1470947265625,0.7939901947975159,0.1657312661409378,0.149788498878479,292.9413757324219,297.1499938964844,293.1499938964844,0.0014003562973812,-111.965087890625,293.0840148925781,0.5228147506713867,0.050000000745058,0.0484790094196796,293.1075134277344,297.1499938964844,293.1499938964844,0.1543591916561126,-2524.45947265625,304.14556884765625,0.8823304772377014,0.2296595722436905,0.1610156893730163,293.11737060546875,297.1499938964844,293.1499938964844,0.2457103133201599,-4949.0673828125,304.14093017578125,0.9990000128746032,0.3688873648643493,0.315778911113739,293.21142578125,297.1499938964844,293.1499938964844,0.0004628867027349,-139.37289428710938,291.6793212890625,0.5228147506713867,0.050000000745058,0.2299635559320449,291.1748352050781,291.1499938964844,258.7997741699219,257.7221984863281,278.9800720214844,293.21148681640625,291.17486572265625,1.0,0.230966031551361,0.7182325124740601,0.7182325124740601,1.0,1.0,-1.086122989654541,0.4494039416313171,0.6367190480232239,0.1819865554571151,0.0,0.0,0.6359175443649292,35.550514221191406,28.0,13.489960670471191,-13345.4619140625,138.4119415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75103759765625,308.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18084.0390625,18000.0,0.0,0.0,0.3051084280014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120953798294067,0.7121025323867798,-7.168934189394349e-06,0.0,0.0003096462460234,0.0,0.0,59.39088439941406,0.0,0.0,0.0,0.4491997361183166,4.0,0.0,1.0
493140,293.115234375,297.1499938964844,293.1499938964844,0.1037084236741066,-2358.7236328125,304.14715576171875,0.8014899492263794,0.1666229218244552,0.1505343466997146,292.9339599609375,297.1499938964844,293.1499938964844,0.001422198722139,-113.67201232910156,293.1158447265625,0.5273215770721436,0.050000000745058,0.0484328679740428,293.1064147949219,297.1499938964844,293.1499938964844,0.1552639752626419,-2536.152099609375,304.14556884765625,0.8907560706138611,0.2309594452381134,0.161877691745758,293.1165466308594,297.1499938964844,293.1499938964844,0.2392861098051071,-4841.392578125,304.1552429199219,0.9990000128746032,0.3698433041572571,0.3087728023529053,293.2104187011719,297.1499938964844,293.1499938964844,0.0004582833498716,-134.84750366210938,291.6685485839844,0.5273215770721436,0.050000000745058,0.2297446727752685,291.182861328125,291.1499938964844,258.75,257.6786804199219,279.0277404785156,293.21051025390625,291.1859130859375,1.0,0.2277933806180954,0.708463728427887,0.708463728427887,1.0,1.0,-1.0793342590332031,0.4444482028484344,0.6348860263824463,0.1784208565950393,0.0,0.0,0.6313446164131165,34.29498672485352,31.0,22.914857864379883,-13265.064453125,134.34153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280029296875,308.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.19140625,18000.0,0.0,0.0,0.3057949244976043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038309574127197,0.703838050365448,-7.098814876371762e-06,0.0,0.0003103429626207,0.0,0.0,57.95506286621094,0.0,0.0,0.0,0.4458226561546325,4.0,0.0,1.0
