time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493200,293.115234375,297.1499938964844,293.1499938964844,0.1037084236741066,-2358.7236328125,304.14715576171875,0.8014899492263794,0.1666229218244552,0.1505343466997146,292.9339599609375,297.1499938964844,293.1499938964844,0.001422198722139,-113.67201232910156,293.1158447265625,0.5273215770721436,0.050000000745058,0.0484328679740428,293.1064147949219,297.1499938964844,293.1499938964844,0.1552639752626419,-2536.152099609375,304.14556884765625,0.8907560706138611,0.2309594452381134,0.161877691745758,293.1165466308594,297.1499938964844,293.1499938964844,0.2392861098051071,-4841.392578125,304.1552429199219,0.9990000128746032,0.3698433041572571,0.3087728023529053,293.2104187011719,297.1499938964844,293.1499938964844,0.0004582833498716,-134.84750366210938,291.6685485839844,0.5273215770721436,0.050000000745058,0.2297446727752685,291.182861328125,291.1499938964844,258.75,257.6786804199219,279.0277404785156,293.21051025390625,291.1859130859375,1.0,0.2277933806180954,0.708463728427887,0.708463728427887,1.0,1.0,-1.0793342590332031,0.4444482028484344,0.6348860263824463,0.1784208565950393,0.0,0.0,0.6313446164131165,34.29498672485352,31.0,22.914857864379883,-13265.064453125,134.34153747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280029296875,308.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18088.19140625,18000.0,0.0,0.0,0.3057949244976043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038309574127197,0.703838050365448,-7.098814876371762e-06,0.0,0.0003103429626207,0.0,0.0,57.95506286621094,0.0,0.0,0.0,0.4458226561546325,4.0,0.0,1.0
493260,293.11480712890625,297.1499938964844,293.1499938964844,0.104192741215229,-2367.21826171875,304.14727783203125,0.8068077564239502,0.1675889641046524,0.1513524949550628,292.9266662597656,297.1499938964844,293.1499938964844,0.0014574214583262,-116.38462829589844,293.1863098144531,0.5301766395568848,0.050000000745058,0.04840524867177,293.1050109863281,297.1499938964844,293.1499938964844,0.1560438871383667,-2546.00439453125,304.1457214355469,0.8967830538749695,0.2323458045721054,0.1628031134605407,293.1031494140625,297.1499938964844,293.1499938964844,0.234797716140747,-4767.40625,304.1605834960937,0.9990000128746032,0.3734050393104553,0.3044993579387665,293.2087707519531,297.1499938964844,293.1499938964844,0.0004529759753495,-129.60816955566406,291.67596435546875,0.5301766395568848,0.050000000745058,0.2296136617660522,291.20751953125,291.1499938964844,258.7042236328125,257.6383972167969,279.0605773925781,293.2089233398437,291.2084045410156,1.0,0.2265946269035339,0.7012791633605957,0.7012791633605957,1.0,1.0,-1.0761020183563232,0.4415023624897003,0.6345996856689453,0.1760238856077194,0.0,0.0,0.6217814087867737,33.551910400390625,34.0,21.75285720825196,-13183.6103515625,132.15536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,308.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18171.7890625,18000.0,0.0,0.0,0.3056567013263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866592168807983,0.6866661906242371,-6.972726623644121e-06,0.0,0.0003102027112618,0.0,0.0,55.16068649291992,0.0,0.0,0.0,0.4391196668148041,4.0,0.0,1.0
493320,293.11480712890625,297.1499938964844,293.1499938964844,0.104192741215229,-2367.21826171875,304.14727783203125,0.8068077564239502,0.1675889641046524,0.1513524949550628,292.9266662597656,297.1499938964844,293.1499938964844,0.0014574214583262,-116.38462829589844,293.1863098144531,0.5301766395568848,0.050000000745058,0.04840524867177,293.1050109863281,297.1499938964844,293.1499938964844,0.1560438871383667,-2546.00439453125,304.1457214355469,0.8967830538749695,0.2323458045721054,0.1628031134605407,293.1031494140625,297.1499938964844,293.1499938964844,0.234797716140747,-4767.40625,304.1605834960937,0.9990000128746032,0.3734050393104553,0.3044993579387665,293.2087707519531,297.1499938964844,293.1499938964844,0.0004529759753495,-129.60816955566406,291.67596435546875,0.5301766395568848,0.050000000745058,0.2296136617660522,291.20751953125,291.1499938964844,258.7042236328125,257.6383972167969,279.0605773925781,293.2089233398437,291.2084045410156,1.0,0.2265946269035339,0.7012791633605957,0.7012791633605957,1.0,1.0,-1.0761020183563232,0.4415023624897003,0.6345996856689453,0.1760238856077194,0.0,0.0,0.6217814087867737,33.551910400390625,34.0,21.75285720825196,-13183.6103515625,132.15536499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9477233886719,308.3614196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18171.7890625,18000.0,0.0,0.0,0.3056567013263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866592168807983,0.6866661906242371,-6.972726623644121e-06,0.0,0.0003102027112618,0.0,0.0,55.16068649291992,0.0,0.0,0.0,0.4391196668148041,4.0,0.0,1.0
493380,293.114013671875,297.1499938964844,293.1499938964844,0.1050126031041145,-2382.333251953125,304.1468200683594,0.8087651133537292,0.1686391830444336,0.1522778123617172,292.91900634765625,297.1499938964844,293.1499938964844,0.0015077583957463,-120.42195892333984,293.2515869140625,0.5304116606712341,0.050000000745058,0.0484030172228813,293.1032409667969,297.1499938964844,293.1499938964844,0.1573104113340377,-2562.6650390625,304.14501953125,0.8990693092346191,0.2338412702083587,0.1638271808624267,293.09112548828125,297.1499938964844,293.1499938964844,0.2344144582748413,-4762.27587890625,304.1575622558594,0.9990000128746032,0.3770320415496826,0.3041528761386871,293.2059631347656,297.1499938964844,293.1499938964844,0.0004489107814151,-125.73786926269533,291.6606140136719,0.5304116606712341,0.050000000745058,0.2296030670404434,291.20458984375,291.1499938964844,258.6595764160156,257.5987548828125,279.0819702148437,293.2061767578125,291.20330810546875,1.0,0.2268525063991546,0.6956228017807007,0.6956228017807007,1.0,1.0,-1.078009009361267,0.4410097301006317,0.636999249458313,0.1751395165920257,0.0,0.0,0.6144903898239136,33.51943588256836,37.0,-2.687668800354004,-13144.8076171875,132.58255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08514404296875,308.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18154.8828125,18000.0,0.0,0.0,0.3048169910907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693081855773926,0.669314980506897,-6.826032858953113e-06,0.0,0.0003093504928983,0.0,0.0,52.3048095703125,0.0,0.0,0.0,0.4322908818721771,4.0,0.0,1.0
493440,293.114013671875,297.1499938964844,293.1499938964844,0.1050126031041145,-2382.333251953125,304.1468200683594,0.8087651133537292,0.1686391830444336,0.1522778123617172,292.91900634765625,297.1499938964844,293.1499938964844,0.0015077583957463,-120.42195892333984,293.2515869140625,0.5304116606712341,0.050000000745058,0.0484030172228813,293.1032409667969,297.1499938964844,293.1499938964844,0.1573104113340377,-2562.6650390625,304.14501953125,0.8990693092346191,0.2338412702083587,0.1638271808624267,293.09112548828125,297.1499938964844,293.1499938964844,0.2344144582748413,-4762.27587890625,304.1575622558594,0.9990000128746032,0.3770320415496826,0.3041528761386871,293.2059631347656,297.1499938964844,293.1499938964844,0.0004489107814151,-125.73786926269533,291.6606140136719,0.5304116606712341,0.050000000745058,0.2296030670404434,291.20458984375,291.1499938964844,258.6595764160156,257.5987548828125,279.0819702148437,293.2061767578125,291.20330810546875,1.0,0.2268525063991546,0.6956228017807007,0.6956228017807007,1.0,1.0,-1.078009009361267,0.4410097301006317,0.636999249458313,0.1751395165920257,0.0,0.0,0.6144903898239136,33.51943588256836,37.0,-2.687668800354004,-13144.8076171875,132.58255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08514404296875,308.3935852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18154.8828125,18000.0,0.0,0.0,0.3048169910907745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6693081855773926,0.669314980506897,-6.826032858953113e-06,0.0,0.0003093504928983,0.0,0.0,52.3048095703125,0.0,0.0,0.0,0.4322908818721771,4.0,0.0,1.0
493500,293.11358642578125,297.1499938964844,293.1499938964844,0.1054908856749534,-2391.21435546875,304.1465148925781,0.8087799549102783,0.1691802144050598,0.15276500582695,292.9150390625,297.1499938964844,293.1499938964844,0.0015375755028799,-122.83570861816406,293.2850952148437,0.5297642350196838,0.050000000745058,0.0484091490507125,293.1023254394531,297.1499938964844,293.1499938964844,0.1580471992492675,-2572.409912109375,304.14459228515625,0.89911288022995,0.2346150875091552,0.1643653959035873,293.0871276855469,297.1499938964844,293.1499938964844,0.2353672534227371,-4778.70703125,304.1544494628906,0.9990000128746032,0.3785672485828399,0.3051091134548187,293.2041931152344,297.1499938964844,293.1499938964844,0.0004474287561606,-124.36092376708984,291.6490173339844,0.5297642350196838,0.050000000745058,0.229632169008255,291.19775390625,291.1499938964844,258.6376342773437,257.57916259765625,279.08953857421875,293.2044677734375,291.1959228515625,1.0,0.2274538427591323,0.69317626953125,0.69317626953125,1.0,1.0,-1.0804290771484375,0.4414563477039337,0.6389727592468262,0.1751108765602111,0.0,0.0,0.6119807362556458,33.70594787597656,37.0,-12.35667324066162,-13146.2197265625,133.54385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,308.4120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18129.34765625,18000.0,0.0,0.0,0.3042249679565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627667546272278,0.6627735495567322,-6.767344530089758e-06,0.0,0.0003087496734224,0.0,0.0,51.23124313354492,0.0,0.0,0.0,0.4296805560588836,4.0,0.0,1.0
493560,293.1131591796875,297.1499938964844,293.1499938964844,0.1059996038675308,-2400.675537109375,304.146240234375,0.8082330226898193,0.1697272807359695,0.1532630622386932,292.9109802246094,297.1499938964844,293.1499938964844,0.0015697503695264,-125.44921112060548,293.3196716308594,0.5286785364151001,0.050000000745058,0.0484195724129676,293.1014099121094,297.1499938964844,293.1499938964844,0.1588319242000579,-2582.796875,304.1441345214844,0.8985138535499573,0.2354011684656143,0.164916530251503,293.08477783203125,297.1499938964844,293.1499938964844,0.2369863390922546,-4806.07568359375,304.15069580078125,0.9990000128746032,0.3798274397850036,0.3067264258861542,293.2023010253906,297.1499938964844,293.1499938964844,0.0004461731004994,-123.21226501464844,291.6359558105469,0.5286785364151001,0.050000000745058,0.2296816110610962,291.1886901855469,291.1499938964844,258.615966796875,257.5597229003906,279.0955505371094,293.2025756835937,291.1864318847656,1.0,0.2283308804035186,0.690911054611206,0.690911054611206,1.0,1.0,-1.0837008953094482,0.442296952009201,0.6414039134979248,0.1753140091896057,0.0,0.0,0.6103016138076782,34.01225662231445,40.0,-20.08651161193848,-13160.1416015625,134.94894409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2092590332031,308.4297180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.931640625,18000.0,0.0,0.0,0.3035773038864136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6578361988067627,0.6578429341316223,-6.721152658428764e-06,0.0,0.0003080923634115,0.0,0.0,50.4190673828125,0.0,0.0,0.0,0.4276981055736542,4.0,0.0,1.0
493620,293.1123046875,297.1499938964844,293.1499938964844,0.1070777848362922,-2420.73046875,304.14569091796875,0.8056501150131226,0.1708300113677978,0.1542810499668121,292.9027709960937,297.1499938964844,293.1499938964844,0.0016401805914938,-131.1871795654297,293.3927001953125,0.5254080891609192,0.050000000745058,0.0484520159661769,293.0995788574219,297.1499938964844,293.1499938964844,0.1605017632246017,-2604.8828125,304.143310546875,0.895656943321228,0.2369989156723022,0.1660480797290802,293.0853881835937,297.1499938964844,293.1499938964844,0.2419871538877487,-4889.3681640625,304.14208984375,0.9990000128746032,0.3813710808753967,0.3117063641548157,293.1982727050781,297.1499938964844,293.1499938964844,0.0004443226789589,-121.56436157226562,291.60748291015625,0.5254080891609192,0.050000000745058,0.229835495352745,291.1663513183594,291.1499938964844,258.57330322265625,257.5212707519531,279.10406494140625,293.19854736328125,291.1636657714844,1.0,0.2308132946491241,0.6867755055427551,0.6867755055427551,1.0,1.0,-1.0924807786941528,0.4449947774410248,0.6474860310554504,0.1763108521699905,0.0,0.0,0.6095799803733826,34.94846725463867,43.0,-29.72682762145996,-13222.8837890625,138.96788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,308.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.595703125,18000.0,0.0,0.0,0.3022940456867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653285801410675,0.6532924771308899,-6.670147740805987e-06,0.0,0.0003067900252062,0.0,0.0,49.62668228149414,0.0,0.0,0.0,0.4257934391498565,4.0,0.0,1.0
493680,293.1123046875,297.1499938964844,293.1499938964844,0.1070777848362922,-2420.73046875,304.14569091796875,0.8056501150131226,0.1708300113677978,0.1542810499668121,292.9027709960937,297.1499938964844,293.1499938964844,0.0016401805914938,-131.1871795654297,293.3927001953125,0.5254080891609192,0.050000000745058,0.0484520159661769,293.0995788574219,297.1499938964844,293.1499938964844,0.1605017632246017,-2604.8828125,304.143310546875,0.895656943321228,0.2369989156723022,0.1660480797290802,293.0853881835937,297.1499938964844,293.1499938964844,0.2419871538877487,-4889.3681640625,304.14208984375,0.9990000128746032,0.3813710808753967,0.3117063641548157,293.1982727050781,297.1499938964844,293.1499938964844,0.0004443226789589,-121.56436157226562,291.60748291015625,0.5254080891609192,0.050000000745058,0.229835495352745,291.1663513183594,291.1499938964844,258.57330322265625,257.5212707519531,279.10406494140625,293.19854736328125,291.1636657714844,1.0,0.2308132946491241,0.6867755055427551,0.6867755055427551,1.0,1.0,-1.0924807786941528,0.4449947774410248,0.6474860310554504,0.1763108521699905,0.0,0.0,0.6095799803733826,34.94846725463867,43.0,-29.72682762145996,-13222.8837890625,138.96788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,308.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.595703125,18000.0,0.0,0.0,0.3022940456867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653285801410675,0.6532924771308899,-6.670147740805987e-06,0.0,0.0003067900252062,0.0,0.0,49.62668228149414,0.0,0.0,0.0,0.4257934391498565,4.0,0.0,1.0
493740,293.1116027832031,297.1499938964844,293.1499938964844,0.108191967010498,-2441.406982421875,304.145263671875,0.8014355897903442,0.1719314903020858,0.1553140878677368,292.8945007324219,297.1499938964844,293.1499938964844,0.0017168747726827,-137.44418334960938,293.4720764160156,0.5210353136062622,0.050000000745058,0.0484980605542659,293.0979309082031,297.1499938964844,293.1499938964844,0.1622400879859924,-2627.80126953125,304.14263916015625,0.8910394310951233,0.2386150360107422,0.1672056019306183,293.093017578125,297.1499938964844,293.1499938964844,0.2489630430936813,-5003.99169921875,304.13311767578125,0.9990000128746032,0.3814741671085357,0.3186399638652801,293.1941223144531,297.1499938964844,293.1499938964844,0.0004430658591445,-120.48748779296876,291.5788269042969,0.5210353136062622,0.050000000745058,0.2300539165735244,291.14215087890625,291.1499938964844,258.5315246582031,257.4833374023437,279.1093444824219,293.1944274902344,291.1395263671875,1.0,0.2341137528419494,0.6829918026924133,0.6829918026924133,1.0,1.0,-1.1037489175796509,0.448801726102829,0.6549471616744995,0.1779431700706482,0.0,0.0,0.6122421622276306,36.26320266723633,46.0,-32.971153259277344,-13325.20703125,144.42111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,308.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7578125,18000.0,0.0,0.0,0.3013149201869964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558396220207214,0.6558462977409363,-6.675560598523589e-06,0.0,0.0003057963331229,0.0,0.0,49.93251800537109,0.0,0.0,0.0,0.426651120185852,4.0,0.0,1.0
493800,293.1116027832031,297.1499938964844,293.1499938964844,0.108191967010498,-2441.406982421875,304.145263671875,0.8014355897903442,0.1719314903020858,0.1553140878677368,292.8945007324219,297.1499938964844,293.1499938964844,0.0017168747726827,-137.44418334960938,293.4720764160156,0.5210353136062622,0.050000000745058,0.0484980605542659,293.0979309082031,297.1499938964844,293.1499938964844,0.1622400879859924,-2627.80126953125,304.14263916015625,0.8910394310951233,0.2386150360107422,0.1672056019306183,293.093017578125,297.1499938964844,293.1499938964844,0.2489630430936813,-5003.99169921875,304.13311767578125,0.9990000128746032,0.3814741671085357,0.3186399638652801,293.1941223144531,297.1499938964844,293.1499938964844,0.0004430658591445,-120.48748779296876,291.5788269042969,0.5210353136062622,0.050000000745058,0.2300539165735244,291.14215087890625,291.1499938964844,258.5315246582031,257.4833374023437,279.1093444824219,293.1944274902344,291.1395263671875,1.0,0.2341137528419494,0.6829918026924133,0.6829918026924133,1.0,1.0,-1.1037489175796509,0.448801726102829,0.6549471616744995,0.1779431700706482,0.0,0.0,0.6122421622276306,36.26320266723633,46.0,-32.971153259277344,-13325.20703125,144.42111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32684326171875,308.47076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.7578125,18000.0,0.0,0.0,0.3013149201869964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558396220207214,0.6558462977409363,-6.675560598523589e-06,0.0,0.0003057963331229,0.0,0.0,49.93251800537109,0.0,0.0,0.0,0.426651120185852,4.0,0.0,1.0
493860,293.11102294921875,297.1499938964844,293.1499938964844,0.1093082576990127,-2462.047607421875,304.1449890136719,0.7960438132286072,0.1730205118656158,0.1563493609428405,292.8863525390625,297.1499938964844,293.1499938964844,0.0017983159050345,-144.0878143310547,293.5580444335937,0.5159544944763184,0.050000000745058,0.048555888235569,293.096435546875,297.1499938964844,293.1499938964844,0.1639973521232605,-2650.871826171875,304.1421813964844,0.8851548433303833,0.2402350753545761,0.1683768182992935,293.10723876953125,297.1499938964844,293.1499938964844,0.257544070482254,-5143.298828125,304.1244506835937,0.9990000128746032,0.3800455033779144,0.3271393179893493,293.19012451171875,297.1499938964844,293.1499938964844,0.0004421984485816,-119.77471160888672,291.552001953125,0.5159544944763184,0.050000000745058,0.230328232049942,291.11871337890625,291.1499938964844,258.49053955078125,257.4458923339844,279.11260986328125,293.1903991699219,291.11627197265625,1.0,0.238074779510498,0.6794273853302002,0.6794273853302002,1.0,1.0,-1.1169967651367188,0.4534736573696136,0.6635231375694275,0.1800640970468521,0.0,0.0,0.6179966926574707,37.90456771850586,34.0,-32.40153503417969,-13458.3125,151.13967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978210449219,308.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.51953125,18000.0,0.0,0.0,0.3009373843669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650512218475342,0.6650579571723938,-6.735371698596282e-06,0.0,0.0003054132102988,0.0,0.0,51.28837203979492,0.0,0.0,0.0,0.4301308095455169,4.0,0.0,1.0
493920,293.11102294921875,297.1499938964844,293.1499938964844,0.1093082576990127,-2462.047607421875,304.1449890136719,0.7960438132286072,0.1730205118656158,0.1563493609428405,292.8863525390625,297.1499938964844,293.1499938964844,0.0017983159050345,-144.0878143310547,293.5580444335937,0.5159544944763184,0.050000000745058,0.048555888235569,293.096435546875,297.1499938964844,293.1499938964844,0.1639973521232605,-2650.871826171875,304.1421813964844,0.8851548433303833,0.2402350753545761,0.1683768182992935,293.10723876953125,297.1499938964844,293.1499938964844,0.257544070482254,-5143.298828125,304.1244506835937,0.9990000128746032,0.3800455033779144,0.3271393179893493,293.19012451171875,297.1499938964844,293.1499938964844,0.0004421984485816,-119.77471160888672,291.552001953125,0.5159544944763184,0.050000000745058,0.230328232049942,291.11871337890625,291.1499938964844,258.49053955078125,257.4458923339844,279.11260986328125,293.1903991699219,291.11627197265625,1.0,0.238074779510498,0.6794273853302002,0.6794273853302002,1.0,1.0,-1.1169967651367188,0.4534736573696136,0.6635231375694275,0.1800640970468521,0.0,0.0,0.6179966926574707,37.90456771850586,34.0,-32.40153503417969,-13458.3125,151.13967895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978210449219,308.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.51953125,18000.0,0.0,0.0,0.3009373843669891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650512218475342,0.6650579571723938,-6.735371698596282e-06,0.0,0.0003054132102988,0.0,0.0,51.28837203979492,0.0,0.0,0.0,0.4301308095455169,4.0,0.0,1.0
493980,293.1103820800781,297.1499938964844,293.1499938964844,0.1102024242281913,-2478.27197265625,304.14520263671875,0.8007766008377075,0.1741367876529693,0.1573170721530914,292.8782653808594,297.1499938964844,293.1499938964844,0.001881554024294,-150.7836456298828,293.6623840332031,0.5180781483650208,0.050000000745058,0.0485310666263103,293.094970703125,297.1499938964844,293.1499938964844,0.1654552519321441,-2669.680908203125,304.14239501953125,0.8905619382858276,0.2418919652700424,0.1695038825273513,293.1175231933594,297.1499938964844,293.1499938964844,0.2547357678413391,-5094.10986328125,304.1382751464844,0.9990000128746032,0.379004418849945,0.3235248625278473,293.1861572265625,297.1499938964844,293.1499938964844,0.0004427275271154,-120.29478454589844,291.5423889160156,0.5180781483650208,0.050000000745058,0.2302104830741882,291.1117553710937,291.1499938964844,258.4502868652344,257.40887451171875,279.1197509765625,293.1864013671875,291.1138000488281,1.0,0.2363777011632919,0.6767387986183167,0.6767387986183167,1.0,1.0,-1.1150108575820925,0.4518292248249054,0.6631816029548645,0.1789232939481735,0.0,0.0,0.624064564704895,37.25178527832031,25.0,-0.7993913888931274,-13493.8251953125,149.35157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,308.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.1640625,18000.0,0.0,0.0,0.3012041747570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785551905632019,0.6785620450973511,-6.839591151219793e-06,0.0,0.0003056839341297,0.0,0.0,53.418067932128906,0.0,0.0,0.0,0.4353372752666473,4.0,0.0,1.0
494040,293.1103820800781,297.1499938964844,293.1499938964844,0.1102024242281913,-2478.27197265625,304.14520263671875,0.8007766008377075,0.1741367876529693,0.1573170721530914,292.8782653808594,297.1499938964844,293.1499938964844,0.001881554024294,-150.7836456298828,293.6623840332031,0.5180781483650208,0.050000000745058,0.0485310666263103,293.094970703125,297.1499938964844,293.1499938964844,0.1654552519321441,-2669.680908203125,304.14239501953125,0.8905619382858276,0.2418919652700424,0.1695038825273513,293.1175231933594,297.1499938964844,293.1499938964844,0.2547357678413391,-5094.10986328125,304.1382751464844,0.9990000128746032,0.379004418849945,0.3235248625278473,293.1861572265625,297.1499938964844,293.1499938964844,0.0004427275271154,-120.29478454589844,291.5423889160156,0.5180781483650208,0.050000000745058,0.2302104830741882,291.1117553710937,291.1499938964844,258.4502868652344,257.40887451171875,279.1197509765625,293.1864013671875,291.1138000488281,1.0,0.2363777011632919,0.6767387986183167,0.6767387986183167,1.0,1.0,-1.1150108575820925,0.4518292248249054,0.6631816029548645,0.1789232939481735,0.0,0.0,0.624064564704895,37.25178527832031,25.0,-0.7993913888931274,-13493.8251953125,149.35157775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259826660156,308.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.1640625,18000.0,0.0,0.0,0.3012041747570038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6785551905632019,0.6785620450973511,-6.839591151219793e-06,0.0,0.0003056839341297,0.0,0.0,53.418067932128906,0.0,0.0,0.0,0.4353372752666473,4.0,0.0,1.0
494100,293.11004638671875,297.1499938964844,293.1499938964844,0.1104912683367729,-2483.236083984375,304.1455383300781,0.8060939311981201,0.1747046411037445,0.1577910631895065,292.8743591308594,297.1499938964844,293.1499938964844,0.0019213438499718,-153.89488220214844,293.7288818359375,0.5212550759315491,0.050000000745058,0.0484956018626689,293.09423828125,297.1499938964844,293.1499938964844,0.1659491062164306,-2675.783203125,304.14288330078125,0.8965803980827332,0.2427312433719635,0.1700608134269714,293.1148986816406,297.1499938964844,293.1499938964844,0.2497240006923675,-5010.7275390625,304.1495361328125,0.9990000128746032,0.3799310028553009,0.3182831108570099,293.18414306640625,297.1499938964844,293.1499938964844,0.0004427603562362,-120.26576232910156,291.5538330078125,0.5212550759315491,0.050000000745058,0.2300422489643097,291.1245422363281,291.1499938964844,258.430419921875,257.3905029296875,279.1235046386719,293.1844177246094,291.12799072265625,1.0,0.2342862337827682,0.6756958961486816,0.6756958961486816,1.0,1.0,-1.1097133159637451,0.4492693841457367,0.660443902015686,0.1774049401283264,0.0,0.0,0.6245148181915283,36.28316116333008,25.0,20.04046630859375,-13464.63671875,146.0711212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927185058594,308.47479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17921.810546875,18000.0,0.0,0.0,0.3014193177223205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6823132634162903,0.6823201775550842,-6.880065939185442e-06,0.0,0.0003059023001696,0.0,0.0,54.09101486206055,0.0,0.0,0.0,0.4368644058704376,4.0,0.0,1.0
494160,293.1097106933594,297.1499938964844,293.1499938964844,0.1107406616210937,-2487.431884765625,304.1459045410156,0.8128284811973572,0.1752770543098449,0.1582584530115127,292.8705444335937,297.1499938964844,293.1499938964844,0.0019602244719862,-156.91026306152344,293.7990417480469,0.5256725549697876,0.050000000745058,0.0484492406249046,293.0935363769531,297.1499938964844,293.1499938964844,0.1663855463266372,-2681.097900390625,304.14337158203125,0.9044700264930724,0.2435760796070099,0.1706131994724273,293.1067199707031,297.1499938964844,293.1499938964844,0.2429807782173156,-4899.06591796875,304.1618957519531,0.9990000128746032,0.3819767236709595,0.3112969398498535,293.18212890625,297.1499938964844,293.1499938964844,0.0004425539809744,-119.99652099609376,291.5694580078125,0.5256725549697876,0.050000000745058,0.2298223227262497,291.14117431640625,291.1499938964844,258.41070556640625,257.3722229003906,279.1271667480469,293.1824035644531,291.14508056640625,1.0,0.2314436584711074,0.6748313307762146,0.6748313307762146,1.0,1.0,-1.1022340059280396,0.4458341598510742,0.6563998460769653,0.1754366755485534,0.0,0.0,0.6234446167945862,35.01001739501953,28.0,34.3858528137207,-13404.8359375,141.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1698608398437,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.96875,18000.0,0.0,0.0,0.3015874028205871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6827281713485718,0.6827350854873657,-6.896205377415754e-06,0.0,0.0003060728777199,0.0,0.0,54.237831115722656,0.0,0.0,0.0,0.4371297359466553,4.0,0.0,1.0
494220,293.10919189453125,297.1499938964844,293.1499938964844,0.1113240420818328,-2497.497802734375,304.1462707519531,0.8211174607276917,0.1764043122529983,0.159226506948471,292.8631896972656,297.1499938964844,293.1499938964844,0.002039180137217,-163.06430053710938,293.936767578125,0.5309672355651855,0.050000000745058,0.0483976751565933,293.0923156738281,297.1499938964844,293.1499938964844,0.1673763990402221,-2693.400390625,304.1439208984375,0.9153647422790528,0.2452553063631057,0.1717475354671478,293.0816650390625,297.1499938964844,293.1499938964844,0.2349282950162887,-4766.9384765625,304.1708984375,0.9990000128746032,0.38814577460289,0.3033362925052643,293.1778259277344,297.1499938964844,293.1499938964844,0.0004418599710334,-119.22449493408205,291.59747314453125,0.5309672355651855,0.050000000745058,0.2295777350664138,291.1693725585937,291.1499938964844,258.3717041015625,257.3359069824219,279.13006591796875,293.1781311035156,291.1707763671875,1.0,0.2287601679563522,0.673010528087616,0.673010528087616,1.0,1.0,-1.0948419570922852,0.4421864748001098,0.6526555418968201,0.1731719225645065,0.0,0.0,0.6187028884887695,33.605430603027344,31.0,29.836685180664062,-13308.791015625,137.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,308.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.578125,18000.0,0.0,0.0,0.3016297817230224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757004261016846,0.6757072806358337,-6.859176210127771e-06,0.0,0.0003061158640775,0.0,0.0,53.21839141845703,0.0,0.0,0.0,0.4345739781856537,4.0,0.0,1.0
494280,293.10919189453125,297.1499938964844,293.1499938964844,0.1113240420818328,-2497.497802734375,304.1462707519531,0.8211174607276917,0.1764043122529983,0.159226506948471,292.8631896972656,297.1499938964844,293.1499938964844,0.002039180137217,-163.06430053710938,293.936767578125,0.5309672355651855,0.050000000745058,0.0483976751565933,293.0923156738281,297.1499938964844,293.1499938964844,0.1673763990402221,-2693.400390625,304.1439208984375,0.9153647422790528,0.2452553063631057,0.1717475354671478,293.0816650390625,297.1499938964844,293.1499938964844,0.2349282950162887,-4766.9384765625,304.1708984375,0.9990000128746032,0.38814577460289,0.3033362925052643,293.1778259277344,297.1499938964844,293.1499938964844,0.0004418599710334,-119.22449493408205,291.59747314453125,0.5309672355651855,0.050000000745058,0.2295777350664138,291.1693725585937,291.1499938964844,258.3717041015625,257.3359069824219,279.13006591796875,293.1781311035156,291.1707763671875,1.0,0.2287601679563522,0.673010528087616,0.673010528087616,1.0,1.0,-1.0948419570922852,0.4421864748001098,0.6526555418968201,0.1731719225645065,0.0,0.0,0.6187028884887695,33.605430603027344,31.0,29.836685180664062,-13308.791015625,137.0899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16082763671875,308.45416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.578125,18000.0,0.0,0.0,0.3016297817230224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6757004261016846,0.6757072806358337,-6.859176210127771e-06,0.0,0.0003061158640775,0.0,0.0,53.21839141845703,0.0,0.0,0.0,0.4345739781856537,4.0,0.0,1.0
494340,293.1087646484375,297.1499938964844,293.1499938964844,0.1121523454785347,-2512.41796875,304.1461181640625,0.8256002068519592,0.1775210946798324,0.1602093130350113,292.8558349609375,297.1499938964844,293.1499938964844,0.0021239758934825,-169.8260955810547,294.0576477050781,0.5333247780799866,0.050000000745058,0.0483759567141532,293.0912170410156,297.1499938964844,293.1499938964844,0.168743297457695,-2710.9521484375,304.1436462402344,0.9217373728752136,0.2469377964735031,0.1729023307561874,293.0582580566406,297.1499938964844,293.1499938964844,0.2314791083335876,-4711.82470703125,304.16949462890625,0.9990000128746032,0.3946303129196167,0.299921303987503,293.1730041503906,297.1499938964844,293.1499938964844,0.0004425588413141,-119.8701171875,291.6044006347656,0.5333247780799866,0.050000000745058,0.2294747084379196,291.1726379394531,291.1499938964844,258.33319091796875,257.29986572265625,279.1305236816406,293.17333984375,291.17218017578125,1.0,0.2277990579605102,0.6711002588272095,0.6711002588272095,1.0,1.0,-1.093157172203064,0.4409161806106567,0.652241051197052,0.1722270995378494,0.0,0.0,0.6152801513671875,33.03306198120117,34.0,6.971539974212647,-13257.7353515625,135.58651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,308.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.02734375,18000.0,0.0,0.0,0.3013429045677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675277948379517,0.667534589767456,-6.792616204620572e-06,0.0,0.0003058247384615,0.0,0.0,51.90576934814453,0.0,0.0,0.0,0.4314057826995849,4.0,0.0,1.0
494400,293.1087646484375,297.1499938964844,293.1499938964844,0.1121523454785347,-2512.41796875,304.1461181640625,0.8256002068519592,0.1775210946798324,0.1602093130350113,292.8558349609375,297.1499938964844,293.1499938964844,0.0021239758934825,-169.8260955810547,294.0576477050781,0.5333247780799866,0.050000000745058,0.0483759567141532,293.0912170410156,297.1499938964844,293.1499938964844,0.168743297457695,-2710.9521484375,304.1436462402344,0.9217373728752136,0.2469377964735031,0.1729023307561874,293.0582580566406,297.1499938964844,293.1499938964844,0.2314791083335876,-4711.82470703125,304.16949462890625,0.9990000128746032,0.3946303129196167,0.299921303987503,293.1730041503906,297.1499938964844,293.1499938964844,0.0004425588413141,-119.8701171875,291.6044006347656,0.5333247780799866,0.050000000745058,0.2294747084379196,291.1726379394531,291.1499938964844,258.33319091796875,257.29986572265625,279.1305236816406,293.17333984375,291.17218017578125,1.0,0.2277990579605102,0.6711002588272095,0.6711002588272095,1.0,1.0,-1.093157172203064,0.4409161806106567,0.652241051197052,0.1722270995378494,0.0,0.0,0.6152801513671875,33.03306198120117,34.0,6.971539974212647,-13257.7353515625,135.58651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,308.4356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.02734375,18000.0,0.0,0.0,0.3013429045677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6675277948379517,0.667534589767456,-6.792616204620572e-06,0.0,0.0003058247384615,0.0,0.0,51.90576934814453,0.0,0.0,0.0,0.4314057826995849,4.0,0.0,1.0
494460,293.10845947265625,297.1499938964844,293.1499938964844,0.1131081283092498,-2529.809814453125,304.14581298828125,0.8271235823631287,0.1786298602819442,0.1612066626548767,292.8484191894531,297.1499938964844,293.1499938964844,0.002213533502072,-177.04173278808594,294.1723937988281,0.5332677960395813,0.050000000745058,0.0483764596283435,293.0902404785156,297.1499938964844,293.1499938964844,0.1703110039234161,-2731.231201171875,304.1431579589844,0.9240697622299194,0.248625174164772,0.1740777045488357,293.0417175292969,297.1499938964844,293.1499938964844,0.2314812242984771,-4714.052734375,304.16290283203125,0.9990000128746032,0.4003230631351471,0.3000028729438782,293.1677551269531,297.1499938964844,293.1499938964844,0.0004443333309609,-121.58329010009766,291.60235595703125,0.5332677960395813,0.050000000745058,0.2294770926237106,291.163818359375,291.1499938964844,258.2950744628906,257.2640686035156,279.1298217773437,293.1681213378906,291.162353515625,1.0,0.2282728105783462,0.6690508127212524,0.6690508127212524,1.0,1.0,-1.09586501121521,0.4414516687393188,0.6544133424758911,0.172252669930458,0.0,0.0,0.6139327883720398,33.081539154052734,37.0,-10.098512649536133,-13259.08984375,136.38204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,308.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.98828125,18000.0,0.0,0.0,0.300912857055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628912687301636,0.6628980040550232,-6.747686256858287e-06,0.0,0.0003053882974199,0.0,0.0,51.1267204284668,0.0,0.0,0.0,0.4295340180397033,4.0,0.0,1.0
494520,293.10845947265625,297.1499938964844,293.1499938964844,0.1131081283092498,-2529.809814453125,304.14581298828125,0.8271235823631287,0.1786298602819442,0.1612066626548767,292.8484191894531,297.1499938964844,293.1499938964844,0.002213533502072,-177.04173278808594,294.1723937988281,0.5332677960395813,0.050000000745058,0.0483764596283435,293.0902404785156,297.1499938964844,293.1499938964844,0.1703110039234161,-2731.231201171875,304.1431579589844,0.9240697622299194,0.248625174164772,0.1740777045488357,293.0417175292969,297.1499938964844,293.1499938964844,0.2314812242984771,-4714.052734375,304.16290283203125,0.9990000128746032,0.4003230631351471,0.3000028729438782,293.1677551269531,297.1499938964844,293.1499938964844,0.0004443333309609,-121.58329010009766,291.60235595703125,0.5332677960395813,0.050000000745058,0.2294770926237106,291.163818359375,291.1499938964844,258.2950744628906,257.2640686035156,279.1298217773437,293.1681213378906,291.162353515625,1.0,0.2282728105783462,0.6690508127212524,0.6690508127212524,1.0,1.0,-1.09586501121521,0.4414516687393188,0.6544133424758911,0.172252669930458,0.0,0.0,0.6139327883720398,33.081539154052734,37.0,-10.098512649536133,-13259.08984375,136.38204956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,308.4267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.98828125,18000.0,0.0,0.0,0.300912857055664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6628912687301636,0.6628980040550232,-6.747686256858287e-06,0.0,0.0003053882974199,0.0,0.0,51.1267204284668,0.0,0.0,0.0,0.4295340180397033,4.0,0.0,1.0
494580,293.1082763671875,297.1499938964844,293.1499938964844,0.114137589931488,-2548.59814453125,304.1455078125,0.8261776566505432,0.179722860455513,0.1622093021869659,292.8409118652344,297.1499938964844,293.1499938964844,0.0023071868345141,-184.6317443847656,294.28515625,0.5312086343765259,0.050000000745058,0.0483953803777694,293.08941650390625,297.1499938964844,293.1499938964844,0.171999916434288,-2753.107177734375,304.1426086425781,0.9229599237442015,0.2503062486648559,0.1752644628286361,293.0335998535156,297.1499938964844,293.1499938964844,0.2343477606773376,-4763.35107421875,304.15380859375,0.9990000128746032,0.404726892709732,0.3029828369617462,293.1624450683594,297.1499938964844,293.1499938964844,0.0004469082632567,-124.0950927734375,291.5958557128906,0.5312086343765259,0.050000000745058,0.2295668572187423,291.14813232421875,291.1499938964844,258.2573547363281,257.2284851074219,279.1286315917969,293.1628112792969,291.1462097167969,1.0,0.2299316972494125,0.6668550372123718,0.6668550372123718,1.0,1.0,-1.102198839187622,0.4434607028961181,0.6587381362915039,0.1730636805295944,0.0,0.0,0.6151870489120483,33.64474868774414,40.0,-20.345497131347656,-13307.9111328125,139.09796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,308.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.3005783259868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632049083709717,0.6632116436958313,-6.739544005540665e-06,0.0,0.0003050487721338,0.0,0.0,51.11198043823242,0.0,0.0,0.0,0.4295685589313507,4.0,0.0,1.0
494640,293.1082763671875,297.1499938964844,293.1499938964844,0.114137589931488,-2548.59814453125,304.1455078125,0.8261776566505432,0.179722860455513,0.1622093021869659,292.8409118652344,297.1499938964844,293.1499938964844,0.0023071868345141,-184.6317443847656,294.28515625,0.5312086343765259,0.050000000745058,0.0483953803777694,293.08941650390625,297.1499938964844,293.1499938964844,0.171999916434288,-2753.107177734375,304.1426086425781,0.9229599237442015,0.2503062486648559,0.1752644628286361,293.0335998535156,297.1499938964844,293.1499938964844,0.2343477606773376,-4763.35107421875,304.15380859375,0.9990000128746032,0.404726892709732,0.3029828369617462,293.1624450683594,297.1499938964844,293.1499938964844,0.0004469082632567,-124.0950927734375,291.5958557128906,0.5312086343765259,0.050000000745058,0.2295668572187423,291.14813232421875,291.1499938964844,258.2573547363281,257.2284851074219,279.1286315917969,293.1628112792969,291.1462097167969,1.0,0.2299316972494125,0.6668550372123718,0.6668550372123718,1.0,1.0,-1.102198839187622,0.4434607028961181,0.6587381362915039,0.1730636805295944,0.0,0.0,0.6151870489120483,33.64474868774414,40.0,-20.345497131347656,-13307.9111328125,139.09796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2149963378906,308.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.3005783259868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632049083709717,0.6632116436958313,-6.739544005540665e-06,0.0,0.0003050487721338,0.0,0.0,51.11198043823242,0.0,0.0,0.0,0.4295685589313507,4.0,0.0,1.0
494700,293.10821533203125,297.1499938964844,293.1499938964844,0.1146643832325935,-2558.209716796875,304.1453552246094,0.8249313831329346,0.1802605986595153,0.1627092212438583,292.837158203125,297.1499938964844,293.1499938964844,0.0023554237559437,-188.54904174804688,294.3417663574219,0.5295698642730713,0.050000000745058,0.0484108477830886,293.0890808105469,297.1499938964844,293.1499938964844,0.1728664487600326,-2764.318359375,304.14239501953125,0.9213308691978456,0.251140147447586,0.1758585572242736,293.0327453613281,297.1499938964844,293.1499938964844,0.2366950511932373,-4802.81591796875,304.1488342285156,0.9990000128746032,0.4063728153705597,0.3053964376449585,293.1598205566406,297.1499938964844,293.1499938964844,0.0004484503588173,-125.6055908203125,291.59197998046875,0.5295698642730713,0.050000000745058,0.2296402156352996,291.1391296386719,291.1499938964844,258.23858642578125,257.2107238769531,279.12799072265625,293.1601867675781,291.1370849609375,1.0,0.2311388552188873,0.66570645570755,0.66570645570755,1.0,1.0,-1.1065150499343872,0.4449288845062256,0.6615861654281616,0.1737150251865387,0.0,0.0,0.6168196797370911,34.093990325927734,40.0,-23.13730812072754,-13348.072265625,141.08738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080383300781,308.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.15234375,18000.0,0.0,0.0,0.3005236685276031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654220223426819,0.6654287576675415,-6.75162755214842e-06,0.0,0.000304993300233,0.0,0.0,51.42693710327149,0.0,0.0,0.0,0.4303883612155914,4.0,0.0,1.0
494760,293.10821533203125,297.1499938964844,293.1499938964844,0.1151929348707199,-2567.843994140625,304.1452331542969,0.8232530355453491,0.1807912737131118,0.1632065623998642,292.8334655761719,297.1499938964844,293.1499938964844,0.002404325408861,-192.52249145507807,294.3988952636719,0.5276053547859192,0.050000000745058,0.0484298877418041,293.0888061523437,297.1499938964844,293.1499938964844,0.1737380176782608,-2775.5791015625,304.1421813964844,0.9191126227378844,0.2519675195217132,0.1764512360095977,293.0339050292969,297.1499938964844,293.1499938964844,0.239571213722229,-4850.73095703125,304.1438293457031,0.9990000128746032,0.4076321721076965,0.3083412945270538,293.15728759765625,297.1499938964844,293.1499938964844,0.0004500396607909,-127.16837310791016,291.588134765625,0.5276053547859192,0.050000000745058,0.2297305315732956,291.1298217773437,291.1499938964844,258.2198791503906,257.1930236816406,279.1273803710937,293.1576232910156,291.1277770996094,1.0,0.2325637638568878,0.6645281910896301,0.6645281910896301,1.0,1.0,-1.1114888191223145,0.4466610550880432,0.6648277044296265,0.1745057851076126,0.0,0.0,0.6190972924232483,34.64274978637695,43.0,-24.755258560180664,-13397.2578125,143.4555206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921081542969,308.4053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.23828125,18000.0,0.0,0.0,0.3005819618701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6690030694007874,0.6690098643302917,-6.7747855609923135e-06,0.0,0.0003050524974241,0.0,0.0,51.96027374267578,0.0,0.0,0.0,0.4317461550235748,4.0,0.0,1.0
494820,293.1083068847656,297.1499938964844,293.1499938964844,0.1162434518337249,-2586.955078125,304.14508056640625,0.8187945485115051,0.1818286031484604,0.1641898602247238,292.8261413574219,297.1499938964844,293.1499938964844,0.0025041764602065,-200.635482788086,294.51513671875,0.5229071974754333,0.050000000745058,0.0484778024256229,293.0884094238281,297.1499938964844,293.1499938964844,0.1754773110151291,-2797.994873046875,304.14190673828125,0.9132621884346008,0.2535969913005829,0.1776276379823684,293.0419921875,297.1499938964844,293.1499938964844,0.2467329353094101,-4968.70654296875,304.13397216796875,0.9990000128746032,0.4089502394199371,0.3156302869319916,293.15252685546875,297.1499938964844,293.1499938964844,0.0004534293257165,-130.51478576660156,291.5810241699219,0.5229071974754333,0.050000000745058,0.2299578189849853,291.1112976074219,291.1499938964844,258.1825866699219,257.1576538085937,279.1262512207031,293.15283203125,291.1093444824219,1.0,0.2359895557165146,0.6620932817459106,0.6620932817459106,1.0,1.0,-1.1231592893600464,0.4508145451545715,0.6723448038101196,0.1764498054981231,0.0,0.0,0.6255146861076355,36.013648986816406,46.0,-25.49918556213379,-13519.1259765625,149.2445526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130615234375,308.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.009765625,18000.0,0.0,0.0,0.3011400103569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801926493644714,0.6801995038986206,-6.8548761191777885e-06,0.0,0.000305618828861,0.0,0.0,53.69619369506836,0.0,0.0,0.0,0.4360732734203338,4.0,0.0,1.0
494880,293.1083068847656,297.1499938964844,293.1499938964844,0.1162434518337249,-2586.955078125,304.14508056640625,0.8187945485115051,0.1818286031484604,0.1641898602247238,292.8261413574219,297.1499938964844,293.1499938964844,0.0025041764602065,-200.635482788086,294.51513671875,0.5229071974754333,0.050000000745058,0.0484778024256229,293.0884094238281,297.1499938964844,293.1499938964844,0.1754773110151291,-2797.994873046875,304.14190673828125,0.9132621884346008,0.2535969913005829,0.1776276379823684,293.0419921875,297.1499938964844,293.1499938964844,0.2467329353094101,-4968.70654296875,304.13397216796875,0.9990000128746032,0.4089502394199371,0.3156302869319916,293.15252685546875,297.1499938964844,293.1499938964844,0.0004534293257165,-130.51478576660156,291.5810241699219,0.5229071974754333,0.050000000745058,0.2299578189849853,291.1112976074219,291.1499938964844,258.1825866699219,257.1576538085937,279.1262512207031,293.15283203125,291.1093444824219,1.0,0.2359895557165146,0.6620932817459106,0.6620932817459106,1.0,1.0,-1.1231592893600464,0.4508145451545715,0.6723448038101196,0.1764498054981231,0.0,0.0,0.6255146861076355,36.013648986816406,46.0,-25.49918556213379,-13519.1259765625,149.2445526123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130615234375,308.379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.009765625,18000.0,0.0,0.0,0.3011400103569031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6801926493644714,0.6801995038986206,-6.8548761191777885e-06,0.0,0.000305618828861,0.0,0.0,53.69619369506836,0.0,0.0,0.0,0.4360732734203338,4.0,0.0,1.0
