time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494940,293.10858154296875,297.1499938964844,293.1499938964844,0.1172723099589347,-2605.614013671875,304.14501953125,0.8131641149520874,0.1828319579362869,0.1651540398597717,292.8191223144531,297.1499938964844,293.1499938964844,0.0026063774712383,-208.9309234619141,294.6343994140625,0.5175316333770752,0.050000000745058,0.0485372468829155,293.0882568359375,297.1499938964844,293.1499938964844,0.1771892756223678,-2819.977294921875,304.1417541503906,0.9062095284461976,0.2551864981651306,0.1787859201431274,293.0570068359375,297.1499938964844,293.1499938964844,0.255465030670166,-5110.72265625,304.1247863769531,0.9990000128746032,0.4086561203002929,0.3244453966617584,293.1482238769531,297.1499938964844,293.1499938964844,0.0004569452139548,-134.00320434570312,291.57525634765625,0.5175316333770752,0.050000000745058,0.2302398085594177,291.0937805175781,291.1499938964844,258.1454162597656,257.122314453125,279.12530517578125,293.1484680175781,291.0920104980469,1.0,0.2400486171245575,0.6595749855041504,0.6595749855041504,1.0,1.0,-1.1366968154907229,0.4557105898857116,0.680986225605011,0.1787817627191543,0.0,0.0,0.6341969966888428,37.70387649536133,49.0,-24.275684356689453,-13666.326171875,156.28660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,308.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.6171875,18000.0,0.0,0.0,0.3024128675460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964285373687744,0.6964355111122131,-6.979430509090889e-06,0.0,0.0003069106314796,0.0,0.0,56.32964324951172,0.0,0.0,0.0,0.4424662888050079,4.0,0.0,1.0
495000,293.10858154296875,297.1499938964844,293.1499938964844,0.1172723099589347,-2605.614013671875,304.14501953125,0.8131641149520874,0.1828319579362869,0.1651540398597717,292.8191223144531,297.1499938964844,293.1499938964844,0.0026063774712383,-208.9309234619141,294.6343994140625,0.5175316333770752,0.050000000745058,0.0485372468829155,293.0882568359375,297.1499938964844,293.1499938964844,0.1771892756223678,-2819.977294921875,304.1417541503906,0.9062095284461976,0.2551864981651306,0.1787859201431274,293.0570068359375,297.1499938964844,293.1499938964844,0.255465030670166,-5110.72265625,304.1247863769531,0.9990000128746032,0.4086561203002929,0.3244453966617584,293.1482238769531,297.1499938964844,293.1499938964844,0.0004569452139548,-134.00320434570312,291.57525634765625,0.5175316333770752,0.050000000745058,0.2302398085594177,291.0937805175781,291.1499938964844,258.1454162597656,257.122314453125,279.12530517578125,293.1484680175781,291.0920104980469,1.0,0.2400486171245575,0.6595749855041504,0.6595749855041504,1.0,1.0,-1.1366968154907229,0.4557105898857116,0.680986225605011,0.1787817627191543,0.0,0.0,0.6341969966888428,37.70387649536133,49.0,-24.275684356689453,-13666.326171875,156.28660583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0301513671875,308.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.6171875,18000.0,0.0,0.0,0.3024128675460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964285373687744,0.6964355111122131,-6.979430509090889e-06,0.0,0.0003069106314796,0.0,0.0,56.32964324951172,0.0,0.0,0.0,0.4424662888050079,4.0,0.0,1.0
495060,293.1087951660156,297.1499938964844,293.1499938964844,0.1178753599524498,-2616.52099609375,304.1449890136719,0.8093155026435852,0.1834175139665603,0.1657223850488662,292.8150329589844,297.1499938964844,293.1499938964844,0.0026687199715524,-213.98388671875,294.7074890136719,0.5141244530677795,0.050000000745058,0.0485778301954269,293.0882873535156,297.1499938964844,293.1499938964844,0.1781958788633346,-2832.863525390625,304.1417236328125,0.9017427563667296,0.2561188042163849,0.179469957947731,293.06903076171875,297.1499938964844,293.1499938964844,0.2613328993320465,-5205.24072265625,304.1197204589844,0.9990000128746032,0.4076927900314331,0.3303280174732208,293.1458740234375,297.1499938964844,293.1499938964844,0.0004590931930579,-136.14102172851562,291.5726623535156,0.5141244530677795,0.050000000745058,0.2304323017597198,291.08404541015625,291.1499938964844,258.1231384277344,257.10113525390625,279.1248474121094,293.1461181640625,291.0824279785156,1.0,0.2427331507205963,0.6580324172973633,0.6580324172973633,1.0,1.0,-1.1455403566360474,0.4589330852031708,0.6866072416305542,0.1803281903266906,0.0,0.0,0.6403896808624268,38.85356521606445,49.0,-23.018739700317383,-13764.4755859375,161.0559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527587890625,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17810.126953125,18000.0,0.0,0.0,0.303566426038742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084370255470276,0.7084441184997559,-7.075432222336531e-06,0.0,0.0003080813330598,0.0,0.0,58.35159683227539,0.0,0.0,0.0,0.4472573697566986,4.0,0.0,1.0
495120,293.1089782714844,297.1499938964844,293.1499938964844,0.1182707846164703,-2623.660400390625,304.14501953125,0.8065705895423889,0.1838013380765915,0.1660970151424408,292.8123779296875,297.1499938964844,293.1499938964844,0.0027106569614261,-217.37908935546875,294.7568664550781,0.5118172764778137,0.050000000745058,0.0486067272722721,293.0883483886719,297.1499938964844,293.1499938964844,0.1788568347692489,-2841.30859375,304.1417236328125,0.898679256439209,0.2567313611507416,0.1799210160970688,293.0782165527344,297.1499938964844,293.1499938964844,0.2654672563076019,-5271.43994140625,304.1165466308594,0.9990000128746032,0.406719446182251,0.3344538807868957,293.1443786621094,297.1499938964844,293.1499938964844,0.0004605394206009,-137.5824737548828,291.5713195800781,0.5118172764778137,0.050000000745058,0.2305693924427032,291.0779113769531,291.1499938964844,258.1083068847656,257.0870056152344,279.12457275390625,293.1446228027344,291.0763854980469,1.0,0.2446094751358032,0.6569933891296387,0.6569933891296387,1.0,1.0,-1.151682734489441,0.4611780941486358,0.6905046105384827,0.1814084947109222,0.0,0.0,0.6448874473571777,39.670684814453125,52.0,-22.04617118835449,-13833.3359375,164.44337463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8949890136719,308.2838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17791.705078125,18000.0,0.0,0.0,0.3045059144496918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7173207402229309,0.717327892780304,-7.148180884541944e-06,0.0,0.0003090348036494,0.0,0.0,59.88639450073242,0.0,0.0,0.0,0.4508313536643982,4.0,0.0,1.0
495180,293.1094665527344,297.1499938964844,293.1499938964844,0.1192346960306167,-2641.020751953125,304.14508056640625,0.7992768883705139,0.1847390383481979,0.1670190542936325,292.80596923828125,297.1499938964844,293.1499938964844,0.002816928550601,-225.9659423828125,294.8825378417969,0.5060258507728577,0.050000000745058,0.0486848503351211,293.08837890625,297.1499938964844,293.1499938964844,0.180496945977211,-2862.215576171875,304.1417541503906,0.8907466530799866,0.2582879364490509,0.1810535192489624,293.1053771972656,297.1499938964844,293.1499938964844,0.2764689028263092,-5446.12451171875,304.1094055175781,0.9990000128746032,0.403045654296875,0.3453602492809295,293.1408996582031,297.1499938964844,293.1499938964844,0.0004642663989216,-141.3008270263672,291.56964111328125,0.5060258507728577,0.050000000745058,0.230939969420433,291.06402587890625,291.1499938964844,258.0711364746094,257.0516052246094,279.1239929199219,293.14111328125,291.062744140625,1.0,0.2495584934949875,0.6543629169464111,0.6543629169464111,1.0,1.0,-1.1677778959274292,0.4670777916908264,0.7007001042366028,0.1842531263828277,0.0,0.0,0.657304048538208,41.87471771240234,40.0,-19.307907104492188,-14015.9384765625,173.59596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,308.2183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.044921875,18000.0,0.0,0.0,0.307468056678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424058318138123,0.7424131631851196,-7.3606647674751e-06,0.0,0.0003120409965049,0.0,0.0,64.39813232421875,0.0,0.0,0.0,0.4610460698604584,4.0,0.0,1.0
495240,293.1094665527344,297.1499938964844,293.1499938964844,0.1192346960306167,-2641.020751953125,304.14508056640625,0.7992768883705139,0.1847390383481979,0.1670190542936325,292.80596923828125,297.1499938964844,293.1499938964844,0.002816928550601,-225.9659423828125,294.8825378417969,0.5060258507728577,0.050000000745058,0.0486848503351211,293.08837890625,297.1499938964844,293.1499938964844,0.180496945977211,-2862.215576171875,304.1417541503906,0.8907466530799866,0.2582879364490509,0.1810535192489624,293.1053771972656,297.1499938964844,293.1499938964844,0.2764689028263092,-5446.12451171875,304.1094055175781,0.9990000128746032,0.403045654296875,0.3453602492809295,293.1408996582031,297.1499938964844,293.1499938964844,0.0004642663989216,-141.3008270263672,291.56964111328125,0.5060258507728577,0.050000000745058,0.230939969420433,291.06402587890625,291.1499938964844,258.0711364746094,257.0516052246094,279.1239929199219,293.14111328125,291.062744140625,1.0,0.2495584934949875,0.6543629169464111,0.6543629169464111,1.0,1.0,-1.1677778959274292,0.4670777916908264,0.7007001042366028,0.1842531263828277,0.0,0.0,0.657304048538208,41.87471771240234,40.0,-19.307907104492188,-14015.9384765625,173.59596252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7328186035156,308.2183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17748.044921875,18000.0,0.0,0.0,0.307468056678772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7424058318138123,0.7424131631851196,-7.3606647674751e-06,0.0,0.0003120409965049,0.0,0.0,64.39813232421875,0.0,0.0,0.0,0.4610460698604584,4.0,0.0,1.0
495300,293.1096496582031,297.1499938964844,293.1499938964844,0.1196572631597518,-2648.567626953125,304.14520263671875,0.7992488741874695,0.1852165460586547,0.1674458682537078,292.80279541015625,297.1499938964844,293.1499938964844,0.0028694062493741,-230.1775817871093,294.9479675292969,0.5055575370788574,0.050000000745058,0.0486915186047554,293.0883483886719,297.1499938964844,293.1499938964844,0.1812595278024673,-2871.865478515625,304.1418762207031,0.8908722400665283,0.2590736746788025,0.1816093474626541,293.1190490722656,297.1499938964844,293.1499938964844,0.2777810096740722,-5464.560546875,304.1145324707031,0.9990000128746032,0.4009226560592651,0.3462781608104706,293.13916015625,297.1499938964844,293.1499938964844,0.0004665732558351,-143.5850830078125,291.5716552734375,0.5055575370788574,0.050000000745058,0.2309715896844864,291.0596008300781,291.1499938964844,258.0525207519531,257.03387451171875,279.1259460449219,293.1393737792969,291.059814453125,1.0,0.2497359216213226,0.6532986760139465,0.6532986760139465,1.0,1.0,-1.170111894607544,0.4676555395126343,0.7024563550949097,0.1844860464334488,0.0,0.0,0.6638082265853882,42.078651428222656,40.0,-9.877952575683594,-14069.8154296875,174.71070861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6474304199219,308.1978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17729.8359375,18000.0,0.0,0.0,0.3092425465583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562636137008667,0.7562710642814636,-7.482662113034166e-06,0.0,0.0003138418833259,0.0,0.0,67.00707244873047,0.0,0.0,0.0,0.466753602027893,4.0,0.0,1.0
495360,293.1097412109375,297.1499938964844,293.1499938964844,0.1199500113725662,-2653.579345703125,304.1455383300781,0.8019561767578125,0.1857120543718338,0.1678663343191146,292.7996826171875,297.1499938964844,293.1499938964844,0.0029199428390711,-234.1255645751953,295.0220031738281,0.5068594217300415,0.050000000745058,0.048673041164875,293.0885314941406,297.1499938964844,293.1499938964844,0.1817885637283325,-2878.331787109375,304.14239501953125,0.8940000534057617,0.2598185241222381,0.1821281164884567,293.1278991699219,297.1499938964844,293.1499938964844,0.2755236327648163,-5425.47607421875,304.1251525878906,0.9990000128746032,0.3995714783668518,0.343739777803421,293.1374206542969,297.1499938964844,293.1499938964844,0.0004691571230068,-146.079345703125,291.5851745605469,0.5068594217300415,0.050000000745058,0.2308839559555053,291.0668029785156,291.1499938964844,258.03387451171875,257.01611328125,279.12872314453125,293.1376342773437,291.0696716308594,1.0,0.2486605644226074,0.6524420380592346,0.6524420380592346,1.0,1.0,-1.1680680513381958,0.4664613604545593,0.7016066908836365,0.183744877576828,0.0,0.0,0.6687009334564209,41.583194732666016,28.0,11.722065925598145,-14090.021484375,173.10389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5702514648437,308.1899719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17742.779296875,18000.0,0.0,0.0,0.3110991716384887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692888975143433,0.7692965269088745,-7.606254257552791e-06,0.0,0.0003157261235173,0.0,0.0,69.57830810546875,0.0,0.0,0.0,0.4721461832523346,4.0,0.0,1.0
495420,293.1098937988281,297.1499938964844,293.1499938964844,0.1202260553836822,-2657.642578125,304.1465759277344,0.813673734664917,0.1867023706436157,0.1686653792858123,292.79364013671875,297.1499938964844,293.1499938964844,0.0030137519352138,-241.18983459472656,295.1897277832031,0.5139138102531433,0.050000000745058,0.0485803298652172,293.0889587402344,297.1499938964844,293.1499938964844,0.1823267787694931,-2884.263916015625,304.14404296875,0.9077329635620116,0.26128751039505,0.1830833256244659,293.1258239746094,297.1499938964844,293.1499938964844,0.262731522321701,-5214.44873046875,304.15496826171875,0.9990000128746032,0.4004880785942077,0.3306993842124939,293.13397216796875,297.1499938964844,293.1499938964844,0.0004734975518658,-150.107666015625,291.6392517089844,0.5139138102531433,0.050000000745058,0.2304441630840301,291.1085205078125,291.1499938964844,257.99639892578125,256.98046875,279.1354675292969,293.1341857910156,291.1142272949219,1.0,0.2431935220956802,0.6513199806213379,0.6513199806213379,1.0,1.0,-1.153887152671814,0.4600161015987396,0.6938710808753967,0.1801353543996811,0.0,0.0,0.6717327833175659,39.03891372680664,31.0,53.76788711547852,-14019.5224609375,163.85047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4698486328125,308.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.38671875,18000.0,0.0,0.0,0.3146533966064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840801477432251,0.7840878963470459,-7.776444363116752e-06,0.0,0.0003193331940565,0.0,0.0,72.78013610839844,0.0,0.0,0.0,0.4784824550151825,4.0,0.0,1.0
495480,293.1098937988281,297.1499938964844,293.1499938964844,0.1202260553836822,-2657.642578125,304.1465759277344,0.813673734664917,0.1867023706436157,0.1686653792858123,292.79364013671875,297.1499938964844,293.1499938964844,0.0030137519352138,-241.18983459472656,295.1897277832031,0.5139138102531433,0.050000000745058,0.0485803298652172,293.0889587402344,297.1499938964844,293.1499938964844,0.1823267787694931,-2884.263916015625,304.14404296875,0.9077329635620116,0.26128751039505,0.1830833256244659,293.1258239746094,297.1499938964844,293.1499938964844,0.262731522321701,-5214.44873046875,304.15496826171875,0.9990000128746032,0.4004880785942077,0.3306993842124939,293.13397216796875,297.1499938964844,293.1499938964844,0.0004734975518658,-150.107666015625,291.6392517089844,0.5139138102531433,0.050000000745058,0.2304441630840301,291.1085205078125,291.1499938964844,257.99639892578125,256.98046875,279.1354675292969,293.1341857910156,291.1142272949219,1.0,0.2431935220956802,0.6513199806213379,0.6513199806213379,1.0,1.0,-1.153887152671814,0.4600161015987396,0.6938710808753967,0.1801353543996811,0.0,0.0,0.6717327833175659,39.03891372680664,31.0,53.76788711547852,-14019.5224609375,163.85047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4698486328125,308.19482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.38671875,18000.0,0.0,0.0,0.3146533966064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840801477432251,0.7840878963470459,-7.776444363116752e-06,0.0,0.0003193331940565,0.0,0.0,72.78013610839844,0.0,0.0,0.0,0.4784824550151825,4.0,0.0,1.0
495540,293.1101379394531,297.1499938964844,293.1499938964844,0.1204563677310943,-2660.871337890625,304.1473083496094,0.8218929767608643,0.1876642554998397,0.1694825738668441,292.7879943847656,297.1499938964844,293.1499938964844,0.0031061919871717,-248.0611267089844,295.3623046875,0.519049346446991,0.050000000745058,0.0485198199748992,293.0892333984375,297.1499938964844,293.1499938964844,0.1828085482120514,-2889.51904296875,304.1451721191406,0.918853998184204,0.2627796232700348,0.1840762943029403,293.1035461425781,297.1499938964844,293.1499938964844,0.2533782720565796,-5062.07177734375,304.1683654785156,0.9990000128746032,0.4056045114994049,0.3219006061553955,293.130615234375,297.1499938964844,293.1499938964844,0.0004766724596265,-152.94969177246094,291.7008361816406,0.519049346446991,0.050000000745058,0.230157122015953,291.1572265625,291.1499938964844,257.95867919921875,256.9446105957031,279.1374206542969,293.1308288574219,291.1607360839844,1.0,0.240136906504631,0.6501888036727905,0.6501888036727905,1.0,1.0,-1.1450755596160889,0.455895334482193,0.6891801953315735,0.1776828020811081,0.0,0.0,0.6672469973564148,37.3835563659668,34.0,56.29872512817383,-13938.3125,158.0588836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4634094238281,308.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.458984375,18000.0,0.0,0.0,0.3174788951873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809401750564575,0.7809479236602783,-7.784839908708818e-06,0.0,0.0003222007362637,0.0,0.0,72.40869140625,0.0,0.0,0.0,0.4774477481842041,4.0,0.0,1.0
495600,293.1101379394531,297.1499938964844,293.1499938964844,0.1204563677310943,-2660.871337890625,304.1473083496094,0.8218929767608643,0.1876642554998397,0.1694825738668441,292.7879943847656,297.1499938964844,293.1499938964844,0.0031061919871717,-248.0611267089844,295.3623046875,0.519049346446991,0.050000000745058,0.0485198199748992,293.0892333984375,297.1499938964844,293.1499938964844,0.1828085482120514,-2889.51904296875,304.1451721191406,0.918853998184204,0.2627796232700348,0.1840762943029403,293.1035461425781,297.1499938964844,293.1499938964844,0.2533782720565796,-5062.07177734375,304.1683654785156,0.9990000128746032,0.4056045114994049,0.3219006061553955,293.130615234375,297.1499938964844,293.1499938964844,0.0004766724596265,-152.94969177246094,291.7008361816406,0.519049346446991,0.050000000745058,0.230157122015953,291.1572265625,291.1499938964844,257.95867919921875,256.9446105957031,279.1374206542969,293.1308288574219,291.1607360839844,1.0,0.240136906504631,0.6501888036727905,0.6501888036727905,1.0,1.0,-1.1450755596160889,0.455895334482193,0.6891801953315735,0.1776828020811081,0.0,0.0,0.6672469973564148,37.3835563659668,34.0,56.29872512817383,-13938.3125,158.0588836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4634094238281,308.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.458984375,18000.0,0.0,0.0,0.3174788951873779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7809401750564575,0.7809479236602783,-7.784839908708818e-06,0.0,0.0003222007362637,0.0,0.0,72.40869140625,0.0,0.0,0.0,0.4774477481842041,4.0,0.0,1.0
495660,293.1105041503906,297.1499938964844,293.1499938964844,0.12095308303833,-2669.339599609375,304.1473693847656,0.8263413906097412,0.1886026114225387,0.1703007966279983,292.7824401855469,297.1499938964844,293.1499938964844,0.0032057960052043,-255.7006072998047,295.5179443359375,0.5214949250221252,0.050000000745058,0.0484927929937839,293.0898132324219,297.1499938964844,293.1499938964844,0.1836904436349868,-2900.3251953125,304.1452941894531,0.9252542853355408,0.2642057836055755,0.1850668042898178,293.0798645019531,297.1499938964844,293.1499938964844,0.248943418264389,-4991.19580078125,304.1694030761719,0.9990000128746032,0.411586582660675,0.3178936839103699,293.1269836425781,297.1499938964844,293.1499938964844,0.0004806933575309,-156.74813842773438,291.73895263671875,0.5214949250221252,0.050000000745058,0.2300289422273636,291.1795349121094,291.1499938964844,257.9206237792969,256.90850830078125,279.1369934082031,293.1272277832031,291.1808776855469,1.0,0.2388707548379898,0.6488786935806274,0.6488786935806274,1.0,1.0,-1.1422487497329712,0.4542238414287567,0.6880249381065369,0.1765735000371933,0.0,0.0,0.661607563495636,36.66036987304688,37.0,32.59669494628906,-13891.3125,155.8447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5274963378906,308.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.859375,18000.0,0.0,0.0,0.3194734454154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699929475784302,0.770000696182251,-7.695850399613846e-06,0.0,0.0003242249367758,0.0,0.0,70.29764556884766,0.0,0.0,0.0,0.4730242788791656,4.0,0.0,1.0
495720,293.1105041503906,297.1499938964844,293.1499938964844,0.12095308303833,-2669.339599609375,304.1473693847656,0.8263413906097412,0.1886026114225387,0.1703007966279983,292.7824401855469,297.1499938964844,293.1499938964844,0.0032057960052043,-255.7006072998047,295.5179443359375,0.5214949250221252,0.050000000745058,0.0484927929937839,293.0898132324219,297.1499938964844,293.1499938964844,0.1836904436349868,-2900.3251953125,304.1452941894531,0.9252542853355408,0.2642057836055755,0.1850668042898178,293.0798645019531,297.1499938964844,293.1499938964844,0.248943418264389,-4991.19580078125,304.1694030761719,0.9990000128746032,0.411586582660675,0.3178936839103699,293.1269836425781,297.1499938964844,293.1499938964844,0.0004806933575309,-156.74813842773438,291.73895263671875,0.5214949250221252,0.050000000745058,0.2300289422273636,291.1795349121094,291.1499938964844,257.9206237792969,256.90850830078125,279.1369934082031,293.1272277832031,291.1808776855469,1.0,0.2388707548379898,0.6488786935806274,0.6488786935806274,1.0,1.0,-1.1422487497329712,0.4542238414287567,0.6880249381065369,0.1765735000371933,0.0,0.0,0.661607563495636,36.66036987304688,37.0,32.59669494628906,-13891.3125,155.8447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5274963378906,308.21685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.859375,18000.0,0.0,0.0,0.3194734454154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699929475784302,0.770000696182251,-7.695850399613846e-06,0.0,0.0003242249367758,0.0,0.0,70.29764556884766,0.0,0.0,0.0,0.4730242788791656,4.0,0.0,1.0
495780,293.1108703613281,297.1499938964844,293.1499938964844,0.1216307431459426,-2681.309326171875,304.1470947265625,0.8279106020927429,0.1895287185907364,0.1711321175098419,292.7767639160156,297.1499938964844,293.1499938964844,0.003311148378998,-263.912841796875,295.6643981933594,0.5217387676239014,0.050000000745058,0.0484901517629623,293.0904235839844,297.1499938964844,293.1499938964844,0.1848064512014389,-2914.348876953125,304.1449890136719,0.9275869727134703,0.2656022608280182,0.186035931110382,293.06201171875,297.1499938964844,293.1499938964844,0.2481985539197921,-4981.05859375,304.1640625,0.9990000128746032,0.4169969260692596,0.3175001740455627,293.1229248046875,297.1499938964844,293.1499938964844,0.0004858351894654,-161.69268798828125,291.763427734375,0.5217387676239014,0.050000000745058,0.2300163954496383,291.18505859375,291.1499938964844,257.88214111328125,256.8720703125,279.1354675292969,293.1231994628906,291.1849060058594,1.0,0.2390880584716797,0.6473523378372192,0.6473523378372192,1.0,1.0,-1.143917679786682,0.4543624222278595,0.6895552277565002,0.1764127165079116,0.0,0.0,0.656406044960022,36.61661911010742,40.0,10.066877365112305,-13887.072265625,156.23574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6315002441406,308.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.4765625,18000.0,0.0,0.0,0.3207215070724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580997347831726,0.7581073045730591,-7.586759693367639e-06,0.0,0.0003254915645811,0.0,0.0,67.961669921875,0.0,0.0,0.0,0.4681132435798645,4.0,0.0,1.0
495840,293.1108703613281,297.1499938964844,293.1499938964844,0.1216307431459426,-2681.309326171875,304.1470947265625,0.8279106020927429,0.1895287185907364,0.1711321175098419,292.7767639160156,297.1499938964844,293.1499938964844,0.003311148378998,-263.912841796875,295.6643981933594,0.5217387676239014,0.050000000745058,0.0484901517629623,293.0904235839844,297.1499938964844,293.1499938964844,0.1848064512014389,-2914.348876953125,304.1449890136719,0.9275869727134703,0.2656022608280182,0.186035931110382,293.06201171875,297.1499938964844,293.1499938964844,0.2481985539197921,-4981.05859375,304.1640625,0.9990000128746032,0.4169969260692596,0.3175001740455627,293.1229248046875,297.1499938964844,293.1499938964844,0.0004858351894654,-161.69268798828125,291.763427734375,0.5217387676239014,0.050000000745058,0.2300163954496383,291.18505859375,291.1499938964844,257.88214111328125,256.8720703125,279.1354675292969,293.1231994628906,291.1849060058594,1.0,0.2390880584716797,0.6473523378372192,0.6473523378372192,1.0,1.0,-1.143917679786682,0.4543624222278595,0.6895552277565002,0.1764127165079116,0.0,0.0,0.656406044960022,36.61661911010742,40.0,10.066877365112305,-13887.072265625,156.23574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6315002441406,308.2547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.4765625,18000.0,0.0,0.0,0.3207215070724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7580997347831726,0.7581073045730591,-7.586759693367639e-06,0.0,0.0003254915645811,0.0,0.0,67.961669921875,0.0,0.0,0.0,0.4681132435798645,4.0,0.0,1.0
495900,293.111083984375,297.1499938964844,293.1499938964844,0.1220215708017349,-2688.291748046875,304.1469116210937,0.8277721405029297,0.1899855434894561,0.1715498268604278,292.7738647460937,297.1499938964844,293.1499938964844,0.0033660146873444,-268.22418212890625,295.7353515625,0.5211533308029175,0.050000000745058,0.04849648848176,293.0906982421875,297.1499938964844,293.1499938964844,0.1854515522718429,-2922.52783203125,304.1447448730469,0.9274674654006958,0.2663033604621887,0.1865287870168686,293.0562438964844,297.1499938964844,293.1499938964844,0.2490052431821823,-4995.2294921875,304.1600341796875,0.9990000128746032,0.4192485213279724,0.3184465765953064,293.1207580566406,297.1499938964844,293.1499938964844,0.0004887866671197,-164.53262329101562,291.7719116210937,0.5211533308029175,0.050000000745058,0.2300464659929275,291.1830139160156,291.1499938964844,257.8627014160156,256.8537292480469,279.134521484375,293.1210632324219,291.18231201171875,1.0,0.2396669238805771,0.6465060710906982,0.6465060710906982,1.0,1.0,-1.146189570426941,0.4550029039382934,0.6911866664886475,0.1766277253627777,0.0,0.0,0.6543968319892883,36.80859375,40.0,0.7376963496208191,-13900.783203125,157.25924682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,308.27801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.552734375,18000.0,0.0,0.0,0.321122795343399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752927839756012,0.7529354095458984,-7.536833436461165e-06,0.0,0.0003258988144807,0.0,0.0,66.94352722167969,0.0,0.0,0.0,0.4659640192985534,4.0,0.0,1.0
495960,293.1112670898437,297.1499938964844,293.1499938964844,0.1224372163414955,-2695.7451171875,304.146728515625,0.827107310295105,0.1904377490282058,0.1719677150249481,292.7709350585937,297.1499938964844,293.1499938964844,0.0034221238456666,-272.64678955078125,295.8054504394531,0.5201706886291504,0.050000000745058,0.0485072657465934,293.0909729003906,297.1499938964844,293.1499938964844,0.1861378252506256,-2931.25048828125,304.1444396972656,0.9266116619110109,0.2670019268989563,0.1870240718126297,293.0526733398437,297.1499938964844,293.1499938964844,0.2504906952381134,-5020.3701171875,304.155517578125,0.9990000128746032,0.4211417436599731,0.3200492560863495,293.1185607910156,297.1499938964844,293.1499938964844,0.0004919811617583,-167.58859252929688,291.7787170410156,0.5201706886291504,0.050000000745058,0.2300975918769836,291.1786804199219,291.1499938964844,257.8431396484375,256.8352966308594,279.1335144042969,293.1188659667969,291.1775207519531,1.0,0.2405153959989547,0.6456078290939331,0.6456078290939331,1.0,1.0,-1.1492830514907837,0.4559669494628906,0.6933161020278931,0.1770083010196685,0.0,0.0,0.6529136896133423,37.12447738647461,43.0,-6.9369635581970215,-13924.501953125,158.7649383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,308.3023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18087.37890625,18000.0,0.0,0.0,0.321416974067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487013339996338,0.7487087845802307,-7.494409601349616e-06,0.0,0.0003261973615735,0.0,0.0,66.10720825195312,0.0,0.0,0.0,0.4641971290111542,4.0,0.0,1.0
496020,293.1117248535156,297.1499938964844,293.1499938964844,0.1233185157179832,-2711.588134765625,304.1463623046875,0.8244150876998901,0.191326230764389,0.1728012412786483,292.76495361328125,297.1499938964844,293.1499938964844,0.0035379545297473,-281.793701171875,295.944580078125,0.517208456993103,0.050000000745058,0.0485408529639244,293.0915222167969,297.1499938964844,293.1499938964844,0.1875924468040466,-2949.759521484375,304.14385986328125,0.92299622297287,0.2683844566345215,0.1880150735378265,293.0520324707031,297.1499938964844,293.1499938964844,0.2552631795406341,-5099.42041015625,304.1457214355469,0.9990000128746032,0.4237532615661621,0.3249921798706054,293.1141357421875,297.1499938964844,293.1499938964844,0.0004990968154743,-174.2677764892578,291.7890930175781,0.517208456993103,0.050000000745058,0.2302569150924682,291.16522216796875,291.1499938964844,257.8035888671875,256.798095703125,279.1315612792969,293.1144104003906,291.16357421875,1.0,0.2429269850254058,0.6436662077903748,0.6436662077903748,1.0,1.0,-1.1576365232467651,0.4587422907352447,0.698894202709198,0.17819844186306,0.0,0.0,0.6517306566238403,38.09149932861328,46.0,-17.43653678894043,-13999.6904296875,163.09054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,308.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.671875,18000.0,0.0,0.0,0.3218103647232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438014149665833,0.7438088059425354,-7.439663932018448e-06,0.0,0.0003265966079197,0.0,0.0,65.10785675048828,0.0,0.0,0.0,0.4621098935604095,4.0,0.0,1.0
496080,293.1117248535156,297.1499938964844,293.1499938964844,0.1233185157179832,-2711.588134765625,304.1463623046875,0.8244150876998901,0.191326230764389,0.1728012412786483,292.76495361328125,297.1499938964844,293.1499938964844,0.0035379545297473,-281.793701171875,295.944580078125,0.517208456993103,0.050000000745058,0.0485408529639244,293.0915222167969,297.1499938964844,293.1499938964844,0.1875924468040466,-2949.759521484375,304.14385986328125,0.92299622297287,0.2683844566345215,0.1880150735378265,293.0520324707031,297.1499938964844,293.1499938964844,0.2552631795406341,-5099.42041015625,304.1457214355469,0.9990000128746032,0.4237532615661621,0.3249921798706054,293.1141357421875,297.1499938964844,293.1499938964844,0.0004990968154743,-174.2677764892578,291.7890930175781,0.517208456993103,0.050000000745058,0.2302569150924682,291.16522216796875,291.1499938964844,257.8035888671875,256.798095703125,279.1315612792969,293.1144104003906,291.16357421875,1.0,0.2429269850254058,0.6436662077903748,0.6436662077903748,1.0,1.0,-1.1576365232467651,0.4587422907352447,0.698894202709198,0.17819844186306,0.0,0.0,0.6517306566238403,38.09149932861328,46.0,-17.43653678894043,-13999.6904296875,163.09054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8473205566406,308.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.671875,18000.0,0.0,0.0,0.3218103647232055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438014149665833,0.7438088059425354,-7.439663932018448e-06,0.0,0.0003265966079197,0.0,0.0,65.10785675048828,0.0,0.0,0.0,0.4621098935604095,4.0,0.0,1.0
496140,293.1122131347656,297.1499938964844,293.1499938964844,0.1242354288697242,-2728.07568359375,304.1460266113281,0.8202691674232483,0.1921954900026321,0.1736298203468322,292.7589416503906,297.1499938964844,293.1499938964844,0.0036581228487193,-291.2723388671875,296.0841369628906,0.5132540464401245,0.050000000745058,0.0485884509980678,293.0921630859375,297.1499938964844,293.1499938964844,0.1891027390956878,-2968.956787109375,304.1434020996094,0.9174033999443054,0.2697403132915497,0.188999205827713,293.0596008300781,297.1499938964844,293.1499938964844,0.2620581388473511,-5210.16015625,304.1358337402344,0.9990000128746032,0.4247157573699951,0.3318696022033691,293.1097412109375,297.1499938964844,293.1499938964844,0.0005071591585874,-181.50108337402344,291.79766845703125,0.5132540464401245,0.050000000745058,0.2304826825857162,291.1484069824219,291.1499938964844,257.7633972167969,256.76043701171875,279.1297912597656,293.1100158691406,291.1465759277344,1.0,0.2461380809545517,0.6415550112724304,0.6415550112724304,1.0,1.0,-1.1683945655822754,0.4624496698379516,0.705944836139679,0.1798532456159591,0.0,0.0,0.6530511975288391,39.44789123535156,49.0,-22.748003005981445,-14106.6162109375,168.9629364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,308.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.3221664726734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441948652267456,0.7442022562026978,-7.431358426401857e-06,0.0,0.0003269580192863,0.0,0.0,65.10209655761719,0.0,0.0,0.0,0.4621892273426056,4.0,0.0,1.0
496200,293.1122131347656,297.1499938964844,293.1499938964844,0.1242354288697242,-2728.07568359375,304.1460266113281,0.8202691674232483,0.1921954900026321,0.1736298203468322,292.7589416503906,297.1499938964844,293.1499938964844,0.0036581228487193,-291.2723388671875,296.0841369628906,0.5132540464401245,0.050000000745058,0.0485884509980678,293.0921630859375,297.1499938964844,293.1499938964844,0.1891027390956878,-2968.956787109375,304.1434020996094,0.9174033999443054,0.2697403132915497,0.188999205827713,293.0596008300781,297.1499938964844,293.1499938964844,0.2620581388473511,-5210.16015625,304.1358337402344,0.9990000128746032,0.4247157573699951,0.3318696022033691,293.1097412109375,297.1499938964844,293.1499938964844,0.0005071591585874,-181.50108337402344,291.79766845703125,0.5132540464401245,0.050000000745058,0.2304826825857162,291.1484069824219,291.1499938964844,257.7633972167969,256.76043701171875,279.1297912597656,293.1100158691406,291.1465759277344,1.0,0.2461380809545517,0.6415550112724304,0.6415550112724304,1.0,1.0,-1.1683945655822754,0.4624496698379516,0.705944836139679,0.1798532456159591,0.0,0.0,0.6530511975288391,39.44789123535156,49.0,-22.748003005981445,-14106.6162109375,168.9629364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91754150390625,308.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2265625,18000.0,0.0,0.0,0.3221664726734161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7441948652267456,0.7442022562026978,-7.431358426401857e-06,0.0,0.0003269580192863,0.0,0.0,65.10209655761719,0.0,0.0,0.0,0.4621892273426056,4.0,0.0,1.0
496260,293.1127319335937,297.1499938964844,293.1499938964844,0.1251663863658905,-2744.78857421875,304.14581298828125,0.8150354623794556,0.1930503398180008,0.1744558066129684,292.7528381347656,297.1499938964844,293.1499938964844,0.003782253479585,-301.0223083496094,296.22564697265625,0.5086736679077148,0.050000000745058,0.0486479550600051,293.0928039550781,297.1499938964844,293.1499938964844,0.1906332522630691,-2988.363037109375,304.14306640625,0.9105463027954102,0.2710757553577423,0.1899773776531219,293.07476806640625,297.1499938964844,293.1499938964844,0.2704790830612182,-5345.6435546875,304.1265563964844,0.9990000128746032,0.4239465892314911,0.3402720689773559,293.10552978515625,297.1499938964844,293.1499938964844,0.0005165330949239,-189.26112365722656,291.80633544921875,0.5086736679077148,0.050000000745058,0.2307649403810501,291.1304626464844,291.1499938964844,257.72247314453125,256.7222900390625,279.1282653808594,293.10577392578125,291.1286315917969,1.0,0.2499872297048568,0.6393024921417236,0.6393024921417236,1.0,1.0,-1.1810553073883057,0.4668857157230377,0.7141695618629456,0.1818624287843704,0.0,0.0,0.656852662563324,41.13432693481445,52.0,-24.6572494506836,-14238.9384765625,176.17771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,308.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.4296875,18000.0,0.0,0.0,0.3227343559265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500231266021729,0.7500306367874146,-7.47207604945288e-06,0.0,0.0003275343624409,0.0,0.0,66.12606811523438,0.0,0.0,0.0,0.464510977268219,4.0,0.0,1.0
496320,293.1127319335937,297.1499938964844,293.1499938964844,0.1251663863658905,-2744.78857421875,304.14581298828125,0.8150354623794556,0.1930503398180008,0.1744558066129684,292.7528381347656,297.1499938964844,293.1499938964844,0.003782253479585,-301.0223083496094,296.22564697265625,0.5086736679077148,0.050000000745058,0.0486479550600051,293.0928039550781,297.1499938964844,293.1499938964844,0.1906332522630691,-2988.363037109375,304.14306640625,0.9105463027954102,0.2710757553577423,0.1899773776531219,293.07476806640625,297.1499938964844,293.1499938964844,0.2704790830612182,-5345.6435546875,304.1265563964844,0.9990000128746032,0.4239465892314911,0.3402720689773559,293.10552978515625,297.1499938964844,293.1499938964844,0.0005165330949239,-189.26112365722656,291.80633544921875,0.5086736679077148,0.050000000745058,0.2307649403810501,291.1304626464844,291.1499938964844,257.72247314453125,256.7222900390625,279.1282653808594,293.10577392578125,291.1286315917969,1.0,0.2499872297048568,0.6393024921417236,0.6393024921417236,1.0,1.0,-1.1810553073883057,0.4668857157230377,0.7141695618629456,0.1818624287843704,0.0,0.0,0.656852662563324,41.13432693481445,52.0,-24.6572494506836,-14238.9384765625,176.17771911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94659423828125,308.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.4296875,18000.0,0.0,0.0,0.3227343559265136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7500231266021729,0.7500306367874146,-7.47207604945288e-06,0.0,0.0003275343624409,0.0,0.0,66.12606811523438,0.0,0.0,0.0,0.464510977268219,4.0,0.0,1.0
496380,293.1132202148437,297.1499938964844,293.1499938964844,0.126098558306694,-2761.481201171875,304.1456604003906,0.8089479207992554,0.1938940286636352,0.1752807199954986,292.74688720703125,297.1499938964844,293.1499938964844,0.0039099263958632,-310.9872436523437,296.3695373535156,0.5037565231323242,0.050000000745058,0.0487176701426506,293.09356689453125,297.1499938964844,293.1499938964844,0.1921449154615402,-3007.469482421875,304.1428527832031,0.90313321352005,0.2723694443702698,0.1909354776144027,293.09674072265625,297.1499938964844,293.1499938964844,0.2802019119262695,-5500.21875,304.1181945800781,0.9990000128746032,0.4214049875736236,0.3498596251010895,293.1014099121094,297.1499938964844,293.1499938964844,0.0005276355659589,-197.269775390625,291.81646728515625,0.5037565231323242,0.050000000745058,0.2310956567525863,291.1127624511719,291.1499938964844,257.6807556152344,256.6835327148437,279.126953125,293.1016540527344,291.11102294921875,1.0,0.2543379068374634,0.6369326114654541,0.6369326114654541,1.0,1.0,-1.1951836347579956,0.4718738794326782,0.7233097553253174,0.184129923582077,0.0,0.0,0.6630121469497681,43.1024169921875,55.0,-24.528711318969727,-14391.07421875,184.5660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307556152344,308.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17882.66015625,18000.0,0.0,0.0,0.3237251043319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611388564109802,0.7611464262008667,-7.562146038253559e-06,0.0,0.0003285398415755,0.0,0.0,68.19197082519531,0.0,0.0,0.0,0.4690441191196441,4.0,0.0,1.0
496440,293.1132202148437,297.1499938964844,293.1499938964844,0.126098558306694,-2761.481201171875,304.1456604003906,0.8089479207992554,0.1938940286636352,0.1752807199954986,292.74688720703125,297.1499938964844,293.1499938964844,0.0039099263958632,-310.9872436523437,296.3695373535156,0.5037565231323242,0.050000000745058,0.0487176701426506,293.09356689453125,297.1499938964844,293.1499938964844,0.1921449154615402,-3007.469482421875,304.1428527832031,0.90313321352005,0.2723694443702698,0.1909354776144027,293.09674072265625,297.1499938964844,293.1499938964844,0.2802019119262695,-5500.21875,304.1181945800781,0.9990000128746032,0.4214049875736236,0.3498596251010895,293.1014099121094,297.1499938964844,293.1499938964844,0.0005276355659589,-197.269775390625,291.81646728515625,0.5037565231323242,0.050000000745058,0.2310956567525863,291.1127624511719,291.1499938964844,257.6807556152344,256.6835327148437,279.126953125,293.1016540527344,291.11102294921875,1.0,0.2543379068374634,0.6369326114654541,0.6369326114654541,1.0,1.0,-1.1951836347579956,0.4718738794326782,0.7233097553253174,0.184129923582077,0.0,0.0,0.6630121469497681,43.1024169921875,55.0,-24.528711318969727,-14391.07421875,184.5660858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9307556152344,308.4111633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17882.66015625,18000.0,0.0,0.0,0.3237251043319702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611388564109802,0.7611464262008667,-7.562146038253559e-06,0.0,0.0003285398415755,0.0,0.0,68.19197082519531,0.0,0.0,0.0,0.4690441191196441,4.0,0.0,1.0
496500,293.11346435546875,297.1499938964844,293.1499938964844,0.1265625655651092,-2769.771484375,304.1455993652344,0.8056201934814453,0.1943125575780868,0.1756931394338607,292.7441711425781,297.1499938964844,293.1499938964844,0.0039744852110743,-315.9979248046875,296.4418640136719,0.5012395977973938,0.050000000745058,0.0487558916211128,293.0939636230469,297.1499938964844,293.1499938964844,0.1928923279047012,-3016.89306640625,304.1427917480469,0.8993789553642273,0.273007869720459,0.1914098411798477,293.1100158691406,297.1499938964844,293.1499938964844,0.2854638397693634,-5583.15087890625,304.1144104003906,0.9990000128746032,0.4194746911525726,0.355005532503128,293.0993347167969,297.1499938964844,293.1499938964844,0.0005346882971934,-201.59088134765625,291.8223876953125,0.5012395977973938,0.050000000745058,0.2312769442796707,291.1042175292969,291.1499938964844,257.6595458984375,256.6639404296875,279.1264038085937,293.099609375,291.1025695800781,1.0,0.2566651105880737,0.6357091665267944,0.6357091665267944,1.0,1.0,-1.2026879787445068,0.4745299816131592,0.7281580567359924,0.1853357255458831,0.0,0.0,0.6669226884841919,44.1788330078125,55.0,-23.987173080444336,-14473.1689453125,189.15670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,308.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17857.060546875,18000.0,0.0,0.0,0.3244318962097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685949802398682,0.7686026096343994,-7.62561876399559e-06,0.0,0.0003292571054771,0.0,0.0,69.62065887451172,0.0,0.0,0.0,0.4721176624298095,4.0,0.0,1.0
496560,293.1137084960937,297.1499938964844,293.1499938964844,0.127024307847023,-2778.008544921875,304.14556884765625,0.8021618127822876,0.1947293877601623,0.1761057376861572,292.74176025390625,297.1499938964844,293.1499938964844,0.0040391637012362,-320.9974060058594,296.51416015625,0.4987094104290008,0.050000000745058,0.0487961135804653,293.0943298339844,297.1499938964844,293.1499938964844,0.193633958697319,-3026.228515625,304.14276123046875,0.8955380320549011,0.2736419439315796,0.1918823271989822,293.1246337890625,297.1499938964844,293.1499938964844,0.2909500896930694,-5669.1220703125,304.1109313964844,0.9990000128746032,0.4171079397201538,0.3603417873382568,293.0972595214844,297.1499938964844,293.1499938964844,0.0005429167067632,-205.89894104003903,291.8291015625,0.4987094104290008,0.050000000745058,0.2314677536487579,291.0960388183594,291.1499938964844,257.6381530761719,256.6441955566406,279.1258544921875,293.0975036621094,291.0944519042969,1.0,0.2590759396553039,0.6344623565673828,0.6344623565673828,1.0,1.0,-1.210432767868042,0.4772721529006958,0.7331606149673462,0.1865773946046829,0.0,0.0,0.671352744102478,45.3101692199707,43.0,-23.232637405395508,-14558.64453125,193.989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715209960937,308.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17832.130859375,18000.0,0.0,0.0,0.3253015577793121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772555351257324,0.7772632837295532,-7.701279173488729e-06,0.0,0.0003301397373434,0.0,0.0,71.31622314453125,0.0,0.0,0.0,0.4757117033004761,4.0,0.0,1.0
496620,293.1138916015625,297.1499938964844,293.1499938964844,0.1277028322219848,-2789.8134765625,304.1459350585937,0.8048245310783386,0.1956085413694381,0.1768654137849807,292.7378234863281,297.1499938964844,293.1499938964844,0.0041596260853111,-330.0499267578125,296.6669921875,0.4996170401573181,0.050000000745058,0.048781432211399,293.0948791503906,297.1499938964844,293.1499938964844,0.1947591453790664,-3040.073486328125,304.1433410644531,0.8986180424690247,0.2749437391757965,0.1927694827318191,293.1474304199219,297.1499938964844,293.1499938964844,0.2897917628288269,-5645.21923828125,304.1264953613281,0.9990000128746032,0.4130928814411163,0.3584088385105133,293.0927429199219,297.1499938964844,293.1499938964844,0.0005672680563293,-215.7728576660156,291.8594665527344,0.4996170401573181,0.050000000745058,0.231398120522499,291.0954895019531,291.1499938964844,257.5945739746094,256.6041564941406,279.130126953125,293.093017578125,291.09783935546875,1.0,0.2580022811889648,0.6326572895050049,0.6326572895050049,1.0,1.0,-1.2099981307983398,0.4762678146362304,0.7337303757667542,0.1857649236917495,0.0,0.0,0.6791393756866455,44.93455123901367,31.0,6.481021881103516,-14617.8837890625,193.0735015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918701171875,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.236328125,18000.0,0.0,0.0,0.3273754119873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796038031578064,0.7960458993911743,-7.878033102315385e-06,0.0,0.0003322444390505,0.0,0.0,75.16954040527344,0.0,0.0,0.0,0.4835446178913116,4.0,0.0,1.0
