time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496680,293.1138916015625,297.1499938964844,293.1499938964844,0.1277028322219848,-2789.8134765625,304.1459350585937,0.8048245310783386,0.1956085413694381,0.1768654137849807,292.7378234863281,297.1499938964844,293.1499938964844,0.0041596260853111,-330.0499267578125,296.6669921875,0.4996170401573181,0.050000000745058,0.048781432211399,293.0948791503906,297.1499938964844,293.1499938964844,0.1947591453790664,-3040.073486328125,304.1433410644531,0.8986180424690247,0.2749437391757965,0.1927694827318191,293.1474304199219,297.1499938964844,293.1499938964844,0.2897917628288269,-5645.21923828125,304.1264953613281,0.9990000128746032,0.4130928814411163,0.3584088385105133,293.0927429199219,297.1499938964844,293.1499938964844,0.0005672680563293,-215.7728576660156,291.8594665527344,0.4996170401573181,0.050000000745058,0.231398120522499,291.0954895019531,291.1499938964844,257.5945739746094,256.6041564941406,279.130126953125,293.093017578125,291.09783935546875,1.0,0.2580022811889648,0.6326572895050049,0.6326572895050049,1.0,1.0,-1.2099981307983398,0.4762678146362304,0.7337303757667542,0.1857649236917495,0.0,0.0,0.6791393756866455,44.93455123901367,31.0,6.481021881103516,-14617.8837890625,193.0735015869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7918701171875,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17820.236328125,18000.0,0.0,0.0,0.3273754119873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796038031578064,0.7960458993911743,-7.878033102315385e-06,0.0,0.0003322444390505,0.0,0.0,75.16954040527344,0.0,0.0,0.0,0.4835446178913116,4.0,0.0,1.0
496740,293.1138000488281,297.1499938964844,293.1499938964844,0.1279509961605072,-2793.397705078125,304.1468811035156,0.815912127494812,0.1965405046939849,0.1775971949100494,292.7338256835937,297.1499938964844,293.1499938964844,0.0042678439058363,-337.6416931152344,296.8422241210937,0.5060904622077942,0.050000000745058,0.0486836992204189,293.0951843261719,297.1499938964844,293.1499938964844,0.1952141672372818,-3044.94921875,304.1448059082031,0.9120841026306152,0.2762775123119354,0.1936210393905639,293.14501953125,297.1499938964844,293.1499938964844,0.2768706977367401,-5434.25,304.1560974121094,0.9990000128746032,0.4135859608650207,0.345232605934143,293.0883483886719,297.1499938964844,293.1499938964844,0.0005910717300139,-224.5113983154297,291.9262084960937,0.5060904622077942,0.050000000745058,0.2309345155954361,291.1322937011719,291.1499938964844,257.54998779296875,256.5633850097656,279.1363220214844,293.088623046875,291.13720703125,1.0,0.2524356245994568,0.6315929293632507,0.6315929293632507,1.0,1.0,-1.1954143047332764,0.4696375429630279,0.7257767915725708,0.181991845369339,0.0,0.0,0.6793099045753479,42.24869155883789,34.0,46.442474365234375,-14534.869140625,182.90272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,308.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.673828125,18000.0,0.0,0.0,0.329315185546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039126396179199,0.8039206266403198,-7.982907845871523e-06,0.0,0.0003342130221426,0.0,0.0,77.0453109741211,0.0,0.0,0.0,0.4869846105575561,4.0,0.0,1.0
496800,293.1138000488281,297.1499938964844,293.1499938964844,0.1279509961605072,-2793.397705078125,304.1468811035156,0.815912127494812,0.1965405046939849,0.1775971949100494,292.7338256835937,297.1499938964844,293.1499938964844,0.0042678439058363,-337.6416931152344,296.8422241210937,0.5060904622077942,0.050000000745058,0.0486836992204189,293.0951843261719,297.1499938964844,293.1499938964844,0.1952141672372818,-3044.94921875,304.1448059082031,0.9120841026306152,0.2762775123119354,0.1936210393905639,293.14501953125,297.1499938964844,293.1499938964844,0.2768706977367401,-5434.25,304.1560974121094,0.9990000128746032,0.4135859608650207,0.345232605934143,293.0883483886719,297.1499938964844,293.1499938964844,0.0005910717300139,-224.5113983154297,291.9262084960937,0.5060904622077942,0.050000000745058,0.2309345155954361,291.1322937011719,291.1499938964844,257.54998779296875,256.5633850097656,279.1363220214844,293.088623046875,291.13720703125,1.0,0.2524356245994568,0.6315929293632507,0.6315929293632507,1.0,1.0,-1.1954143047332764,0.4696375429630279,0.7257767915725708,0.181991845369339,0.0,0.0,0.6793099045753479,42.24869155883789,34.0,46.442474365234375,-14534.869140625,182.90272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7513732910156,308.4292297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17945.673828125,18000.0,0.0,0.0,0.329315185546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8039126396179199,0.8039206266403198,-7.982907845871523e-06,0.0,0.0003342130221426,0.0,0.0,77.0453109741211,0.0,0.0,0.0,0.4869846105575561,4.0,0.0,1.0
496860,293.1137390136719,297.1499938964844,293.1499938964844,0.1281987130641937,-2796.9931640625,304.1474914550781,0.8237196803092957,0.1974718123674392,0.1783767640590667,292.7283935546875,297.1499938964844,293.1499938964844,0.0043804142624139,-345.43115234375,297.024658203125,0.5107569098472595,0.050000000745058,0.0486201792955398,293.09552001953125,297.1499938964844,293.1499938964844,0.1956288814544677,-3049.386474609375,304.14581298828125,0.922792673110962,0.2775970101356506,0.1944980919361114,293.12255859375,297.1499938964844,293.1499938964844,0.267505794763565,-5283.52099609375,304.16912841796875,0.9990000128746032,0.4182512760162353,0.3363892138004303,293.0843505859375,297.1499938964844,293.1499938964844,0.0006113437120802,-231.86134338378903,291.997802734375,0.5107569098472595,0.050000000745058,0.2306331992149353,291.1740417480469,291.1499938964844,257.5039978027344,256.5215148925781,279.1376342773437,293.0845947265625,291.1766357421875,1.0,0.2493209242820739,0.6304512023925781,0.6304512023925781,1.0,1.0,-1.186343550682068,0.4653575718402862,0.7209859490394592,0.1793533265590667,0.0,0.0,0.6730290651321411,40.507286071777344,37.0,46.81741714477539,-14441.8779296875,176.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811889648437,308.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.12890625,18000.0,0.0,0.0,0.3305718302726745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79571533203125,0.7957232594490051,-7.93730669101933e-06,0.0,0.000335488381097,0.0,0.0,75.5517349243164,0.0,0.0,0.0,0.4837632775306701,4.0,0.0,1.0
496920,293.1137390136719,297.1499938964844,293.1499938964844,0.1281987130641937,-2796.9931640625,304.1474914550781,0.8237196803092957,0.1974718123674392,0.1783767640590667,292.7283935546875,297.1499938964844,293.1499938964844,0.0043804142624139,-345.43115234375,297.024658203125,0.5107569098472595,0.050000000745058,0.0486201792955398,293.09552001953125,297.1499938964844,293.1499938964844,0.1956288814544677,-3049.386474609375,304.14581298828125,0.922792673110962,0.2775970101356506,0.1944980919361114,293.12255859375,297.1499938964844,293.1499938964844,0.267505794763565,-5283.52099609375,304.16912841796875,0.9990000128746032,0.4182512760162353,0.3363892138004303,293.0843505859375,297.1499938964844,293.1499938964844,0.0006113437120802,-231.86134338378903,291.997802734375,0.5107569098472595,0.050000000745058,0.2306331992149353,291.1740417480469,291.1499938964844,257.5039978027344,256.5215148925781,279.1376342773437,293.0845947265625,291.1766357421875,1.0,0.2493209242820739,0.6304512023925781,0.6304512023925781,1.0,1.0,-1.186343550682068,0.4653575718402862,0.7209859490394592,0.1793533265590667,0.0,0.0,0.6730290651321411,40.507286071777344,37.0,46.81741714477539,-14441.8779296875,176.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811889648437,308.4442749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.12890625,18000.0,0.0,0.0,0.3305718302726745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.79571533203125,0.7957232594490051,-7.93730669101933e-06,0.0,0.000335488381097,0.0,0.0,75.5517349243164,0.0,0.0,0.0,0.4837632775306701,4.0,0.0,1.0
496980,293.1137084960937,297.1499938964844,293.1499938964844,0.1287587881088256,-2806.59521484375,304.1473693847656,0.8279684782028198,0.1983960717916488,0.179179310798645,292.7220153808594,297.1499938964844,293.1499938964844,0.0045061418786644,-354.4364013671875,297.1960754394531,0.5129815936088562,0.050000000745058,0.0485917441546916,293.0958557128906,297.1499938964844,293.1499938964844,0.1965071558952331,-3060.119140625,304.1457214355469,0.9287917017936708,0.2789068222045898,0.1953897625207901,293.0981750488281,297.1499938964844,293.1499938964844,0.2631416320800781,-5214.87060546875,304.1697998046875,0.9990000128746032,0.4238937795162201,0.332355260848999,293.0804748535156,297.1499938964844,293.1499938964844,0.0006338384700939,-240.2714385986328,292.0448303222656,0.5129815936088562,0.050000000745058,0.2304983139038086,291.1886291503906,291.1499938964844,257.45635986328125,256.4782409667969,279.1366577148437,293.0807189941406,291.18914794921875,1.0,0.2480163127183914,0.6290782690048218,0.6290782690048218,1.0,1.0,-1.1833369731903076,0.4635140895843506,0.7198229432106018,0.178009808063507,0.0,0.0,0.6666958332061768,39.7425537109375,40.0,22.41662979125977,-14384.9677734375,174.08160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.869140625,18000.0,0.0,0.0,0.3311232626438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820655107498169,0.7820733785629272,-7.815288881829474e-06,0.0,0.0003360480186529,0.0,0.0,72.77886199951172,0.0,0.0,0.0,0.4781354963779449,4.0,0.0,1.0
497040,293.1137084960937,297.1499938964844,293.1499938964844,0.1287587881088256,-2806.59521484375,304.1473693847656,0.8279684782028198,0.1983960717916488,0.179179310798645,292.7220153808594,297.1499938964844,293.1499938964844,0.0045061418786644,-354.4364013671875,297.1960754394531,0.5129815936088562,0.050000000745058,0.0485917441546916,293.0958557128906,297.1499938964844,293.1499938964844,0.1965071558952331,-3060.119140625,304.1457214355469,0.9287917017936708,0.2789068222045898,0.1953897625207901,293.0981750488281,297.1499938964844,293.1499938964844,0.2631416320800781,-5214.87060546875,304.1697998046875,0.9990000128746032,0.4238937795162201,0.332355260848999,293.0804748535156,297.1499938964844,293.1499938964844,0.0006338384700939,-240.2714385986328,292.0448303222656,0.5129815936088562,0.050000000745058,0.2304983139038086,291.1886291503906,291.1499938964844,257.45635986328125,256.4782409667969,279.1366577148437,293.0807189941406,291.18914794921875,1.0,0.2480163127183914,0.6290782690048218,0.6290782690048218,1.0,1.0,-1.1833369731903076,0.4635140895843506,0.7198229432106018,0.178009808063507,0.0,0.0,0.6666958332061768,39.7425537109375,40.0,22.41662979125977,-14384.9677734375,174.08160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8590087890625,308.4642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18134.869140625,18000.0,0.0,0.0,0.3311232626438141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7820655107498169,0.7820733785629272,-7.815288881829474e-06,0.0,0.0003360480186529,0.0,0.0,72.77886199951172,0.0,0.0,0.0,0.4781354963779449,4.0,0.0,1.0
497100,293.1137084960937,297.1499938964844,293.1499938964844,0.1291155368089676,-2812.8525390625,304.147216796875,0.8290389776229858,0.1988576054573059,0.1795891523361206,292.7187194824219,297.1499938964844,293.1499938964844,0.0045724231749773,-359.230712890625,297.2792663574219,0.5133306384086609,0.050000000745058,0.0485873818397522,293.0960388183594,297.1499938964844,293.1499938964844,0.197060540318489,-3067.011962890625,304.1455078125,0.9303079843521118,0.2795609831809997,0.1958420425653457,293.0876770019531,297.1499938964844,293.1499938964844,0.2623944878578186,-5203.93994140625,304.16754150390625,0.9990000128746032,0.4266101717948913,0.3317325115203857,293.0784606933594,297.1499938964844,293.1499938964844,0.0006461206357926,-244.9222106933593,292.0631103515625,0.5133306384086609,0.050000000745058,0.2304776161909103,291.18951416015625,291.1499938964844,257.4319763183594,256.4560852050781,279.1357421875,293.0787353515625,291.1893005371094,1.0,0.2479414641857147,0.6282964944839478,0.6282964944839478,1.0,1.0,-1.1835933923721311,0.4632872641086578,0.7203060984611511,0.1776882112026214,0.0,0.0,0.6639528870582581,39.63484191894531,40.0,10.848028182983398,-14373.53515625,173.94363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906982421875,308.4784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18131.662109375,18000.0,0.0,0.0,0.3311774730682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754873633384705,0.7754951119422913,-7.752345482003875e-06,0.0,0.0003361030248925,0.0,0.0,71.43560791015625,0.0,0.0,0.0,0.4753883183002472,4.0,0.0,1.0
497160,293.1136779785156,297.1499938964844,293.1499938964844,0.1295139491558075,-2819.892822265625,304.1470031738281,0.8294901847839355,0.1993190050125122,0.180004134774208,292.7154846191406,297.1499938964844,293.1499938964844,0.0046407212503254,-364.1871948242188,297.3611755371094,0.5132269859313965,0.050000000745058,0.0485886670649051,293.09619140625,297.1499938964844,293.1499938964844,0.1976761668920517,-3074.726318359375,304.14520263671875,0.9309492707252502,0.2802149951457977,0.1962982714176178,293.0790405273437,297.1499938964844,293.1499938964844,0.2624842226505279,-5206.5546875,304.1641845703125,0.9990000128746032,0.4291003048419952,0.3319171369075775,293.07635498046875,297.1499938964844,293.1499938964844,0.0006590816192328,-249.86045837402344,292.0788269042969,0.5132269859313965,0.050000000745058,0.2304837256669998,291.1871032714844,291.1499938964844,257.4071960449219,256.4336242675781,279.1346740722656,293.0766296386719,291.186279296875,1.0,0.2482001483440399,0.6274508237838745,0.6274508237838745,1.0,1.0,-1.1848688125610352,0.4634572565555572,0.7214115262031555,0.1775630563497543,0.0,0.0,0.6617097854614258,39.684688568115234,43.0,0.5827610492706299,-14373.259765625,174.43521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562683105469,308.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18119.00390625,18000.0,0.0,0.0,0.3311207294464111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7696493268013,0.7696570158004761,-7.694706255279016e-06,0.0,0.0003360454575158,0.0,0.0,70.24349212646484,0.0,0.0,0.0,0.4729417562484741,4.0,0.0,1.0
497220,293.1136779785156,297.1499938964844,293.1499938964844,0.1304051429033279,-2835.725830078125,304.1465148925781,0.8287763595581055,0.2002415657043457,0.1808478236198425,292.7091979980469,297.1499938964844,293.1499938964844,0.0047829602845013,-374.5138244628906,297.5226135253906,0.5118468403816223,0.050000000745058,0.0486060827970504,293.0964660644531,297.1499938964844,293.1499938964844,0.1990484446287155,-3091.98876953125,304.1445007324219,0.9299508333206176,0.2815226018428802,0.1972213387489318,293.0681457519531,297.1499938964844,293.1499938964844,0.2648569643497467,-5246.96240234375,304.15545654296875,0.9990000128746032,0.433126300573349,0.3343984186649322,293.0719299316406,297.1499938964844,293.1499938964844,0.0006870528450235,-260.5849304199219,292.10528564453125,0.5118468403816223,0.050000000745058,0.2305663228034973,291.17498779296875,291.1499938964844,257.35662841796875,256.3878173828125,279.13238525390625,293.0722045898437,291.1733703613281,1.0,0.2495898902416229,0.6255772113800049,0.6255772113800049,1.0,1.0,-1.1900864839553833,0.464824229478836,0.7252622246742249,0.1778123527765274,0.0,0.0,0.6591074466705322,40.19826126098633,46.0,-14.688512802124023,-14405.3662109375,177.08140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,308.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.076171875,18000.0,0.0,0.0,0.3308043777942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614743113517761,0.7614819407463074,-7.60853617975954e-06,0.0,0.0003357243840582,0.0,0.0,68.55635833740234,0.0,0.0,0.0,0.4694820642471313,4.0,0.0,1.0
497280,293.1136779785156,297.1499938964844,293.1499938964844,0.1304051429033279,-2835.725830078125,304.1465148925781,0.8287763595581055,0.2002415657043457,0.1808478236198425,292.7091979980469,297.1499938964844,293.1499938964844,0.0047829602845013,-374.5138244628906,297.5226135253906,0.5118468403816223,0.050000000745058,0.0486060827970504,293.0964660644531,297.1499938964844,293.1499938964844,0.1990484446287155,-3091.98876953125,304.1445007324219,0.9299508333206176,0.2815226018428802,0.1972213387489318,293.0681457519531,297.1499938964844,293.1499938964844,0.2648569643497467,-5246.96240234375,304.15545654296875,0.9990000128746032,0.433126300573349,0.3343984186649322,293.0719299316406,297.1499938964844,293.1499938964844,0.0006870528450235,-260.5849304199219,292.10528564453125,0.5118468403816223,0.050000000745058,0.2305663228034973,291.17498779296875,291.1499938964844,257.35662841796875,256.3878173828125,279.13238525390625,293.0722045898437,291.1733703613281,1.0,0.2495898902416229,0.6255772113800049,0.6255772113800049,1.0,1.0,-1.1900864839553833,0.464824229478836,0.7252622246742249,0.1778123527765274,0.0,0.0,0.6591074466705322,40.19826126098633,46.0,-14.688512802124023,-14405.3662109375,177.08140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,308.5262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.076171875,18000.0,0.0,0.0,0.3308043777942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614743113517761,0.7614819407463074,-7.60853617975954e-06,0.0,0.0003357243840582,0.0,0.0,68.55635833740234,0.0,0.0,0.0,0.4694820642471313,4.0,0.0,1.0
497340,293.1136474609375,297.1499938964844,293.1499938964844,0.1313757449388504,-2852.997314453125,304.14605712890625,0.826300323009491,0.2011653184890747,0.1817076951265335,292.7030944824219,297.1499938964844,293.1499938964844,0.0049317865632474,-385.2558898925781,297.6831970214844,0.5092211961746216,0.050000000745058,0.0486404486000537,293.0967102050781,297.1499938964844,293.1499938964844,0.2005380243062973,-3110.732421875,304.14385986328125,0.9264615178108216,0.2828294932842254,0.1981563866138458,293.066162109375,297.1499938964844,293.1499938964844,0.2696831822395324,-5326.15087890625,304.1455993652344,0.9990000128746032,0.4356160163879394,0.3392407596111297,293.0672302246094,297.1499938964844,293.1499938964844,0.0007173947524279,-272.2716979980469,292.1290283203125,0.5092211961746216,0.050000000745058,0.230729341506958,291.15740966796875,291.1499938964844,257.3047790527344,256.3409118652344,279.13018798828125,293.0675354003906,291.1554870605469,1.0,0.2519575953483581,0.6234855055809021,0.6234855055809021,1.0,1.0,-1.198289155960083,0.4673265516757965,0.7309625744819641,0.1786012053489685,0.0,0.0,0.6592601537704468,41.18422317504883,49.0,-23.14217185974121,-14476.6982421875,181.6458435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,308.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62109375,18000.0,0.0,0.0,0.3304491341114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590180039405823,0.7590255737304688,-7.5728630690719e-06,0.0,0.0003353638458065,0.0,0.0,67.9867935180664,0.0,0.0,0.0,0.4683764576911926,4.0,0.0,1.0
497400,293.1136474609375,297.1499938964844,293.1499938964844,0.1313757449388504,-2852.997314453125,304.14605712890625,0.826300323009491,0.2011653184890747,0.1817076951265335,292.7030944824219,297.1499938964844,293.1499938964844,0.0049317865632474,-385.2558898925781,297.6831970214844,0.5092211961746216,0.050000000745058,0.0486404486000537,293.0967102050781,297.1499938964844,293.1499938964844,0.2005380243062973,-3110.732421875,304.14385986328125,0.9264615178108216,0.2828294932842254,0.1981563866138458,293.066162109375,297.1499938964844,293.1499938964844,0.2696831822395324,-5326.15087890625,304.1455993652344,0.9990000128746032,0.4356160163879394,0.3392407596111297,293.0672302246094,297.1499938964844,293.1499938964844,0.0007173947524279,-272.2716979980469,292.1290283203125,0.5092211961746216,0.050000000745058,0.230729341506958,291.15740966796875,291.1499938964844,257.3047790527344,256.3409118652344,279.13018798828125,293.0675354003906,291.1554870605469,1.0,0.2519575953483581,0.6234855055809021,0.6234855055809021,1.0,1.0,-1.198289155960083,0.4673265516757965,0.7309625744819641,0.1786012053489685,0.0,0.0,0.6592601537704468,41.18422317504883,49.0,-23.14217185974121,-14476.6982421875,181.6458435058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1097412109375,308.5517272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62109375,18000.0,0.0,0.0,0.3304491341114044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7590180039405823,0.7590255737304688,-7.5728630690719e-06,0.0,0.0003353638458065,0.0,0.0,67.9867935180664,0.0,0.0,0.0,0.4683764576911926,4.0,0.0,1.0
497460,293.11346435546875,297.1499938964844,293.1499938964844,0.1324053108692169,-2871.2900390625,304.1456604003906,0.8225274085998535,0.2021246552467346,0.1826025992631912,292.6972961425781,297.1499938964844,293.1499938964844,0.0050866426900029,-396.3092041015625,297.8446350097656,0.5057170391082764,0.050000000745058,0.0486889779567718,293.096923828125,297.1499938964844,293.1499938964844,0.2020854353904724,-3130.1591796875,304.1433410644531,0.921120822429657,0.2841354608535766,0.1991011798381805,293.07275390625,297.1499938964844,293.1499938964844,0.2764800786972046,-5435.78759765625,304.1357421875,0.9990000128746032,0.4364201724529266,0.3459630310535431,293.0624389648437,297.1499938964844,293.1499938964844,0.0007497471524402,-284.7572937011719,292.1529541015625,0.5057170391082764,0.050000000745058,0.2309595495462417,291.1378173828125,291.1499938964844,257.25177001953125,256.2929992675781,279.1282653808594,293.0627136230469,291.1358337402344,1.0,0.2551129758358001,0.621211051940918,0.621211051940918,1.0,1.0,-1.2088998556137085,0.470732569694519,0.7381673455238342,0.1798057854175567,0.0,0.0,0.6621906161308289,42.56442260742188,52.0,-26.65973663330078,-14580.5234375,187.8473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324157714844,308.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.158203125,18000.0,0.0,0.0,0.3303240835666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626417279243469,0.7626492977142334,-7.592673682665918e-06,0.0,0.0003352369531057,0.0,0.0,68.6010971069336,0.0,0.0,0.0,0.4697911143302917,4.0,0.0,1.0
497520,293.11346435546875,297.1499938964844,293.1499938964844,0.1324053108692169,-2871.2900390625,304.1456604003906,0.8225274085998535,0.2021246552467346,0.1826025992631912,292.6972961425781,297.1499938964844,293.1499938964844,0.0050866426900029,-396.3092041015625,297.8446350097656,0.5057170391082764,0.050000000745058,0.0486889779567718,293.096923828125,297.1499938964844,293.1499938964844,0.2020854353904724,-3130.1591796875,304.1433410644531,0.921120822429657,0.2841354608535766,0.1991011798381805,293.07275390625,297.1499938964844,293.1499938964844,0.2764800786972046,-5435.78759765625,304.1357421875,0.9990000128746032,0.4364201724529266,0.3459630310535431,293.0624389648437,297.1499938964844,293.1499938964844,0.0007497471524402,-284.7572937011719,292.1529541015625,0.5057170391082764,0.050000000745058,0.2309595495462417,291.1378173828125,291.1499938964844,257.25177001953125,256.2929992675781,279.1282653808594,293.0627136230469,291.1358337402344,1.0,0.2551129758358001,0.621211051940918,0.621211051940918,1.0,1.0,-1.2088998556137085,0.470732569694519,0.7381673455238342,0.1798057854175567,0.0,0.0,0.6621906161308289,42.56442260742188,52.0,-26.65973663330078,-14580.5234375,187.8473052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1324157714844,308.5629577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17956.158203125,18000.0,0.0,0.0,0.3303240835666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626417279243469,0.7626492977142334,-7.592673682665918e-06,0.0,0.0003352369531057,0.0,0.0,68.6010971069336,0.0,0.0,0.0,0.4697911143302917,4.0,0.0,1.0
497580,293.11309814453125,297.1499938964844,293.1499938964844,0.1334860324859619,-2890.433837890625,304.1452941894531,0.8178379535675049,0.2031229436397552,0.1835472881793975,292.6919860839844,297.1499938964844,293.1499938964844,0.0052463486790657,-407.5457153320313,298.0071105957031,0.5016505122184753,0.050000000745058,0.0487493947148323,293.0971069335937,297.1499938964844,293.1499938964844,0.2036556303501129,-3149.806884765625,304.1429443359375,0.9145556092262268,0.2854408025741577,0.2000541538000106,293.0870361328125,297.1499938964844,293.1499938964844,0.2848471105098724,-5568.98486328125,304.1265869140625,0.9990000128746032,0.4354981482028961,0.3541533946990967,293.0575561523437,297.1499938964844,293.1499938964844,0.0007838801830075,-297.93817138671875,292.1787109375,0.5016505122184753,0.050000000745058,0.231246143579483,291.1181030273437,291.1499938964844,257.1976928710937,256.2441711425781,279.1266174316406,293.057861328125,291.1162109375,1.0,0.2588938474655151,0.6187889575958252,0.6187889575958252,1.0,1.0,-1.221424579620361,0.474846214056015,0.7465783357620239,0.1813225448131561,0.0,0.0,0.667769193649292,44.27482604980469,55.0,-27.215049743652344,-14710.1962890625,195.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088562011719,308.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.623046875,18000.0,0.0,0.0,0.330663114786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722081542015076,0.7722157835960388,-7.66837183618918e-06,0.0,0.0003355810185894,0.0,0.0,70.40337371826172,0.0,0.0,0.0,0.4736966788768768,4.0,0.0,1.0
497640,293.11309814453125,297.1499938964844,293.1499938964844,0.1334860324859619,-2890.433837890625,304.1452941894531,0.8178379535675049,0.2031229436397552,0.1835472881793975,292.6919860839844,297.1499938964844,293.1499938964844,0.0052463486790657,-407.5457153320313,298.0071105957031,0.5016505122184753,0.050000000745058,0.0487493947148323,293.0971069335937,297.1499938964844,293.1499938964844,0.2036556303501129,-3149.806884765625,304.1429443359375,0.9145556092262268,0.2854408025741577,0.2000541538000106,293.0870361328125,297.1499938964844,293.1499938964844,0.2848471105098724,-5568.98486328125,304.1265869140625,0.9990000128746032,0.4354981482028961,0.3541533946990967,293.0575561523437,297.1499938964844,293.1499938964844,0.0007838801830075,-297.93817138671875,292.1787109375,0.5016505122184753,0.050000000745058,0.231246143579483,291.1181030273437,291.1499938964844,257.1976928710937,256.2441711425781,279.1266174316406,293.057861328125,291.1162109375,1.0,0.2588938474655151,0.6187889575958252,0.6187889575958252,1.0,1.0,-1.221424579620361,0.474846214056015,0.7465783357620239,0.1813225448131561,0.0,0.0,0.667769193649292,44.27482604980469,55.0,-27.215049743652344,-14710.1962890625,195.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088562011719,308.5552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.623046875,18000.0,0.0,0.0,0.330663114786148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722081542015076,0.7722157835960388,-7.66837183618918e-06,0.0,0.0003355810185894,0.0,0.0,70.40337371826172,0.0,0.0,0.0,0.4736966788768768,4.0,0.0,1.0
497700,293.1128845214844,297.1499938964844,293.1499938964844,0.1340373158454895,-2900.173095703125,304.1451416015625,0.8152225613594055,0.2036322951316833,0.1840332299470901,292.6896667480469,297.1499938964844,293.1499938964844,0.0053275465033948,-413.189697265625,298.0885009765625,0.4994818568229675,0.050000000745058,0.048783503472805,293.0971984863281,297.1499938964844,293.1499938964844,0.2044425457715988,-3159.626953125,304.1427917480469,0.9110032916069032,0.2860933244228363,0.2005334049463272,293.09674072265625,297.1499938964844,293.1499938964844,0.2895191609859466,-5642.697265625,304.1223449707031,0.9990000128746032,0.4343867897987366,0.3586945831775665,293.0550842285156,297.1499938964844,293.1499938964844,0.0008016324136406,-304.7928466796875,292.19268798828125,0.4994818568229675,0.050000000745058,0.2314079403877258,291.1085510253906,291.1499938964844,257.1703186035156,256.2194519042969,279.1259155273437,293.0553894042969,291.1067199707031,1.0,0.2609763741493225,0.6175321936607361,0.6175321936607361,1.0,1.0,-1.2282689809799194,0.477114588022232,0.751154363155365,0.1821696758270263,0.0,0.0,0.6714944839477539,45.23798370361328,55.0,-26.8071403503418,-14782.939453125,199.738021850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,308.5439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,17867.734375,18000.0,0.0,0.0,0.3310661315917969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791278958320618,0.7791355848312378,-7.727026059001219e-06,0.0,0.0003359900438226,0.0,0.0,71.75233459472656,0.0,0.0,0.0,0.4765577018260956,4.0,0.0,1.0
497760,293.1126708984375,297.1499938964844,293.1499938964844,0.1345935016870498,-2909.980712890625,304.14501953125,0.8124553561210632,0.20414799451828,0.1845271438360214,292.68768310546875,297.1499938964844,293.1499938964844,0.0054093450307846,-418.82666015625,298.1697082519531,0.4972535967826843,0.050000000745058,0.0488199442625045,293.0972900390625,297.1499938964844,293.1499938964844,0.2052281200885772,-3169.412109375,304.1426696777344,0.9073746800422668,0.2867457866668701,0.201014295220375,293.1080627441406,297.1499938964844,293.1499938964844,0.2944692075252533,-5720.3408203125,304.118408203125,0.9990000128746032,0.4328424334526062,0.3634833991527557,293.05255126953125,297.1499938964844,293.1499938964844,0.0008198933210223,-311.8420104980469,292.2075500488281,0.4972535967826843,0.050000000745058,0.2315807938575744,291.09930419921875,291.1499938964844,257.1427307128906,256.19451904296875,279.12530517578125,293.0528564453125,291.0975646972656,1.0,0.2631668448448181,0.6162492632865906,0.6162492632865906,1.0,1.0,-1.235438108444214,0.4794988632202148,0.7559393048286438,0.1830627769231796,0.0,0.0,0.6758073568344116,46.26549530029297,58.0,-26.099754333496094,-14860.1416015625,204.3033599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392761230469,308.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17839.609375,18000.0,0.0,0.0,0.331649899482727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7874063849449158,0.7874141931533813,-7.799417289788835e-06,0.0,0.0003365825104992,0.0,0.0,73.40238189697266,0.0,0.0,0.0,0.4800050854682922,4.0,0.0,1.0
497820,293.1121520996094,297.1499938964844,293.1499938964844,0.1357146352529525,-2929.695068359375,304.1448059082031,0.806523859500885,0.2051991969347,0.1855382323265075,292.6846923828125,297.1499938964844,293.1499938964844,0.0055746654979884,-430.062255859375,298.331298828125,0.4926824867725372,0.050000000745058,0.0488990284502506,293.0974426269531,297.1499938964844,293.1499938964844,0.2067855447530746,-3188.75927734375,304.1425170898437,0.9001603722572327,0.2880499362945556,0.2019802033901214,293.1336975097656,297.1499938964844,293.1499938964844,0.3050616979598999,-5885.0703125,304.111328125,0.9990000128746032,0.4287109971046448,0.3736647665500641,293.0475158691406,297.1499938964844,293.1499938964844,0.0008574512321501,-326.33258056640625,292.2398376464844,0.4926824867725372,0.050000000745058,0.2319559305906295,291.0821228027344,291.1499938964844,257.08697509765625,256.1441955566406,279.1256103515625,293.0534973144531,291.0806579589844,1.0,0.2678152918815613,0.6137931942939758,0.6137931942939758,1.0,1.0,-1.250577092170715,0.4846308529376983,0.7659462690353394,0.185035765171051,0.0,0.0,0.6860346794128418,48.49124526977539,46.0,-23.68607521057129,-15025.0576171875,214.21658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,308.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.251953125,18000.0,0.0,0.0,0.3334043323993683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077548146247864,0.8077628016471863,-7.984457624843344e-06,0.0,0.0003383630246389,0.0,0.0,77.6065902709961,0.0,0.0,0.0,0.4885656237602234,4.0,0.0,1.0
497880,293.1121520996094,297.1499938964844,293.1499938964844,0.1357146352529525,-2929.695068359375,304.1448059082031,0.806523859500885,0.2051991969347,0.1855382323265075,292.6846923828125,297.1499938964844,293.1499938964844,0.0055746654979884,-430.062255859375,298.331298828125,0.4926824867725372,0.050000000745058,0.0488990284502506,293.0974426269531,297.1499938964844,293.1499938964844,0.2067855447530746,-3188.75927734375,304.1425170898437,0.9001603722572327,0.2880499362945556,0.2019802033901214,293.1336975097656,297.1499938964844,293.1499938964844,0.3050616979598999,-5885.0703125,304.111328125,0.9990000128746032,0.4287109971046448,0.3736647665500641,293.0475158691406,297.1499938964844,293.1499938964844,0.0008574512321501,-326.33258056640625,292.2398376464844,0.4926824867725372,0.050000000745058,0.2319559305906295,291.0821228027344,291.1499938964844,257.08697509765625,256.1441955566406,279.1256103515625,293.0534973144531,291.0806579589844,1.0,0.2678152918815613,0.6137931942939758,0.6137931942939758,1.0,1.0,-1.250577092170715,0.4846308529376983,0.7659462690353394,0.185035765171051,0.0,0.0,0.6860346794128418,48.49124526977539,46.0,-23.68607521057129,-15025.0576171875,214.21658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,308.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17786.251953125,18000.0,0.0,0.0,0.3334043323993683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077548146247864,0.8077628016471863,-7.984457624843344e-06,0.0,0.0003383630246389,0.0,0.0,77.6065902709961,0.0,0.0,0.0,0.4885656237602234,4.0,0.0,1.0
497940,293.1112976074219,297.1499938964844,293.1499938964844,0.1365834772586822,-2944.637451171875,304.1451110839844,0.8094953298568726,0.206326350569725,0.1865110248327255,292.68170166015625,297.1499938964844,293.1499938964844,0.0057291029952466,-440.05462646484375,298.5018310546875,0.4936312437057495,0.050000000745058,0.048882108181715,293.0971984863281,297.1499938964844,293.1499938964844,0.2079587429761886,-3203.0,304.1430969238281,0.903368353843689,0.2894268929958343,0.2029068619012832,293.1517639160156,297.1499938964844,293.1499938964844,0.3036792576313019,-5857.64306640625,304.12713623046875,0.9990000128746032,0.4254146516323089,0.3715154826641083,293.0426330566406,297.1499938964844,293.1499938964844,0.0008965525776147,-341.1903686523437,292.289306640625,0.4936312437057495,0.050000000745058,0.2318756729364395,291.082275390625,291.1499938964844,257.0305480957031,256.09326171875,279.13153076171875,293.0611267089844,291.0845642089844,1.0,0.2666867077350616,0.6122350692749023,0.6122350692749023,1.0,1.0,-1.2501708269119265,0.4836494624614715,0.7665213942527771,0.1840356588363647,0.0,0.0,0.6955422163009644,48.05535125732422,34.0,6.55650806427002,-15082.169921875,213.1468200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040771484375,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17775.93359375,18000.0,0.0,0.0,0.3357943892478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8306258320808411,0.8306339979171753,-8.20966852188576e-06,0.0,0.0003407886251807,0.0,0.0,82.63031005859375,0.0,0.0,0.0,0.4982723891735077,4.0,0.0,1.0
498000,293.1112976074219,297.1499938964844,293.1499938964844,0.1365834772586822,-2944.637451171875,304.1451110839844,0.8094953298568726,0.206326350569725,0.1865110248327255,292.68170166015625,297.1499938964844,293.1499938964844,0.0057291029952466,-440.05462646484375,298.5018310546875,0.4936312437057495,0.050000000745058,0.048882108181715,293.0971984863281,297.1499938964844,293.1499938964844,0.2079587429761886,-3203.0,304.1430969238281,0.903368353843689,0.2894268929958343,0.2029068619012832,293.1517639160156,297.1499938964844,293.1499938964844,0.3036792576313019,-5857.64306640625,304.12713623046875,0.9990000128746032,0.4254146516323089,0.3715154826641083,293.0426330566406,297.1499938964844,293.1499938964844,0.0008965525776147,-341.1903686523437,292.289306640625,0.4936312437057495,0.050000000745058,0.2318756729364395,291.082275390625,291.1499938964844,257.0305480957031,256.09326171875,279.13153076171875,293.0611267089844,291.0845642089844,1.0,0.2666867077350616,0.6122350692749023,0.6122350692749023,1.0,1.0,-1.2501708269119265,0.4836494624614715,0.7665213942527771,0.1840356588363647,0.0,0.0,0.6955422163009644,48.05535125732422,34.0,6.55650806427002,-15082.169921875,213.1468200683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040771484375,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17775.93359375,18000.0,0.0,0.0,0.3357943892478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8306258320808411,0.8306339979171753,-8.20966852188576e-06,0.0,0.0003407886251807,0.0,0.0,82.63031005859375,0.0,0.0,0.0,0.4982723891735077,4.0,0.0,1.0
498060,293.1102294921875,297.1499938964844,293.1499938964844,0.1370271295309066,-2951.544189453125,304.1460266113281,0.8203325867652893,0.2075263708829879,0.1874750554561615,292.6774597167969,297.1499938964844,293.1499938964844,0.0058689313009381,-448.2999267578125,298.6920166015625,0.4996940791606903,0.050000000745058,0.0487800166010856,293.0965881347656,297.1499938964844,293.1499938964844,0.2084934115409851,-3208.78466796875,304.14453125,0.9170895218849182,0.2908910512924194,0.2038377374410629,293.14508056640625,297.1499938964844,293.1499938964844,0.2905421555042267,-5645.08447265625,304.1568603515625,0.9990000128746032,0.4266708791255951,0.3582444787025451,293.0380859375,297.1499938964844,293.1499938964844,0.0009321612305939,-354.2513122558594,292.3721923828125,0.4996940791606903,0.050000000745058,0.2313914000988006,291.1185607910156,291.1499938964844,256.9735717773437,256.0418395996094,279.13653564453125,293.0586242675781,291.12322998046875,1.0,0.2611169815063476,0.6111534237861633,0.6111534237861633,1.0,1.0,-1.2358170747756958,0.4771020710468292,0.7587149739265442,0.1801267117261886,0.0,0.0,0.697565495967865,45.2519760131836,37.0,45.5323371887207,-15003.177734375,202.30088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72491455078125,308.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.12890625,18000.0,0.0,0.0,0.3381515145301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426665663719177,0.8426749110221863,-8.36032813822385e-06,0.0,0.0003431808145251,0.0,0.0,85.59567260742188,0.0,0.0,0.0,0.5035498142242432,4.0,0.0,1.0
498120,293.1102294921875,297.1499938964844,293.1499938964844,0.1370271295309066,-2951.544189453125,304.1460266113281,0.8203325867652893,0.2075263708829879,0.1874750554561615,292.6774597167969,297.1499938964844,293.1499938964844,0.0058689313009381,-448.2999267578125,298.6920166015625,0.4996940791606903,0.050000000745058,0.0487800166010856,293.0965881347656,297.1499938964844,293.1499938964844,0.2084934115409851,-3208.78466796875,304.14453125,0.9170895218849182,0.2908910512924194,0.2038377374410629,293.14508056640625,297.1499938964844,293.1499938964844,0.2905421555042267,-5645.08447265625,304.1568603515625,0.9990000128746032,0.4266708791255951,0.3582444787025451,293.0380859375,297.1499938964844,293.1499938964844,0.0009321612305939,-354.2513122558594,292.3721923828125,0.4996940791606903,0.050000000745058,0.2313914000988006,291.1185607910156,291.1499938964844,256.9735717773437,256.0418395996094,279.13653564453125,293.0586242675781,291.12322998046875,1.0,0.2611169815063476,0.6111534237861633,0.6111534237861633,1.0,1.0,-1.2358170747756958,0.4771020710468292,0.7587149739265442,0.1801267117261886,0.0,0.0,0.697565495967865,45.2519760131836,37.0,45.5323371887207,-15003.177734375,202.30088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72491455078125,308.4683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17901.12890625,18000.0,0.0,0.0,0.3381515145301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426665663719177,0.8426749110221863,-8.36032813822385e-06,0.0,0.0003431808145251,0.0,0.0,85.59567260742188,0.0,0.0,0.0,0.5035498142242432,4.0,0.0,1.0
498180,293.1092224121094,297.1499938964844,293.1499938964844,0.1374790072441101,-2958.59228515625,304.1465759277344,0.8281647562980652,0.208737775683403,0.1885003298521042,292.6714782714844,297.1499938964844,293.1499938964844,0.00601775245741,-456.8896179199219,298.8895874023437,0.5039955973625183,0.050000000745058,0.0487138964235782,293.095947265625,297.1499938964844,293.1499938964844,0.2090138494968414,-3214.447021484375,304.1454467773437,0.9277724027633668,0.2923705577850342,0.2048192918300628,293.1207580566406,297.1499938964844,293.1499938964844,0.2810296714305877,-5493.5361328125,304.1698913574219,0.9990000128746032,0.4317177236080169,0.3493777811527252,293.03387451171875,297.1499938964844,293.1499938964844,0.0009649200947023,-366.1521301269531,292.46002197265625,0.5039955973625183,0.050000000745058,0.2310777604579925,291.1599426269531,291.1499938964844,256.91619873046875,255.99002075195312,279.13592529296875,293.0479431152344,291.1625061035156,1.0,0.2580364048480987,0.6097351312637329,0.6097351312637329,1.0,1.0,-1.227120280265808,0.4727993309497833,0.7543209195137024,0.1772188395261764,0.0,0.0,0.6932054758071899,43.44241714477539,40.0,46.92133331298828,-14921.9287109375,195.60861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210388183594,308.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.556640625,18000.0,0.0,0.0,0.3399195671081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389376997947693,0.8389460444450378,-8.35649643704528e-06,0.0,0.0003449751238804,0.0,0.0,84.99665832519531,0.0,0.0,0.0,0.5021663904190063,4.0,0.0,1.0
498240,293.1092224121094,297.1499938964844,293.1499938964844,0.1374790072441101,-2958.59228515625,304.1465759277344,0.8281647562980652,0.208737775683403,0.1885003298521042,292.6714782714844,297.1499938964844,293.1499938964844,0.00601775245741,-456.8896179199219,298.8895874023437,0.5039955973625183,0.050000000745058,0.0487138964235782,293.095947265625,297.1499938964844,293.1499938964844,0.2090138494968414,-3214.447021484375,304.1454467773437,0.9277724027633668,0.2923705577850342,0.2048192918300628,293.1207580566406,297.1499938964844,293.1499938964844,0.2810296714305877,-5493.5361328125,304.1698913574219,0.9990000128746032,0.4317177236080169,0.3493777811527252,293.03387451171875,297.1499938964844,293.1499938964844,0.0009649200947023,-366.1521301269531,292.46002197265625,0.5039955973625183,0.050000000745058,0.2310777604579925,291.1599426269531,291.1499938964844,256.91619873046875,255.99002075195312,279.13592529296875,293.0479431152344,291.1625061035156,1.0,0.2580364048480987,0.6097351312637329,0.6097351312637329,1.0,1.0,-1.227120280265808,0.4727993309497833,0.7543209195137024,0.1772188395261764,0.0,0.0,0.6932054758071899,43.44241714477539,40.0,46.92133331298828,-14921.9287109375,195.60861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7210388183594,308.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.556640625,18000.0,0.0,0.0,0.3399195671081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8389376997947693,0.8389460444450378,-8.35649643704528e-06,0.0,0.0003449751238804,0.0,0.0,84.99665832519531,0.0,0.0,0.0,0.5021663904190063,4.0,0.0,1.0
498300,293.1087646484375,297.1499938964844,293.1499938964844,0.1378349214792251,-2964.568603515625,304.14654541015625,0.8307444453239441,0.2093460261821746,0.1890266239643097,292.66802978515625,297.1499938964844,293.1499938964844,0.0061001614667475,-461.7825317382813,298.9858703613281,0.505259096622467,0.050000000745058,0.0486954450607299,293.0956420898437,297.1499938964844,293.1499938964844,0.2094680070877075,-3219.866455078125,304.1454467773437,0.931275188922882,0.2931153476238251,0.2053223103284835,293.10821533203125,297.1499938964844,293.1499938964844,0.2782747447490692,-5450.34814453125,304.1712646484375,0.9990000128746032,0.4345519244670868,0.3468635082244873,293.0317687988281,297.1499938964844,293.1499938964844,0.0009824420558288,-372.6629943847656,292.49517822265625,0.505259096622467,0.050000000745058,0.2309902310371399,291.17041015625,291.1499938964844,256.8873596191406,255.9640045166016,279.1351928710937,293.0428771972656,291.1719665527344,1.0,0.2572036385536194,0.6089383363723755,0.6089383363723755,1.0,1.0,-1.2252094745635986,0.4716098010540008,0.7535996437072754,0.1762754321098327,0.0,0.0,0.6907685399055481,42.9444580078125,40.0,36.24005126953125,-14894.4501953125,193.94061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,308.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18085.66015625,18000.0,0.0,0.0,0.3405638039112091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342360258102417,0.8342443108558655,-8.316212188219652e-06,0.0,0.0003456289705354,0.0,0.0,83.97727966308594,0.0,0.0,0.0,0.500223696231842,4.0,0.0,1.0
498360,293.1083068847656,297.1499938964844,293.1499938964844,0.1382508277893066,-2971.66162109375,304.1464233398437,0.8326138854026794,0.2099586576223373,0.1895632743835449,292.6644592285156,297.1499938964844,293.1499938964844,0.0061866035684943,-466.94287109375,299.0811767578125,0.5060327649116516,0.050000000745058,0.0486843585968017,293.0953369140625,297.1499938964844,293.1499938964844,0.2100107967853546,-3226.452392578125,304.1452941894531,0.933767795562744,0.2938659787178039,0.2058344185352325,293.0966491699219,297.1499938964844,293.1499938964844,0.2765454649925232,-5423.7744140625,304.1705017089844,0.9990000128746032,0.4373581707477569,0.3453440964221954,293.0296630859375,297.1499938964844,293.1499938964844,0.0010007898090407,-379.5429382324219,292.5267333984375,0.5060327649116516,0.050000000745058,0.2309376299381256,291.1764221191406,291.1499938964844,256.8584899902344,255.9379119873047,279.1343994140625,293.0384521484375,291.1772155761719,1.0,0.2567861378192901,0.6080993413925171,0.6080993413925171,1.0,1.0,-1.2245670557022097,0.4709236025810241,0.7536433935165405,0.1755901128053665,0.0,0.0,0.6883789896965027,42.651763916015625,43.0,25.14122200012207,-14878.0810546875,193.1202850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698974609375,308.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.08203125,18000.0,0.0,0.0,0.3410604298114776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8291158080101013,0.8291240930557251,-8.267756129498594e-06,0.0,0.0003461329615674,0.0,0.0,82.8411636352539,0.0,0.0,0.0,0.4980631172657013,4.0,0.0,1.0
