time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498420,293.1073913574219,297.1499938964844,293.1499938964844,0.1392333507537841,-2988.626708984375,304.1459655761719,0.8344848155975342,0.2111995220184326,0.1906673163175583,292.6573181152344,297.1499938964844,293.1499938964844,0.0063698999583721,-477.8961181640625,299.2694702148437,0.5062791705131531,0.050000000745058,0.0486808493733406,293.0946655273437,297.1499938964844,293.1499938964844,0.2113180309534073,-3242.50927734375,304.1446533203125,0.936114490032196,0.295386403799057,0.2068851590156555,293.0780944824219,297.1499938964844,293.1499938964844,0.2757464349269867,-5413.4072265625,304.1648864746094,0.9990000128746032,0.4424822032451629,0.3448632061481476,293.0252685546875,297.1499938964844,293.1499938964844,0.0010394571581855,-394.1917114257813,292.5819396972656,0.5062791705131531,0.050000000745058,0.230920985341072,291.1780700683594,291.1499938964844,256.80059814453125,255.88563537597656,279.1329650878906,293.03173828125,291.1776123046875,1.0,0.2570163905620575,0.6063200831413269,0.6063200831413269,1.0,1.0,-1.2265503406524658,0.4708456695079803,0.7557046413421631,0.1748840659856796,0.0,0.0,0.6843902468681335,42.587501525878906,46.0,4.847513675689697,-14876.7548828125,193.6387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.19140625,18000.0,0.0,0.0,0.341696172952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819340169429779,0.8193483352661133,-8.169019565684721e-06,0.0,0.0003467781643848,0.0,0.0,80.65147399902344,0.0,0.0,0.0,0.4939005970954895,4.0,0.0,1.0
498480,293.1073913574219,297.1499938964844,293.1499938964844,0.1392333507537841,-2988.626708984375,304.1459655761719,0.8344848155975342,0.2111995220184326,0.1906673163175583,292.6573181152344,297.1499938964844,293.1499938964844,0.0063698999583721,-477.8961181640625,299.2694702148437,0.5062791705131531,0.050000000745058,0.0486808493733406,293.0946655273437,297.1499938964844,293.1499938964844,0.2113180309534073,-3242.50927734375,304.1446533203125,0.936114490032196,0.295386403799057,0.2068851590156555,293.0780944824219,297.1499938964844,293.1499938964844,0.2757464349269867,-5413.4072265625,304.1648864746094,0.9990000128746032,0.4424822032451629,0.3448632061481476,293.0252685546875,297.1499938964844,293.1499938964844,0.0010394571581855,-394.1917114257813,292.5819396972656,0.5062791705131531,0.050000000745058,0.230920985341072,291.1780700683594,291.1499938964844,256.80059814453125,255.88563537597656,279.1329650878906,293.03173828125,291.1776123046875,1.0,0.2570163905620575,0.6063200831413269,0.6063200831413269,1.0,1.0,-1.2265503406524658,0.4708456695079803,0.7557046413421631,0.1748840659856796,0.0,0.0,0.6843902468681335,42.587501525878906,46.0,4.847513675689697,-14876.7548828125,193.6387176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8438720703125,308.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.19140625,18000.0,0.0,0.0,0.341696172952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.819340169429779,0.8193483352661133,-8.169019565684721e-06,0.0,0.0003467781643848,0.0,0.0,80.65147399902344,0.0,0.0,0.0,0.4939005970954895,4.0,0.0,1.0
498540,293.1064758300781,297.1499938964844,293.1499938964844,0.1403786092996597,-3008.55029296875,304.1454162597656,0.8342278599739075,0.2124629914760589,0.1918112337589264,292.6505126953125,297.1499938964844,293.1499938964844,0.006566192023456,-489.5465087890625,299.45556640625,0.5050508975982666,0.050000000745058,0.048698429018259,293.09393310546875,297.1499938964844,293.1499938964844,0.2128632515668869,-3261.61572265625,304.14385986328125,0.9354858994483948,0.2969340682029724,0.2079700827598571,293.06707763671875,297.1499938964844,293.1499938964844,0.2779864966869354,-5451.42333984375,304.1561584472656,0.9990000128746032,0.4465537965297699,0.3472748100757599,293.02081298828125,297.1499938964844,293.1499938964844,0.0010806894861161,-409.9678649902344,292.629638671875,0.5050508975982666,0.050000000745058,0.2310043722391128,291.16925048828125,291.1499938964844,256.74267578125,255.8332672119141,279.1318054199219,293.0278625488281,291.1679992675781,1.0,0.2584509551525116,0.6044392585754395,0.6044392585754395,1.0,1.0,-1.232240080833435,0.4722339212894439,0.7600061893463135,0.1749326884746551,0.0,0.0,0.6823326349258423,43.11238861083984,49.0,-10.122438430786133,-14916.5302734375,196.6174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,308.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2890625,18000.0,0.0,0.0,0.3420195877552032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126941323280334,0.8127021789550781,-8.095260454865638e-06,0.0,0.0003471063973847,0.0,0.0,79.13368225097656,0.0,0.0,0.0,0.4910354614257812,4.0,0.0,1.0
498600,293.1064758300781,297.1499938964844,293.1499938964844,0.1403786092996597,-3008.55029296875,304.1454162597656,0.8342278599739075,0.2124629914760589,0.1918112337589264,292.6505126953125,297.1499938964844,293.1499938964844,0.006566192023456,-489.5465087890625,299.45556640625,0.5050508975982666,0.050000000745058,0.048698429018259,293.09393310546875,297.1499938964844,293.1499938964844,0.2128632515668869,-3261.61572265625,304.14385986328125,0.9354858994483948,0.2969340682029724,0.2079700827598571,293.06707763671875,297.1499938964844,293.1499938964844,0.2779864966869354,-5451.42333984375,304.1561584472656,0.9990000128746032,0.4465537965297699,0.3472748100757599,293.02081298828125,297.1499938964844,293.1499938964844,0.0010806894861161,-409.9678649902344,292.629638671875,0.5050508975982666,0.050000000745058,0.2310043722391128,291.16925048828125,291.1499938964844,256.74267578125,255.8332672119141,279.1318054199219,293.0278625488281,291.1679992675781,1.0,0.2584509551525116,0.6044392585754395,0.6044392585754395,1.0,1.0,-1.232240080833435,0.4722339212894439,0.7600061893463135,0.1749326884746551,0.0,0.0,0.6823326349258423,43.11238861083984,49.0,-10.122438430786133,-14916.5302734375,196.6174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,308.5325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.2890625,18000.0,0.0,0.0,0.3420195877552032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8126941323280334,0.8127021789550781,-8.095260454865638e-06,0.0,0.0003471063973847,0.0,0.0,79.13368225097656,0.0,0.0,0.0,0.4910354614257812,4.0,0.0,1.0
498660,293.1055603027344,297.1499938964844,293.1499938964844,0.1416324079036712,-3030.39599609375,304.14483642578125,0.8323107361793518,0.2137486040592193,0.1929914802312851,292.6440734863281,297.1499938964844,293.1499938964844,0.0067743058316409,-501.7043151855469,299.6411437988281,0.5026984810829163,0.050000000745058,0.0487332418560981,293.0931701660156,297.1499938964844,293.1499938964844,0.2145654112100601,-3282.67724609375,304.14306640625,0.9325303435325624,0.298508733510971,0.2090865224599838,293.0643615722656,297.1499938964844,293.1499938964844,0.2826727330684662,-5527.73193359375,304.14630126953125,0.9990000128746032,0.4492210149765014,0.3520009815692901,293.0162048339844,297.1499938964844,293.1499938964844,0.0011243368498981,-426.7620544433594,292.6740417480469,0.5026984810829163,0.050000000745058,0.2311695218086242,291.15447998046875,291.1499938964844,256.684814453125,255.78091430664065,279.13104248046875,293.0270080566406,291.1528625488281,1.0,0.2608527839183807,0.6025023460388184,0.6025023460388184,1.0,1.0,-1.2409088611602783,0.474805623292923,0.766103208065033,0.1755962818861007,0.0,0.0,0.6826870441436768,44.11887741088867,52.0,-19.152217864990234,-14993.1025390625,201.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,308.5557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.3422673940658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109182715415955,0.8109263181686401,-8.066298505582381e-06,0.0,0.0003473578835837,0.0,0.0,78.6629409790039,0.0,0.0,0.0,0.4902188777923584,4.0,0.0,1.0
498720,293.1055603027344,297.1499938964844,293.1499938964844,0.1416324079036712,-3030.39599609375,304.14483642578125,0.8323107361793518,0.2137486040592193,0.1929914802312851,292.6440734863281,297.1499938964844,293.1499938964844,0.0067743058316409,-501.7043151855469,299.6411437988281,0.5026984810829163,0.050000000745058,0.0487332418560981,293.0931701660156,297.1499938964844,293.1499938964844,0.2145654112100601,-3282.67724609375,304.14306640625,0.9325303435325624,0.298508733510971,0.2090865224599838,293.0643615722656,297.1499938964844,293.1499938964844,0.2826727330684662,-5527.73193359375,304.14630126953125,0.9990000128746032,0.4492210149765014,0.3520009815692901,293.0162048339844,297.1499938964844,293.1499938964844,0.0011243368498981,-426.7620544433594,292.6740417480469,0.5026984810829163,0.050000000745058,0.2311695218086242,291.15447998046875,291.1499938964844,256.684814453125,255.78091430664065,279.13104248046875,293.0270080566406,291.1528625488281,1.0,0.2608527839183807,0.6025023460388184,0.6025023460388184,1.0,1.0,-1.2409088611602783,0.474805623292923,0.766103208065033,0.1755962818861007,0.0,0.0,0.6826870441436768,44.11887741088867,52.0,-19.152217864990234,-14993.1025390625,201.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,308.5557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.642578125,18000.0,0.0,0.0,0.3422673940658569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109182715415955,0.8109263181686401,-8.066298505582381e-06,0.0,0.0003473578835837,0.0,0.0,78.6629409790039,0.0,0.0,0.0,0.4902188777923584,4.0,0.0,1.0
498780,293.10467529296875,297.1499938964844,293.1499938964844,0.1429541409015655,-3053.3974609375,304.1443786621094,0.8291594982147217,0.215054765343666,0.194204032421112,292.6380310058594,297.1499938964844,293.1499938964844,0.0069935834035277,-514.2322387695312,299.827392578125,0.4995443820953369,0.050000000745058,0.0487823486328125,293.0923767089844,297.1499938964844,293.1499938964844,0.2163640111684799,-3304.89013671875,304.14239501953125,0.9278218150138856,0.300108939409256,0.2102315127849578,293.0699157714844,297.1499938964844,293.1499938964844,0.2893166840076446,-5634.0166015625,304.136474609375,0.9990000128746032,0.4502820670604706,0.3585608601570129,293.011474609375,297.1499938964844,293.1499938964844,0.0011702580377459,-444.4805603027344,292.7181701660156,0.4995443820953369,0.050000000745058,0.2314024567604065,291.13702392578125,291.1499938964844,256.6271057128906,255.72869873046875,279.1307373046875,293.0295715332031,291.1352844238281,1.0,0.2640267312526703,0.6005564332008362,0.6005564332008362,1.0,1.0,-1.2519502639770508,0.4783331155776977,0.7736172080039978,0.1767656058073043,0.0,0.0,0.6855722665786743,45.52424621582031,55.0,-23.56062889099121,-15100.326171875,208.3832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,308.5677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.134765625,18000.0,0.0,0.0,0.3426750600337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146401643753052,0.8146482706069946,-8.090259143500589e-06,0.0,0.0003477716236375,0.0,0.0,79.37996673583984,0.0,0.0,0.0,0.4917344152927398,4.0,0.0,1.0
498840,293.10467529296875,297.1499938964844,293.1499938964844,0.1429541409015655,-3053.3974609375,304.1443786621094,0.8291594982147217,0.215054765343666,0.194204032421112,292.6380310058594,297.1499938964844,293.1499938964844,0.0069935834035277,-514.2322387695312,299.827392578125,0.4995443820953369,0.050000000745058,0.0487823486328125,293.0923767089844,297.1499938964844,293.1499938964844,0.2163640111684799,-3304.89013671875,304.14239501953125,0.9278218150138856,0.300108939409256,0.2102315127849578,293.0699157714844,297.1499938964844,293.1499938964844,0.2893166840076446,-5634.0166015625,304.136474609375,0.9990000128746032,0.4502820670604706,0.3585608601570129,293.011474609375,297.1499938964844,293.1499938964844,0.0011702580377459,-444.4805603027344,292.7181701660156,0.4995443820953369,0.050000000745058,0.2314024567604065,291.13702392578125,291.1499938964844,256.6271057128906,255.72869873046875,279.1307373046875,293.0295715332031,291.1352844238281,1.0,0.2640267312526703,0.6005564332008362,0.6005564332008362,1.0,1.0,-1.2519502639770508,0.4783331155776977,0.7736172080039978,0.1767656058073043,0.0,0.0,0.6855722665786743,45.52424621582031,55.0,-23.56062889099121,-15100.326171875,208.3832244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979553222656,308.5677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.134765625,18000.0,0.0,0.0,0.3426750600337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146401643753052,0.8146482706069946,-8.090259143500589e-06,0.0,0.0003477716236375,0.0,0.0,79.37996673583984,0.0,0.0,0.0,0.4917344152927398,4.0,0.0,1.0
498900,293.104248046875,297.1499938964844,293.1499938964844,0.1436315774917602,-3065.164794921875,304.1441650390625,0.8272327780723572,0.2157147675752639,0.1948211640119552,292.6351623535156,297.1499938964844,293.1499938964844,0.0071071768179535,-520.596923828125,299.92095947265625,0.4977500736713409,0.050000000745058,0.0488115474581718,293.09197998046875,297.1499938964844,293.1499938964844,0.2172863185405731,-3316.255615234375,304.14208984375,0.9249709248542786,0.3009180128574371,0.2108137905597686,293.0754089355469,297.1499938964844,293.1499938964844,0.2932496666908264,-5696.29931640625,304.1318054199219,0.9990000128746032,0.4502204060554504,0.3624047338962555,293.00909423828125,297.1499938964844,293.1499938964844,0.0011939132818952,-453.6175537109375,292.7406921386719,0.4977500736713409,0.050000000745058,0.2315409630537033,291.1279296875,291.1499938964844,256.598388671875,255.7026824951172,279.1307678222656,293.0323486328125,291.126220703125,1.0,0.2658534348011017,0.5995972752571106,0.5995972752571106,1.0,1.0,-1.2582049369812012,0.4804002940654754,0.7778046727180481,0.1775151640176773,0.0,0.0,0.6879562139511108,46.35634994506836,55.0,-24.521881103515625,-15163.55078125,212.3279571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,308.5679016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17925.416015625,18000.0,0.0,0.0,0.343006432056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.818609356880188,0.8186175227165222,-8.123130101012066e-06,0.0,0.0003481079475022,0.0,0.0,80.20343017578125,0.0,0.0,0.0,0.4933940470218658,4.0,0.0,1.0
498960,293.10382080078125,297.1499938964844,293.1499938964844,0.1443163007497787,-3077.04150390625,304.1439819335937,0.8251252174377441,0.2163786441087722,0.1954446285963058,292.6324157714844,297.1499938964844,293.1499938964844,0.0072233784012496,-527.0157470703125,300.0148620605469,0.4958491325378418,0.050000000745058,0.0488434731960296,293.0915832519531,297.1499938964844,293.1499938964844,0.2182186096906662,-3327.72509765625,304.141845703125,0.9218758940696716,0.3017324209213257,0.2114019691944122,293.0823669433594,297.1499938964844,293.1499938964844,0.2975278198719024,-5763.62890625,304.1273498535156,0.9990000128746032,0.4497939646244049,0.3665618896484375,293.0067138671875,297.1499938964844,293.1499938964844,0.0012179834302514,-462.9178161621094,292.7636413574219,0.4958491325378418,0.050000000745058,0.2316924035549163,291.1188659667969,291.1499938964844,256.5697326660156,255.67672729492188,279.1309509277344,293.0363464355469,291.1171875,1.0,0.2678145468235016,0.5986571311950684,0.5986571311950684,1.0,1.0,-1.264869213104248,0.4826427102088928,0.7822264432907104,0.1783629208803177,0.0,0.0,0.6909421682357788,47.264404296875,58.0,-24.89655303955078,-15232.1630859375,216.61512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,308.5638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.94140625,18000.0,0.0,0.0,0.3434537053108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8239480257034302,0.8239561915397644,-8.169939974322915e-06,0.0,0.000348561850842,0.0,0.0,81.33856964111328,0.0,0.0,0.0,0.4956448972225189,4.0,0.0,1.0
499020,293.1029968261719,297.1499938964844,293.1499938964844,0.1456992626190185,-3100.969970703125,304.1436767578125,0.8204830884933472,0.2177153825759887,0.1967074424028396,292.6272888183594,297.1499938964844,293.1499938964844,0.0074634347110986,-539.9775390625,300.2035827636719,0.49180468916893,0.050000000745058,0.0489146746695041,293.0907897949219,297.1499938964844,293.1499938964844,0.2201017439365387,-3350.8310546875,304.14141845703125,0.9151901006698608,0.303375095129013,0.2125939428806305,293.1000671386719,297.1499938964844,293.1499938964844,0.3069731593132019,-5910.96044921875,304.11920166015625,0.9990000128746032,0.4479270577430725,0.3756664097309112,293.00201416015625,297.1499938964844,293.1499938964844,0.0012671994045376,-481.93646240234375,292.8111572265625,0.49180468916893,0.050000000745058,0.2320301532745361,291.10125732421875,291.1499938964844,256.5128173828125,255.6250762939453,279.1316833496094,293.0482482910156,291.09967041015625,1.0,0.2720791697502136,0.5968592166900635,0.5968592166900635,1.0,1.0,-1.279234766960144,0.487590879201889,0.7916438579559326,0.1803269535303115,0.0,0.0,0.6986422538757324,49.28438568115234,61.0,-24.409692764282227,-15383.1357421875,226.1280975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,308.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17841.697265625,18000.0,0.0,0.0,0.3447727859020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83859783411026,0.8386061191558838,-8.305348274006974e-06,0.0,0.0003499005397316,0.0,0.0,84.55606079101562,0.0,0.0,0.0,0.5018818378448486,4.0,0.0,1.0
499080,293.1029968261719,297.1499938964844,293.1499938964844,0.1456992626190185,-3100.969970703125,304.1436767578125,0.8204830884933472,0.2177153825759887,0.1967074424028396,292.6272888183594,297.1499938964844,293.1499938964844,0.0074634347110986,-539.9775390625,300.2035827636719,0.49180468916893,0.050000000745058,0.0489146746695041,293.0907897949219,297.1499938964844,293.1499938964844,0.2201017439365387,-3350.8310546875,304.14141845703125,0.9151901006698608,0.303375095129013,0.2125939428806305,293.1000671386719,297.1499938964844,293.1499938964844,0.3069731593132019,-5910.96044921875,304.11920166015625,0.9990000128746032,0.4479270577430725,0.3756664097309112,293.00201416015625,297.1499938964844,293.1499938964844,0.0012671994045376,-481.93646240234375,292.8111572265625,0.49180468916893,0.050000000745058,0.2320301532745361,291.10125732421875,291.1499938964844,256.5128173828125,255.6250762939453,279.1316833496094,293.0482482910156,291.09967041015625,1.0,0.2720791697502136,0.5968592166900635,0.5968592166900635,1.0,1.0,-1.279234766960144,0.487590879201889,0.7916438579559326,0.1803269535303115,0.0,0.0,0.6986422538757324,49.28438568115234,61.0,-24.409692764282227,-15383.1357421875,226.1280975341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276428222656,308.5425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17841.697265625,18000.0,0.0,0.0,0.3447727859020233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.83859783411026,0.8386061191558838,-8.305348274006974e-06,0.0,0.0003499005397316,0.0,0.0,84.55606079101562,0.0,0.0,0.0,0.5018818378448486,4.0,0.0,1.0
499140,293.10223388671875,297.1499938964844,293.1499938964844,0.1470887809991836,-3124.9287109375,304.1434631347656,0.8154239058494568,0.2190588265657425,0.1979856491088867,292.6227722167969,297.1499938964844,293.1499938964844,0.0077136163599789,-553.0576782226562,300.393310546875,0.4875235557556152,0.050000000745058,0.0489942692220211,293.0899963378906,297.1499938964844,293.1499938964844,0.221994549036026,-3373.97119140625,304.1411437988281,0.9082437753677368,0.305031269788742,0.2138025164604187,293.1213073730469,297.1499938964844,293.1499938964844,0.31737220287323,-6071.35595703125,304.1121520996094,0.9990000128746032,0.4448942244052887,0.3855900764465332,292.9975280761719,297.1499938964844,293.1499938964844,0.0013175692874938,-501.3966674804688,292.8609313964844,0.4875235557556152,0.050000000745058,0.2324077188968658,291.08477783203125,291.1499938964844,256.4564208984375,255.57388305664065,279.1328125,293.06549072265625,291.0833435058594,1.0,0.2767040431499481,0.5951966047286987,0.5951966047286987,1.0,1.0,-1.294680118560791,0.4930511713027954,0.8016290068626404,0.1826000809669494,0.0,0.0,0.7084552645683289,51.53679275512695,49.0,-22.91217041015625,-15548.7978515625,236.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83673095703125,308.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17789.810546875,18000.0,0.0,0.0,0.3467447161674499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581476211547852,0.8581560850143433,-8.495044312439859e-06,0.0,0.0003519018064253,0.0,0.0,89.03694152832031,0.0,0.0,0.0,0.510297954082489,4.0,0.0,1.0
499200,293.10223388671875,297.1499938964844,293.1499938964844,0.1470887809991836,-3124.9287109375,304.1434631347656,0.8154239058494568,0.2190588265657425,0.1979856491088867,292.6227722167969,297.1499938964844,293.1499938964844,0.0077136163599789,-553.0576782226562,300.393310546875,0.4875235557556152,0.050000000745058,0.0489942692220211,293.0899963378906,297.1499938964844,293.1499938964844,0.221994549036026,-3373.97119140625,304.1411437988281,0.9082437753677368,0.305031269788742,0.2138025164604187,293.1213073730469,297.1499938964844,293.1499938964844,0.31737220287323,-6071.35595703125,304.1121520996094,0.9990000128746032,0.4448942244052887,0.3855900764465332,292.9975280761719,297.1499938964844,293.1499938964844,0.0013175692874938,-501.3966674804688,292.8609313964844,0.4875235557556152,0.050000000745058,0.2324077188968658,291.08477783203125,291.1499938964844,256.4564208984375,255.57388305664065,279.1328125,293.06549072265625,291.0833435058594,1.0,0.2767040431499481,0.5951966047286987,0.5951966047286987,1.0,1.0,-1.294680118560791,0.4930511713027954,0.8016290068626404,0.1826000809669494,0.0,0.0,0.7084552645683289,51.53679275512695,49.0,-22.91217041015625,-15548.7978515625,236.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83673095703125,308.5050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17789.810546875,18000.0,0.0,0.0,0.3467447161674499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8581476211547852,0.8581560850143433,-8.495044312439859e-06,0.0,0.0003519018064253,0.0,0.0,89.03694152832031,0.0,0.0,0.0,0.510297954082489,4.0,0.0,1.0
499260,293.101318359375,297.1499938964844,293.1499938964844,0.1482049971818924,-3143.79931640625,304.1438293457031,0.8185879588127136,0.2204527109861374,0.1992012858390808,292.6183776855469,297.1499938964844,293.1499938964844,0.0079481359571218,-564.4710693359375,300.589111328125,0.4885288774967193,0.050000000745058,0.0489751957356929,293.0890808105469,297.1499938964844,293.1499938964844,0.2235016226768493,-3392.018310546875,304.1416320800781,0.9121274948120116,0.3067398369312286,0.2149653881788253,293.1353759765625,297.1499938964844,293.1499938964844,0.3158129155635834,-6041.2275390625,304.12799072265625,0.9990000128746032,0.4427277147769928,0.3832416534423828,292.9931640625,297.1499938964844,293.1499938964844,0.0013681793352589,-520.6284790039062,292.9260559082031,0.4885288774967193,0.050000000745058,0.2323172390460968,291.0845947265625,291.1499938964844,256.40069580078125,255.52325439453125,279.1378173828125,293.08062744140625,291.08673095703125,1.0,0.2755743861198425,0.5942296385765076,0.5942296385765076,1.0,1.0,-1.2945953607559204,0.4923968911170959,0.8021985292434692,0.1820278912782669,0.0,0.0,0.7176613211631775,51.0543098449707,37.0,5.759462356567383,-15607.99609375,235.64854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333374023437,308.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17778.447265625,18000.0,0.0,0.0,0.3492447733879089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802741765975952,0.8802829384803772,-8.726055057195481e-06,0.0,0.0003544390492606,0.0,0.0,94.40603637695312,0.0,0.0,0.0,0.5198788046836853,4.0,0.0,1.0
499320,293.101318359375,297.1499938964844,293.1499938964844,0.1482049971818924,-3143.79931640625,304.1438293457031,0.8185879588127136,0.2204527109861374,0.1992012858390808,292.6183776855469,297.1499938964844,293.1499938964844,0.0079481359571218,-564.4710693359375,300.589111328125,0.4885288774967193,0.050000000745058,0.0489751957356929,293.0890808105469,297.1499938964844,293.1499938964844,0.2235016226768493,-3392.018310546875,304.1416320800781,0.9121274948120116,0.3067398369312286,0.2149653881788253,293.1353759765625,297.1499938964844,293.1499938964844,0.3158129155635834,-6041.2275390625,304.12799072265625,0.9990000128746032,0.4427277147769928,0.3832416534423828,292.9931640625,297.1499938964844,293.1499938964844,0.0013681793352589,-520.6284790039062,292.9260559082031,0.4885288774967193,0.050000000745058,0.2323172390460968,291.0845947265625,291.1499938964844,256.40069580078125,255.52325439453125,279.1378173828125,293.08062744140625,291.08673095703125,1.0,0.2755743861198425,0.5942296385765076,0.5942296385765076,1.0,1.0,-1.2945953607559204,0.4923968911170959,0.8021985292434692,0.1820278912782669,0.0,0.0,0.7176613211631775,51.0543098449707,37.0,5.759462356567383,-15607.99609375,235.64854431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333374023437,308.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17778.447265625,18000.0,0.0,0.0,0.3492447733879089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8802741765975952,0.8802829384803772,-8.726055057195481e-06,0.0,0.0003544390492606,0.0,0.0,94.40603637695312,0.0,0.0,0.0,0.5198788046836853,4.0,0.0,1.0
499380,293.1003112792969,297.1499938964844,293.1499938964844,0.148838996887207,-3153.76220703125,304.14483642578125,0.8292073607444763,0.2218924909830093,0.200382187962532,292.6131896972656,297.1499938964844,293.1499938964844,0.0081588514149189,-573.516357421875,300.7980041503906,0.4943493008613586,0.050000000745058,0.0488692596554756,293.0880432128906,297.1499938964844,293.1499938964844,0.2242857664823532,-3400.67236328125,304.14312744140625,0.926518738269806,0.3084897398948669,0.2160986214876175,293.1260681152344,297.1499938964844,293.1499938964844,0.3025215864181518,-5827.79443359375,304.15771484375,0.9990000128746032,0.4449303746223449,0.3698989748954773,292.9889831542969,297.1499938964844,293.1499938964844,0.0014139570994302,-537.3185424804688,293.02276611328125,0.4943493008613586,0.050000000745058,0.2318147271871566,291.12017822265625,291.1499938964844,256.3457946777344,255.4732666015625,279.1415405273437,293.0789794921875,291.1246643066406,1.0,0.2700499892234802,0.5935848951339722,0.5935848951339722,1.0,1.0,-1.2806321382522583,0.4861708581447601,0.7944613099098206,0.1786649376153946,0.0,0.0,0.7195189595222473,48.15730285644531,40.0,44.504764556884766,-15536.5888671875,224.1786956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67510986328125,308.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.32421875,18000.0,0.0,0.0,0.3516326248645782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920432925224304,0.892052173614502,-8.880733730620705e-06,0.0,0.0003568624088075,0.0,0.0,97.59488677978516,0.0,0.0,0.0,0.5251064300537109,4.0,0.0,1.0
499440,293.1003112792969,297.1499938964844,293.1499938964844,0.148838996887207,-3153.76220703125,304.14483642578125,0.8292073607444763,0.2218924909830093,0.200382187962532,292.6131896972656,297.1499938964844,293.1499938964844,0.0081588514149189,-573.516357421875,300.7980041503906,0.4943493008613586,0.050000000745058,0.0488692596554756,293.0880432128906,297.1499938964844,293.1499938964844,0.2242857664823532,-3400.67236328125,304.14312744140625,0.926518738269806,0.3084897398948669,0.2160986214876175,293.1260681152344,297.1499938964844,293.1499938964844,0.3025215864181518,-5827.79443359375,304.15771484375,0.9990000128746032,0.4449303746223449,0.3698989748954773,292.9889831542969,297.1499938964844,293.1499938964844,0.0014139570994302,-537.3185424804688,293.02276611328125,0.4943493008613586,0.050000000745058,0.2318147271871566,291.12017822265625,291.1499938964844,256.3457946777344,255.4732666015625,279.1415405273437,293.0789794921875,291.1246643066406,1.0,0.2700499892234802,0.5935848951339722,0.5935848951339722,1.0,1.0,-1.2806321382522583,0.4861708581447601,0.7944613099098206,0.1786649376153946,0.0,0.0,0.7195189595222473,48.15730285644531,40.0,44.504764556884766,-15536.5888671875,224.1786956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67510986328125,308.51141357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17902.32421875,18000.0,0.0,0.0,0.3516326248645782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920432925224304,0.892052173614502,-8.880733730620705e-06,0.0,0.0003568624088075,0.0,0.0,97.59488677978516,0.0,0.0,0.0,0.5251064300537109,4.0,0.0,1.0
499500,293.099853515625,297.1499938964844,293.1499938964844,0.1490978896617889,-3157.674072265625,304.1452941894531,0.8336882591247559,0.2226096093654632,0.2009910196065902,292.610107421875,297.1499938964844,293.1499938964844,0.0082678264006972,-577.9832153320312,300.9054870605469,0.4967179298400879,0.050000000745058,0.0488286316394805,293.0876159667969,297.1499938964844,293.1499938964844,0.2245794832706451,-3403.752685546875,304.1438293457031,0.9326613545417786,0.3093616068363189,0.2166786938905716,293.1138000488281,297.1499938964844,293.1499938964844,0.2968725264072418,-5738.27734375,304.1664428710937,0.9990000128746032,0.4476437568664551,0.3646506369113922,292.9869689941406,297.1499938964844,293.1499938964844,0.0014357244363054,-545.1102905273438,293.0765075683594,0.4967179298400879,0.050000000745058,0.2316220104694366,291.14410400390625,291.1499938964844,256.3186950683594,255.44854736328125,279.140869140625,293.0722961425781,291.148193359375,1.0,0.2682983577251434,0.5930799841880798,0.5930799841880798,1.0,1.0,-1.275473713874817,0.4837390184402466,0.7917346358299255,0.177222266793251,0.0,0.0,0.7175119519233704,47.04822540283203,40.0,52.82081985473633,-15498.4892578125,219.9149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6742248535156,308.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.939453125,18000.0,0.0,0.0,0.352594792842865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8917775750160217,0.8917864561080933,-8.897217412595637e-06,0.0,0.0003578388714231,0.0,0.0,97.68370056152344,0.0,0.0,0.0,0.5250665545463562,4.0,0.0,1.0
499560,293.0994873046875,297.1499938964844,293.1499938964844,0.1494493782520294,-3163.31591796875,304.1455078125,0.8370746374130249,0.2233209460973739,0.2016044408082962,292.6068115234375,297.1499938964844,293.1499938964844,0.0083858631551265,-582.9478149414062,301.0121765136719,0.498378038406372,0.050000000745058,0.0488010868430137,293.08721923828125,297.1499938964844,293.1499938964844,0.225010946393013,-3408.66064453125,304.1441650390625,0.9372267723083496,0.3102298378944397,0.2172632366418838,293.10076904296875,297.1499938964844,293.1499938964844,0.2929174304008484,-5676.115234375,304.17059326171875,0.9990000128746032,0.4506589472293854,0.3610495030879974,292.9849853515625,297.1499938964844,293.1499938964844,0.0014576271641999,-553.0859985351562,293.1248474121094,0.498378038406372,0.050000000745058,0.2314913421869278,291.1614074707031,291.1499938964844,256.29180908203125,255.42404174804688,279.1398010253906,293.0650939941406,291.1639709472656,1.0,0.2670443058013916,0.5924901962280273,0.5924901962280273,1.0,1.0,-1.272397756576538,0.4821036159992218,0.7902941703796387,0.1762091964483261,0.0,0.0,0.7149661779403687,46.30362701416016,43.0,46.980690002441406,-15466.640625,217.2069549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6883544921875,308.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.56640625,18000.0,0.0,0.0,0.3533928394317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881787657737732,0.8881876468658447,-8.873612387105823e-06,0.0,0.0003586488019209,0.0,0.0,96.8927764892578,0.0,0.0,0.0,0.5236027240753174,4.0,0.0,1.0
499620,293.0987854003906,297.1499938964844,293.1499938964844,0.1503771245479583,-3178.75,304.1454467773437,0.8416602611541748,0.2247425615787506,0.2028494775295257,292.5998840332031,297.1499938964844,293.1499938964844,0.0086457869037985,-594.0352783203125,301.2234191894531,0.5002709031105042,0.050000000745058,0.0487706251442432,293.0864562988281,297.1499938964844,293.1499938964844,0.2262108474969864,-3422.8798828125,304.14410400390625,0.9432132840156556,0.3119724690914154,0.2184513062238693,293.0767822265625,297.1499938964844,293.1499938964844,0.2883537709712982,-5605.82177734375,304.1711120605469,0.9990000128746032,0.4567779004573822,0.3570262491703033,292.9808349609375,297.1499938964844,293.1499938964844,0.0015051689697429,-570.7722778320312,293.20819091796875,0.5002709031105042,0.050000000745058,0.2313468605279922,291.17889404296875,291.1499938964844,256.2388610839844,255.37570190429688,279.1378479003906,293.0527038574219,291.17974853515625,1.0,0.2658627927303314,0.5911720991134644,0.5911720991134644,1.0,1.0,-1.2702767848968506,0.4804148375988006,0.7898619771003723,0.1749690175056457,0.0,0.0,0.7097548246383667,45.50015258789063,46.0,26.215496063232425,-15431.3447265625,214.7204742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7493591308594,308.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.103515625,18000.0,0.0,0.0,0.3545179367065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877796471118927,0.877805233001709,-8.774381058174185e-06,0.0,0.0003597906325012,0.0,0.0,94.38591766357422,0.0,0.0,0.0,0.5191701650619507,4.0,0.0,1.0
499680,293.0987854003906,297.1499938964844,293.1499938964844,0.1503771245479583,-3178.75,304.1454467773437,0.8416602611541748,0.2247425615787506,0.2028494775295257,292.5998840332031,297.1499938964844,293.1499938964844,0.0086457869037985,-594.0352783203125,301.2234191894531,0.5002709031105042,0.050000000745058,0.0487706251442432,293.0864562988281,297.1499938964844,293.1499938964844,0.2262108474969864,-3422.8798828125,304.14410400390625,0.9432132840156556,0.3119724690914154,0.2184513062238693,293.0767822265625,297.1499938964844,293.1499938964844,0.2883537709712982,-5605.82177734375,304.1711120605469,0.9990000128746032,0.4567779004573822,0.3570262491703033,292.9808349609375,297.1499938964844,293.1499938964844,0.0015051689697429,-570.7722778320312,293.20819091796875,0.5002709031105042,0.050000000745058,0.2313468605279922,291.17889404296875,291.1499938964844,256.2388610839844,255.37570190429688,279.1378479003906,293.0527038574219,291.17974853515625,1.0,0.2658627927303314,0.5911720991134644,0.5911720991134644,1.0,1.0,-1.2702767848968506,0.4804148375988006,0.7898619771003723,0.1749690175056457,0.0,0.0,0.7097548246383667,45.50015258789063,46.0,26.215496063232425,-15431.3447265625,214.7204742431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7493591308594,308.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.103515625,18000.0,0.0,0.0,0.3545179367065429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877796471118927,0.877805233001709,-8.774381058174185e-06,0.0,0.0003597906325012,0.0,0.0,94.38591766357422,0.0,0.0,0.0,0.5191701650619507,4.0,0.0,1.0
499740,293.09814453125,297.1499938964844,293.1499938964844,0.1515258252620697,-3198.203857421875,304.1450500488281,0.8436729311943054,0.2261699736118316,0.2041235864162445,292.593017578125,297.1499938964844,293.1499938964844,0.008933245204389,-606.2374877929688,301.4330749511719,0.5004882216453552,0.050000000745058,0.0487671792507171,293.0857238769531,297.1499938964844,293.1499938964844,0.2277414053678512,-3441.350341796875,304.1434936523437,0.9456475973129272,0.3137300908565521,0.2196684628725052,293.0589294433594,297.1499938964844,293.1499938964844,0.2875353991985321,-5595.4072265625,304.16534423828125,0.9990000128746032,0.4622677266597748,0.3565700352191925,292.9764709472656,297.1499938964844,293.1499938964844,0.0015562732005491,-590.1145629882812,293.2806701660156,0.5004882216453552,0.050000000745058,0.2313304990530014,291.18115234375,291.1499938964844,256.1871032714844,255.32833862304688,279.13653564453125,293.044921875,291.1807556152344,1.0,0.2661643028259277,0.5897541642189026,0.5897541642189026,1.0,1.0,-1.2726939916610718,0.4805364310741424,0.7921575903892517,0.1746299415826797,0.0,0.0,0.7053102254867554,45.44995880126953,49.0,5.809884548187256,-15435.35546875,215.4658050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8322448730469,308.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.384765625,18000.0,0.0,0.0,0.3551270961761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670488595962524,0.8670575022697449,-8.660341336508282e-06,0.0,0.0003604088560678,0.0,0.0,91.7433090209961,0.0,0.0,0.0,0.5145094990730286,4.0,0.0,1.0
499800,293.09814453125,297.1499938964844,293.1499938964844,0.1515258252620697,-3198.203857421875,304.1450500488281,0.8436729311943054,0.2261699736118316,0.2041235864162445,292.593017578125,297.1499938964844,293.1499938964844,0.008933245204389,-606.2374877929688,301.4330749511719,0.5004882216453552,0.050000000745058,0.0487671792507171,293.0857238769531,297.1499938964844,293.1499938964844,0.2277414053678512,-3441.350341796875,304.1434936523437,0.9456475973129272,0.3137300908565521,0.2196684628725052,293.0589294433594,297.1499938964844,293.1499938964844,0.2875353991985321,-5595.4072265625,304.16534423828125,0.9990000128746032,0.4622677266597748,0.3565700352191925,292.9764709472656,297.1499938964844,293.1499938964844,0.0015562732005491,-590.1145629882812,293.2806701660156,0.5004882216453552,0.050000000745058,0.2313304990530014,291.18115234375,291.1499938964844,256.1871032714844,255.32833862304688,279.13653564453125,293.044921875,291.1807556152344,1.0,0.2661643028259277,0.5897541642189026,0.5897541642189026,1.0,1.0,-1.2726939916610718,0.4805364310741424,0.7921575903892517,0.1746299415826797,0.0,0.0,0.7053102254867554,45.44995880126953,49.0,5.809884548187256,-15435.35546875,215.4658050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8322448730469,308.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.384765625,18000.0,0.0,0.0,0.3551270961761474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670488595962524,0.8670575022697449,-8.660341336508282e-06,0.0,0.0003604088560678,0.0,0.0,91.7433090209961,0.0,0.0,0.0,0.5145094990730286,4.0,0.0,1.0
499860,293.0975341796875,297.1499938964844,293.1499938964844,0.1528447270393371,-3220.7001953125,304.1445007324219,0.8435771465301514,0.2276049852371215,0.2054248750209808,292.5865783691406,297.1499938964844,293.1499938964844,0.0092466995120048,-619.2969970703125,301.64178466796875,0.4993502497673034,0.050000000745058,0.0487852729856967,293.08502197265625,297.1499938964844,293.1499938964844,0.2295271754264831,-3463.036376953125,304.1427001953125,0.9452692866325378,0.3155033886432647,0.2209125310182571,293.048828125,297.1499938964844,293.1499938964844,0.2897680699825287,-5633.14599609375,304.1564636230469,0.9990000128746032,0.4666388928890228,0.358971506357193,292.971923828125,297.1499938964844,293.1499938964844,0.0016105817630887,-610.9124145507812,293.34600830078125,0.4993502497673034,0.050000000745058,0.2314163297414779,291.1724548339844,291.1499938964844,256.1365966796875,255.2820587158203,279.1358337402344,293.0421447753906,291.1712341308594,1.0,0.2676517069339752,0.5882962346076965,0.5882962346076965,1.0,1.0,-1.2787553071975708,0.4821326434612274,0.7966226935386658,0.1750212013721466,0.0,0.0,0.7028083801269531,46.00083541870117,52.0,-9.78133773803711,-15477.7197265625,218.8147430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136047363281,308.6094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.5625,18000.0,0.0,0.0,0.3554172813892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593035340309143,0.859312117099762,-8.571270882384852e-06,0.0,0.0003607033577281,0.0,0.0,89.81258392333984,0.0,0.0,0.0,0.5111203789710999,4.0,0.0,1.0
499920,293.0975341796875,297.1499938964844,293.1499938964844,0.1528447270393371,-3220.7001953125,304.1445007324219,0.8435771465301514,0.2276049852371215,0.2054248750209808,292.5865783691406,297.1499938964844,293.1499938964844,0.0092466995120048,-619.2969970703125,301.64178466796875,0.4993502497673034,0.050000000745058,0.0487852729856967,293.08502197265625,297.1499938964844,293.1499938964844,0.2295271754264831,-3463.036376953125,304.1427001953125,0.9452692866325378,0.3155033886432647,0.2209125310182571,293.048828125,297.1499938964844,293.1499938964844,0.2897680699825287,-5633.14599609375,304.1564636230469,0.9990000128746032,0.4666388928890228,0.358971506357193,292.971923828125,297.1499938964844,293.1499938964844,0.0016105817630887,-610.9124145507812,293.34600830078125,0.4993502497673034,0.050000000745058,0.2314163297414779,291.1724548339844,291.1499938964844,256.1365966796875,255.2820587158203,279.1358337402344,293.0421447753906,291.1712341308594,1.0,0.2676517069339752,0.5882962346076965,0.5882962346076965,1.0,1.0,-1.2787553071975708,0.4821326434612274,0.7966226935386658,0.1750212013721466,0.0,0.0,0.7028083801269531,46.00083541870117,52.0,-9.78133773803711,-15477.7197265625,218.8147430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136047363281,308.6094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18073.5625,18000.0,0.0,0.0,0.3554172813892364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593035340309143,0.859312117099762,-8.571270882384852e-06,0.0,0.0003607033577281,0.0,0.0,89.81258392333984,0.0,0.0,0.0,0.5111203789710999,4.0,0.0,1.0
499980,293.09698486328125,297.1499938964844,293.1499938964844,0.1542739421129226,-3245.11669921875,304.1439514160156,0.8418270945549011,0.2290443181991577,0.2067475467920303,292.58056640625,297.1499938964844,293.1499938964844,0.0095849791541695,-632.9719848632812,301.8505859375,0.4971717596054077,0.050000000745058,0.0488209500908851,293.0843505859375,297.1499938964844,293.1499938964844,0.2314794957637787,-3486.759033203125,304.1418762207031,0.9426804780960084,0.3172879219055176,0.2221782058477401,293.0467224121094,297.1499938964844,293.1499938964844,0.294459581375122,-5709.02880859375,304.146484375,0.9990000128746032,0.4696443080902099,0.3636589348316192,292.9672546386719,297.1499938964844,293.1499938964844,0.0016676138620823,-632.9043579101562,293.40802001953125,0.4971717596054077,0.050000000745058,0.2315855622291565,291.15728759765625,291.1499938964844,256.0875244140625,255.23696899414065,279.1355895996094,293.0442199707031,291.1556701660156,1.0,0.2700891196727752,0.5868398547172546,0.5868398547172546,1.0,1.0,-1.287733793258667,0.4849284887313843,0.8028052449226379,0.1760043501853943,0.0,0.0,0.702805757522583,47.04218292236328,55.0,-19.511043548583984,-15555.173828125,224.3189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.46875,18000.0,0.0,0.0,0.3556228578090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565376400947571,0.85654616355896,-8.530444574716967e-06,0.0,0.0003609120030887,0.0,0.0,89.05884552001953,0.0,0.0,0.0,0.5098675489425659,4.0,0.0,1.0
500040,293.09698486328125,297.1499938964844,293.1499938964844,0.1542739421129226,-3245.11669921875,304.1439514160156,0.8418270945549011,0.2290443181991577,0.2067475467920303,292.58056640625,297.1499938964844,293.1499938964844,0.0095849791541695,-632.9719848632812,301.8505859375,0.4971717596054077,0.050000000745058,0.0488209500908851,293.0843505859375,297.1499938964844,293.1499938964844,0.2314794957637787,-3486.759033203125,304.1418762207031,0.9426804780960084,0.3172879219055176,0.2221782058477401,293.0467224121094,297.1499938964844,293.1499938964844,0.294459581375122,-5709.02880859375,304.146484375,0.9990000128746032,0.4696443080902099,0.3636589348316192,292.9672546386719,297.1499938964844,293.1499938964844,0.0016676138620823,-632.9043579101562,293.40802001953125,0.4971717596054077,0.050000000745058,0.2315855622291565,291.15728759765625,291.1499938964844,256.0875244140625,255.23696899414065,279.1355895996094,293.0442199707031,291.1556701660156,1.0,0.2700891196727752,0.5868398547172546,0.5868398547172546,1.0,1.0,-1.287733793258667,0.4849284887313843,0.8028052449226379,0.1760043501853943,0.0,0.0,0.702805757522583,47.04218292236328,55.0,-19.511043548583984,-15555.173828125,224.3189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,308.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.46875,18000.0,0.0,0.0,0.3556228578090668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565376400947571,0.85654616355896,-8.530444574716967e-06,0.0,0.0003609120030887,0.0,0.0,89.05884552001953,0.0,0.0,0.0,0.5098675489425659,4.0,0.0,1.0
500100,293.09674072265625,297.1499938964844,293.1499938964844,0.155014231801033,-3257.755126953125,304.1437072753906,0.8404638171195984,0.2297642678022384,0.2074148207902908,292.5777587890625,297.1499938964844,293.1499938964844,0.0097634233534336,-639.9865112304688,301.95526123046875,0.4957813322544098,0.050000000745058,0.0488444231450557,293.0840148925781,297.1499938964844,293.1499938964844,0.2324948608875274,-3499.08056640625,304.1415100097656,0.940715193748474,0.3181826174259186,0.2228172570466995,293.04852294921875,297.1499938964844,293.1499938964844,0.2975719571113586,-5758.646484375,304.1414794921875,0.9990000128746032,0.4706025123596191,0.3667101562023163,292.9649353027344,297.1499938964844,293.1499938964844,0.0016970648430287,-644.2943725585938,293.4386291503906,0.4957813322544098,0.050000000745058,0.2316969186067581,291.1484069824219,291.1499938964844,256.0635681152344,255.21490478515625,279.1356201171875,293.047119140625,291.1466979980469,1.0,0.2716029286384582,0.5861244201660156,0.5861244201660156,1.0,1.0,-1.2931257486343384,0.4867053031921386,0.8064204454421997,0.1766837686300277,0.0,0.0,0.7038042545318604,47.71982192993164,55.0,-22.463838577270508,-15605.4443359375,227.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.72265625,18000.0,0.0,0.0,0.3557683825492859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8573046326637268,0.8573131561279297,-8.531699677405413e-06,0.0,0.0003610596759244,0.0,0.0,89.18929290771484,0.0,0.0,0.0,0.510168731212616,4.0,0.0,1.0
