time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500160,293.0965270996094,297.1499938964844,293.1499938964844,0.1557648181915283,-3270.5556640625,304.1434936523437,0.8388432860374451,0.2304834276437759,0.2080848813056945,292.5750732421875,297.1499938964844,293.1499938964844,0.0099478047341108,-647.0838623046875,302.0601501464844,0.4942337572574615,0.050000000745058,0.0488711819052696,293.0837097167969,297.1499938964844,293.1499938964844,0.2335262149572372,-3511.57861328125,304.14117431640625,0.9383838772773744,0.3190777599811554,0.2234593331813812,293.0520324707031,297.1499938964844,293.1499938964844,0.3011173605918884,-5814.74072265625,304.1365966796875,0.9990000128746032,0.4712013006210327,0.3701571822166443,292.96258544921875,297.1499938964844,293.1499938964844,0.0017269526142627,-655.8672485351562,293.46929931640625,0.4942337572574615,0.050000000745058,0.2318238466978073,291.1390991210937,291.1499938964844,256.0399780273437,255.1931915283203,279.1357727050781,293.0512390136719,291.1373596191406,1.0,0.2732825577259063,0.5854237675666809,0.5854237675666809,1.0,1.0,-1.299022555351257,0.4886988997459411,0.8103236556053162,0.1774719357490539,0.0,0.0,0.705464780330658,48.488731384277344,58.0,-24.411827087402344,-15662.3486328125,231.6381072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,308.6471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17960.166015625,18000.0,0.0,0.0,0.3559800684452057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.859542191028595,0.8595507740974426,-8.548116966267116e-06,0.0,0.000361274491297,0.0,0.0,89.6699447631836,0.0,0.0,0.0,0.5111077427864075,4.0,0.0,1.0
500220,293.0961303710937,297.1499938964844,293.1499938964844,0.1572815030813217,-3296.368408203125,304.14312744140625,0.834992527961731,0.2319154739379882,0.2094289660453796,292.570068359375,297.1499938964844,293.1499938964844,0.0103348232805728,-661.4805297851562,302.2706298828125,0.4907619655132293,0.050000000745058,0.0489334799349308,293.08319091796875,297.1499938964844,293.1499938964844,0.2356147915124893,-3536.82470703125,304.1406555175781,0.932825803756714,0.3208648562431335,0.2247489392757415,293.06353759765625,297.1499938964844,293.1499938964844,0.3093270063400268,-5943.32958984375,304.1274108886719,0.9990000128746032,0.4713567793369293,0.3780604302883148,292.95806884765625,297.1499938964844,293.1499938964844,0.0017879214137792,-679.4981079101562,293.5314025878906,0.4907619655132293,0.050000000745058,0.2321193665266037,291.1200866699219,291.1499938964844,255.99411010742188,255.1508178710937,279.1363525390625,293.0632629394531,291.11834716796875,1.0,0.2770667374134063,0.5840831995010376,0.5840831995010376,1.0,1.0,-1.3120996952056885,0.4932528734207153,0.8188467621803284,0.1793383508920669,0.0,0.0,0.7107309699058533,50.27021789550781,61.0,-26.04594039916992,-15793.2802734375,240.49278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,308.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9375,18000.0,0.0,0.0,0.3567014336585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684116005897522,0.8684202432632446,-8.627336683275644e-06,0.0,0.000362006627256,0.0,0.0,91.70232391357422,0.0,0.0,0.0,0.5149051547050476,4.0,0.0,1.0
500280,293.0961303710937,297.1499938964844,293.1499938964844,0.1572815030813217,-3296.368408203125,304.14312744140625,0.834992527961731,0.2319154739379882,0.2094289660453796,292.570068359375,297.1499938964844,293.1499938964844,0.0103348232805728,-661.4805297851562,302.2706298828125,0.4907619655132293,0.050000000745058,0.0489334799349308,293.08319091796875,297.1499938964844,293.1499938964844,0.2356147915124893,-3536.82470703125,304.1406555175781,0.932825803756714,0.3208648562431335,0.2247489392757415,293.06353759765625,297.1499938964844,293.1499938964844,0.3093270063400268,-5943.32958984375,304.1274108886719,0.9990000128746032,0.4713567793369293,0.3780604302883148,292.95806884765625,297.1499938964844,293.1499938964844,0.0017879214137792,-679.4981079101562,293.5314025878906,0.4907619655132293,0.050000000745058,0.2321193665266037,291.1200866699219,291.1499938964844,255.99411010742188,255.1508178710937,279.1363525390625,293.0632629394531,291.11834716796875,1.0,0.2770667374134063,0.5840831995010376,0.5840831995010376,1.0,1.0,-1.3120996952056885,0.4932528734207153,0.8188467621803284,0.1793383508920669,0.0,0.0,0.7107309699058533,50.27021789550781,61.0,-26.04594039916992,-15793.2802734375,240.49278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99029541015625,308.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17898.9375,18000.0,0.0,0.0,0.3567014336585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8684116005897522,0.8684202432632446,-8.627336683275644e-06,0.0,0.000362006627256,0.0,0.0,91.70232391357422,0.0,0.0,0.0,0.5149051547050476,4.0,0.0,1.0
500340,293.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14288330078125,0.8305613994598389,0.0,0.2107705473899841,292.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4819030761719,0.4869043827056885,0.0,0.0490058474242687,293.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1402893066406,0.9264032244682312,0.0,0.2260389924049377,293.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1192626953125,0.9990000128746032,0.0,0.387037843465805,292.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948486328125,0.4869043827056885,0.0,0.2324626445770263,291.1015014648437,294.1499938964844,255.9499969482422,255.1099548339844,279.1371765136719,293.0801086425781,291.0998840332031,0.0,0.0,0.5828422904014587,0.5828422904014587,1.0,1.0,-1.326533317565918,0.4984307587146759,0.8281025886535645,0.1815346181392669,0.0,0.0,0.0,52.33019256591797,60.0,-25.711769104003903,-15942.685546875,250.65835571289065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,308.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828901052474976,0.8828988671302795,-8.767969120526686e-06,0.0,0.0,0.0,0.0,95.1699447631836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14288330078125,0.8305613994598389,0.0,0.2107705473899841,292.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,302.4819030761719,0.4869043827056885,0.0,0.0490058474242687,293.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1402893066406,0.9264032244682312,0.0,0.2260389924049377,293.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1192626953125,0.9990000128746032,0.0,0.387037843465805,292.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948486328125,0.4869043827056885,0.0,0.2324626445770263,291.1015014648437,294.1499938964844,255.9499969482422,255.1099548339844,279.1371765136719,293.0801086425781,291.0998840332031,0.0,0.0,0.5828422904014587,0.5828422904014587,1.0,1.0,-1.326533317565918,0.4984307587146759,0.8281025886535645,0.1815346181392669,0.0,0.0,0.0,52.33019256591797,60.0,-25.711769104003903,-15942.685546875,250.65835571289065,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9381103515625,308.6215515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8828901052474976,0.8828988671302795,-8.767969120526686e-06,0.0,0.0,0.0,0.0,95.1699447631836,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238830566406,0.0,0.0,0.0008695081342011,292.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.361328125,0.0,0.0,0.0002830087323673,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,0.0009040201548486,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406616210937,0.0,0.0,0.0017354775918647,292.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30987548828125,0.0,0.0,0.0013424716889858,291.1913452148437,294.1499938964844,255.910400390625,255.07302856445312,273.11767578125,276.6544494628906,291.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.006162651348859,2.4503011175625043e-08,0.0061626266688108,-0.0581590943038463,0.0,0.0,0.0,-0.0423251651227474,60.0,-379.119873046875,-0.0,-2.5886181447276613e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.452229933559729e-18,8.453706450953138e-18,-1.4768049679169873e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238830566406,0.0,0.0,0.0008695081342011,292.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.361328125,0.0,0.0,0.0002830087323673,292.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38677978515625,0.0,0.0,0.0009040201548486,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406616210937,0.0,0.0,0.0017354775918647,292.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30987548828125,0.0,0.0,0.0013424716889858,291.1913452148437,294.1499938964844,255.910400390625,255.07302856445312,273.11767578125,276.6544494628906,291.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.006162651348859,2.4503011175625043e-08,0.0061626266688108,-0.0581590943038463,0.0,0.0,0.0,-0.0423251651227474,60.0,-379.119873046875,-0.0,-2.5886181447276613e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.452229933559729e-18,8.453706450953138e-18,-1.4768049679169873e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895202636719,0.0,0.0,0.0001297497365158,292.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,296.3092041015625,0.0,0.0,0.0001178324673674,292.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.35528564453125,0.0,0.0,0.0001076834523701,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2038269042969,0.0,0.0,0.0001609916653251,292.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.298583984375,0.0,0.0,0.0005589465145021,291.1913146972656,294.1499938964844,255.8932037353516,255.0568389892578,272.7318420410156,268.57598876953125,291.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012903599999845,2.2433868096527483e-08,0.0012903375318273,-0.0575945265591144,0.0,0.0,0.0,-0.0166875086724758,60.0,-183.2976531982422,-0.0,-1.1351703932405145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1040996472685642e-20,2.267044372859993e-20,-1.6294475588368849e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774963378906,0.0,0.0,0.0001074245374184,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,296.2723388671875,0.0,0.0,0.0001128657531808,292.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463134765625,0.0,0.0,8.364434324903414e-05,291.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1957702636719,0.0,0.0,0.0001134537305915,292.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29058837890625,0.0,0.0,0.0005353865562938,291.1912841796875,294.1499938964844,255.877670288086,255.04209899902344,272.5548095703125,263.5489501953125,291.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011434020707383,2.239833207795528e-08,0.0011433796025812,-0.0576477944850921,0.0,0.0,0.0,-0.0159267764538526,60.0,-84.81697845458984,-0.0,-8.913755777939515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.803786380019569e-21,7.229990723271778e-21,-2.426204545200601e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76617431640625,0.0,0.0,0.0001071378574124,292.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,296.23614501953125,0.0,0.0,0.0001128134099417,291.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33807373046875,0.0,0.0,8.333154983120039e-05,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885986328125,0.0,0.0,0.0001128285512095,292.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2827453613281,0.0,0.0,0.0005351382424123,291.1912841796875,294.1499938964844,255.86373901367188,255.02877807617188,272.38543701171875,260.5028991699219,291.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415752815082,2.241493035626264e-08,0.0011415528133511,-0.0576930381357669,0.0,0.0,0.0,-0.0159250292927026,60.0,-48.236698150634766,-0.0,-8.88523032926969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.762238729594036e-21,7.271288361588342e-21,-2.5090500358910894e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75494384765625,0.0,0.0,0.0001071372753358,292.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.2002258300781,0.0,0.0,0.0001128179792431,291.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32989501953125,0.0,0.0,8.332923607667908e-05,291.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814880371094,0.0,0.0,0.0001128212388721,292.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,0.0005351599538698,291.1912536621094,294.1499938964844,255.8513641357422,255.01681518554688,272.2176513671875,258.6596984863281,291.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415939079597,2.2422030454549723e-08,0.0011415715562179,-0.0577112287282943,0.0,0.0,0.0,-0.0159282740205526,60.0,-35.017330169677734,-0.0,-8.885520941248617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.761359446296415e-21,7.272165625402045e-21,-2.510805977157239e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,0.0001071235456038,292.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.129150390625,0.0,0.0,0.0001128037329181,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,8.331849676324055e-05,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673889160156,0.0,0.0,0.0001128065559896,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,0.0005350923747755,291.191162109375,294.1499938964844,255.83102416992188,254.99676513671875,271.8869323730469,256.8652038574219,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.47998809814453,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272192282589755e-21,-2.510863734397276e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7326965332031,0.0,0.0,0.0001071235456038,292.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,296.129150390625,0.0,0.0,0.0001128037329181,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136901855469,0.0,0.0,8.331849676324055e-05,291.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673889160156,0.0,0.0,0.0001128065559896,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,0.0005350923747755,291.191162109375,294.1499938964844,255.83102416992188,254.99676513671875,271.8869323730469,256.8652038574219,291.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.47998809814453,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272192282589755e-21,-2.510863734397276e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0001070771904778,292.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0590515136719,0.0,0.0,0.0001127549548982,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976989746094,0.0,0.0,8.328243711730465e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534729003906,0.0,0.0,0.000112757734314,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24432373046875,0.0,0.0,0.0005348609411157,291.1910400390625,294.1499938964844,255.8162384033203,254.9815673828125,271.5625915527344,256.20172119140625,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.62494468688965,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7107849121094,0.0,0.0,0.0001070771904778,292.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,296.0590515136719,0.0,0.0,0.0001127549548982,291.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2976989746094,0.0,0.0,8.328243711730465e-05,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534729003906,0.0,0.0,0.000112757734314,292.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.24432373046875,0.0,0.0,0.0005348609411157,291.1910400390625,294.1499938964844,255.8162384033203,254.9815673828125,271.5625915527344,256.20172119140625,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.62494468688965,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,0.0001069976424332,292.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.989990234375,0.0,0.0,0.000112671223178,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,8.322056237375364e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397399902344,0.0,0.0,0.0001126739589381,292.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0005344637902453,291.19091796875,294.1499938964844,255.80653381347656,254.97085571289065,271.2447509765625,255.9531707763672,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.498655319213867,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.68914794921875,0.0,0.0,0.0001069976424332,292.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.989990234375,0.0,0.0,0.000112671223178,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28192138671875,0.0,0.0,8.322056237375364e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1397399902344,0.0,0.0,0.0001126739589381,292.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22930908203125,0.0,0.0,0.0005344637902453,291.19091796875,294.1499938964844,255.80653381347656,254.97085571289065,271.2447509765625,255.9531707763672,291.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.498655319213867,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0001068838319042,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.92193603515625,0.0,0.0,0.0001125514172599,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,8.313204307341948e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,0.0001125541166402,292.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,0.0005338954506441,291.19073486328125,294.1499938964844,255.8014678955078,254.96421813964844,270.9334411621094,255.8580322265625,291.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4551010131836,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678161621094,0.0,0.0,0.0001068838319042,292.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,295.92193603515625,0.0,0.0,0.0001125514172599,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.266357421875,0.0,0.0,8.313204307341948e-05,290.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1261901855469,0.0,0.0,0.0001125541166402,292.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144775390625,0.0,0.0,0.0005338954506441,291.19073486328125,294.1499938964844,255.8014678955078,254.96421813964844,270.9334411621094,255.8580322265625,291.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.4551010131836,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,0.0001068135752575,291.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.8883056640625,0.0,0.0,0.0001124774425989,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586669921875,0.0,0.0,8.307739335577935e-05,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194763183594,0.0,0.0,0.0001124801201513,292.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.0005335445748642,291.1906433105469,294.1499938964844,255.8005523681641,254.9623107910156,270.7802734375,255.83560180664065,291.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.43416976928711,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64678955078125,0.0,0.0,0.0001067340635927,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.8549194335937,0.0,0.0,0.0001123937327065,291.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510070800781,0.0,0.0,8.30155549920164e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128234863281,0.0,0.0,0.000112396395707,292.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1998596191406,0.0,0.0,0.0005331474822014,291.1905212402344,294.1499938964844,255.8006286621093,254.96128845214844,270.6287536621094,255.8218688964844,291.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.41070938110352,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,0.0001065461110556,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.78887939453125,0.0,0.0,0.0001121958557632,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,8.286936645163223e-05,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.000112198467832,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854248046875,0.0,0.0,0.0005322088254615,291.1902770996094,294.1499938964844,255.8035430908203,254.961654663086,270.3306579589844,255.8093719482422,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.35441017150879,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260681152344,0.0,0.0,0.0001065461110556,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.78887939453125,0.0,0.0,0.0001121958557632,291.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358703613281,0.0,0.0,8.286936645163223e-05,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,0.000112198467832,292.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854248046875,0.0,0.0,0.0005322088254615,291.1902770996094,294.1499938964844,255.8035430908203,254.961654663086,270.3306579589844,255.8093719482422,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.35441017150879,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056213378906,0.0,0.0,0.0001063175441231,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7239074707031,0.0,0.0,0.0001119552034651,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,8.269159297924489e-05,290.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08660888671875,0.0,0.0,0.0001119577718782,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,0.0005310672568157,291.1899719238281,294.1499938964844,255.8097686767578,254.96495056152344,270.0392150878906,255.80783081054688,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.284807205200195,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056213378906,0.0,0.0,0.0001063175441231,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7239074707031,0.0,0.0,0.0001119552034651,291.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2209167480469,0.0,0.0,8.269159297924489e-05,290.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.08660888671875,0.0,0.0,0.0001119577718782,292.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,0.0005310672568157,291.1899719238281,294.1499938964844,255.8097686767578,254.96495056152344,270.0392150878906,255.80783081054688,291.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.284807205200195,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,0.0001060460344888,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.659912109375,0.0,0.0,0.0001116693238145,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062072753906,0.0,0.0,8.248040830949321e-05,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001116718485718,292.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0005297111929394,291.18963623046875,294.1499938964844,255.8188934326172,254.97076416015625,269.75445556640625,255.81211853027344,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.2016658782959,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5854797363281,0.0,0.0,0.0001060460344888,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.659912109375,0.0,0.0,0.0001116693238145,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062072753906,0.0,0.0,8.248040830949321e-05,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001116718485718,292.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0005297111929394,291.18963623046875,294.1499938964844,255.8188934326172,254.97076416015625,269.75445556640625,255.81211853027344,290.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.2016658782959,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001057297849911,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.59698486328125,0.0,0.0,0.0001113363323383,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916809082031,0.0,0.0,8.223443728638813e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,0.0001113388207159,292.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,0.0005281316116452,291.1892395019531,294.1499938964844,255.8304443359375,254.97872924804688,269.4763488769531,255.82017517089844,290.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.10491752624512,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5656433105469,0.0,0.0,0.0001057297849911,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.59698486328125,0.0,0.0,0.0001113363323383,291.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916809082031,0.0,0.0,8.223443728638813e-05,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,0.0001113388207159,292.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1433410644531,0.0,0.0,0.0005281316116452,291.1892395019531,294.1499938964844,255.8304443359375,254.97872924804688,269.4763488769531,255.82017517089844,290.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.10491752624512,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.55584716796875,0.0,0.0,0.0001055545581039,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.56591796875,0.0,0.0,0.0001111518286052,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,8.209814404835925e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548095703125,0.0,0.0,0.0001111542951548,292.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.136474609375,0.0,0.0,0.0005272564012557,291.18902587890625,294.1499938964844,255.8369903564453,254.9833984375,269.3398132324219,255.82525634765625,290.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.05146789550781,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54608154296875,0.0,0.0,0.0001053679079632,291.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5350952148437,0.0,0.0,0.000110955297714,291.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773376464844,0.0,0.0,8.195297414204106e-05,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.048583984375,0.0,0.0,0.0001109577424358,292.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12969970703125,0.0,0.0,0.0005263241473585,291.18878173828125,294.1499938964844,255.843978881836,254.9884490966797,269.2049560546875,255.8309326171875,290.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348826915025,60.0,-26.994686126708984,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52685546875,0.0,0.0,0.000104960759927,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4742126464844,0.0,0.0,0.0001105265910155,291.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632385253906,0.0,0.0,8.163630263879895e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001105289920815,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162414550781,0.0,0.0,0.0005242906045168,291.18829345703125,294.1499938964844,255.85906982421875,254.99952697753903,268.9401550292969,255.8437042236328,290.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.871387481689453,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52685546875,0.0,0.0,0.000104960759927,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4742126464844,0.0,0.0,0.0001105265910155,291.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632385253906,0.0,0.0,8.163630263879895e-05,290.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0362548828125,0.0,0.0,0.0001105289920815,292.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162414550781,0.0,0.0,0.0005242906045168,291.18829345703125,294.1499938964844,255.85906982421875,254.99952697753903,268.9401550292969,255.8437042236328,290.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326183676719,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.871387481689453,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50787353515625,0.0,0.0,0.000104510159872,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4143981933594,0.0,0.0,0.0001100521258194,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,8.128582703648135e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.0001100544832297,292.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0005220398888923,291.1877136230469,294.1499938964844,255.87527465820312,255.01158142089844,268.6819763183594,255.85797119140625,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.9147293528476442e-08,0.0011135743698105,-0.0491664111614227,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.73570251464844,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50787353515625,0.0,0.0,0.000104510159872,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4143981933594,0.0,0.0,0.0001100521258194,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,8.128582703648135e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.0001100544832297,292.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029663085937,0.0,0.0,0.0005220398888923,291.1877136230469,294.1499938964844,255.87527465820312,255.01158142089844,268.6819763183594,255.85797119140625,290.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.9147293528476442e-08,0.0011135743698105,-0.0491664111614227,0.0,0.0,0.0,-0.0143049331381917,60.0,-26.73570251464844,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,0.0001040194110828,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3556213378906,0.0,0.0,0.0001095353800337,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,8.090413030004129e-05,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,0.0001095376937882,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898742675781,0.0,0.0,0.0005195887060835,291.18707275390625,294.1499938964844,255.8921356201172,255.02423095703125,268.43035888671875,255.87326049804688,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535692092314093e-08,0.0011083453428,-0.0475692525506019,0.0,0.0,0.0,-0.0140017392113804,60.0,-26.588706970214844,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892272949219,0.0,0.0,0.0001040194110828,291.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3556213378906,0.0,0.0,0.0001095353800337,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,8.090413030004129e-05,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121154785156,0.0,0.0,0.0001095376937882,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0898742675781,0.0,0.0,0.0005195887060835,291.18707275390625,294.1499938964844,255.8921356201172,255.02423095703125,268.43035888671875,255.87326049804688,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.8535692092314093e-08,0.0011083453428,-0.0475692525506019,0.0,0.0,0.0,-0.0140017392113804,60.0,-26.588706970214844,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708251953125,0.0,0.0,0.0001034932502079,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2978515625,0.0,0.0,0.0001089813522412,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220703125,0.0,0.0,8.049489406403154e-05,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,0.00010898362234,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,0.0005169605719856,291.1863708496094,294.1499938964844,255.9092254638672,255.0370941162109,268.1852111816406,255.88916015625,290.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879973057688403e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.43182182312012,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
