time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502440,291.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4708251953125,0.0,0.0,0.0001034932502079,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.2978515625,0.0,0.0,0.0001089813522412,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1220703125,0.0,0.0,8.049489406403154e-05,290.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0002746582031,0.0,0.0,0.00010898362234,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0769958496094,0.0,0.0,0.0005169605719856,291.1863708496094,294.1499938964844,255.9092254638672,255.0370941162109,268.1852111816406,255.88916015625,290.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879973057688403e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766750365495,60.0,-26.43182182312012,-0.0,-8.291206654575944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4617614746094,0.0,0.0,0.0001032187210512,291.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.26934814453125,0.0,0.0,0.0001086922784452,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153869628906,0.0,0.0,8.028137381188571e-05,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99444580078125,0.0,0.0,0.0001086945267161,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07061767578125,0.0,0.0,0.0005155893741175,291.1860046386719,294.1499938964844,255.917709350586,255.04347229003903,268.0650329589844,255.897201538086,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998314246535,1.7537852059490433e-08,0.0010998138459399,-0.0449626967310905,0.0,0.0,0.0,-0.0135070718824863,60.0,-26.35020065307617,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527282714844,0.0,0.0,0.0001029376653605,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,295.2411193847656,0.0,0.0,0.0001083963288692,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087341308594,0.0,0.0,8.006276766536757e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9886169433594,0.0,0.0,0.0001083985553123,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06427001953125,0.0,0.0,0.0005141855217516,291.18560791015625,294.1499938964844,255.92608642578125,255.0497589111328,267.9464416503906,255.9052276611328,290.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759534696801e-08,0.0010968191782012,-0.0440475456416606,0.0,0.0,0.0,-0.013333436101675,60.0,-26.26679420471192,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349365234375,0.0,0.0,0.0001023595541482,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1854248046875,0.0,0.0,0.0001077875931514,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,7.961312803672627e-05,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97711181640625,0.0,0.0,0.0001077897759387,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517272949219,0.0,0.0,0.0005112978979013,291.18475341796875,294.1499938964844,255.9422912597656,255.06187438964844,267.71392822265625,255.92105102539065,290.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.6467160079969293e-08,0.0010906592942774,-0.0421648398041725,0.0,0.0,0.0,-0.0129762887954711,60.0,-26.095664978027344,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349365234375,0.0,0.0,0.0001023595541482,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.1854248046875,0.0,0.0,0.0001077875931514,291.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956115722656,0.0,0.0,7.961312803672627e-05,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.97711181640625,0.0,0.0,0.0001077897759387,292.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517272949219,0.0,0.0,0.0005112978979013,291.18475341796875,294.1499938964844,255.9422912597656,255.06187438964844,267.71392822265625,255.92105102539065,290.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906758252531,1.6467160079969293e-08,0.0010906592942774,-0.0421648398041725,0.0,0.0,0.0,-0.0129762887954711,60.0,-26.095664978027344,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.0001017664180835,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1307067871094,0.0,0.0,0.0001071630249498,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,7.915179594419897e-05,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,0.0001071651640813,292.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03936767578125,0.0,0.0,0.0005083352443762,291.183837890625,294.1499938964844,255.95738220214844,255.07302856445312,267.48748779296875,255.936264038086,290.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800378824013e-08,0.001084339339286,-0.0402327552437782,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.92058563232422,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,0.0001017664180835,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1307067871094,0.0,0.0,0.0001071630249498,291.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,7.915179594419897e-05,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657592773437,0.0,0.0,0.0001071651640813,292.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03936767578125,0.0,0.0,0.0005083352443762,291.183837890625,294.1499938964844,255.95738220214844,255.07302856445312,267.48748779296875,255.936264038086,290.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800378824013e-08,0.001084339339286,-0.0402327552437782,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.92058563232422,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001159667969,0.0,0.0,0.0001011659551295,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0769958496094,0.0,0.0,0.0001065307515091,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,7.868476677685976e-05,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,0.0001065328469849,292.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271911621094,0.0,0.0,0.0005053360364399,291.182861328125,294.1499938964844,255.97091674804688,255.0828552246093,267.2669677734375,255.95046997070312,290.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979733009568008e-08,0.0010779415024444,-0.0382763966917991,0.0,0.0,0.0,-0.0122389122843742,60.0,-25.743839263916016,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001159667969,0.0,0.0,0.0001011659551295,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0769958496094,0.0,0.0,0.0001065307515091,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06988525390625,0.0,0.0,7.868476677685976e-05,290.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9545593261719,0.0,0.0,0.0001065328469849,292.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0271911621094,0.0,0.0,0.0005053360364399,291.182861328125,294.1499938964844,255.97091674804688,255.0828552246093,267.2669677734375,255.95046997070312,290.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979733009568008e-08,0.0010779415024444,-0.0382763966917991,0.0,0.0,0.0,-0.0122389122843742,60.0,-25.743839263916016,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0001005657904897,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.02423095703125,0.0,0.0,0.0001058987763826,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,7.82179631642066e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001059008354786,292.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,0.0005023382254876,291.1817932128906,294.1499938964844,255.9824676513672,255.09097290039065,267.0521850585937,255.9633178710937,290.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231832601296901e-08,0.0010715465759858,-0.0363205708563327,0.0,0.0,0.0,-0.0118681471794843,60.0,-25.56769561767578,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38311767578125,0.0,0.0,0.0001005657904897,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.02423095703125,0.0,0.0,0.0001058987763826,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,7.82179631642066e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001059008354786,292.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0151672363281,0.0,0.0,0.0005023382254876,291.1817932128906,294.1499938964844,255.9824676513672,255.09097290039065,267.0521850585937,255.9633178710937,290.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231832601296901e-08,0.0010715465759858,-0.0363205708563327,0.0,0.0,0.0,-0.0118681471794843,60.0,-25.56769561767578,-0.0,-7.828736414694505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37469482421875,0.0,0.0,0.0001002680728561,291.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9981994628906,0.0,0.0,0.0001055852917488,291.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0510559082031,0.0,0.0,7.798641308909282e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380187988281,0.0,0.0,0.0001055873290169,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0092163085937,0.0,0.0,0.0005008511361666,291.18121337890625,294.1499938964844,255.98736572265625,255.09425354003903,266.9468688964844,255.96913146972656,290.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860842251744998e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.011684232391417,60.0,-25.48053550720215,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663635253906,0.0,0.0,9.997308370657264e-05,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.972412109375,0.0,0.0,0.0001052746665664,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0448608398437,0.0,0.0,7.775697304168716e-05,290.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325866699219,0.0,0.0,0.0001052766820066,292.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,0.0004993776674382,291.1806335449219,294.1499938964844,255.99159240722656,255.0969696044922,266.8429260253906,255.97447204589844,290.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493239414685831e-08,0.0010652312776073,-0.0343886837363243,0.0,0.0,0.0,-0.0115019967779517,60.0,-25.39434051513672,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,9.939436131389812e-05,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9215087890625,0.0,0.0,0.0001046652832883,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,7.730685319984332e-05,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,0.0001046672623488,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0004964870167896,291.1794128417969,294.1499938964844,255.9978179931641,255.1005096435547,266.6389465332031,255.98358154296875,290.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.22582626342773,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.349853515625,0.0,0.0,9.939436131389812e-05,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9215087890625,0.0,0.0,0.0001046652832883,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325927734375,0.0,0.0,7.730685319984332e-05,290.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218139648437,0.0,0.0,0.0001046672623488,292.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9915771484375,0.0,0.0,0.0004964870167896,291.1794128417969,294.1499938964844,255.9978179931641,255.1005096435547,266.6389465332031,255.98358154296875,290.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.22582626342773,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,9.883533493848518e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8714599609375,0.0,0.0,0.0001040766364894,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,7.687205652473494e-05,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.0001040785791701,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800109863281,0.0,0.0,0.0004936947370879,291.1781005859375,294.1499938964844,256.000732421875,255.1011657714844,266.4400329589844,255.9903564453125,290.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.0639762878418,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33355712890625,0.0,0.0,9.883533493848518e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8714599609375,0.0,0.0,0.0001040766364894,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204772949219,0.0,0.0,7.687205652473494e-05,290.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.0001040785791701,292.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9800109863281,0.0,0.0,0.0004936947370879,291.1781005859375,294.1499938964844,256.000732421875,255.1011657714844,266.4400329589844,255.9903564453125,290.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531204752624,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.0639762878418,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,9.830075578065588e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8222961425781,0.0,0.0,0.0001035137247527,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,7.645626465091482e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,0.0001035156383295,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,0.0004910245770588,291.1767272949219,294.1499938964844,255.99989318847656,255.0985870361328,266.24591064453125,255.9944763183593,290.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.9104232788086,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,9.830075578065588e-05,291.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8222961425781,0.0,0.0,0.0001035137247527,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,7.645626465091482e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,0.0001035156383295,292.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,0.0004910245770588,291.1767272949219,294.1499938964844,255.99989318847656,255.0985870361328,266.24591064453125,255.9944763183593,290.69970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.9104232788086,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016662597656,0.0,0.0,9.77943855104968e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.77392578125,0.0,0.0,0.0001029805280268,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966735839844,0.0,0.0,7.606242434121668e-05,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.0001029823979479,292.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,0.0004884952795691,291.1752319335937,294.1499938964844,255.99484252929688,255.0923614501953,266.0563659667969,255.99563598632807,290.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778334669225842e-08,0.0010420168982818,-0.02728440053761,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.76653480529785,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016662597656,0.0,0.0,9.77943855104968e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.77392578125,0.0,0.0,0.0001029805280268,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966735839844,0.0,0.0,7.606242434121668e-05,290.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.0001029823979479,292.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,0.0004884952795691,291.1752319335937,294.1499938964844,255.99484252929688,255.0923614501953,266.0563659667969,255.99563598632807,290.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778334669225842e-08,0.0010420168982818,-0.02728440053761,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.76653480529785,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,9.755268547451124e-05,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7500305175781,0.0,0.0,0.0001027260150294,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9908142089844,0.0,0.0,7.587442814838141e-05,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.885009765625,0.0,0.0,0.0001027278776746,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,0.0004872879944741,291.1744689941406,294.1499938964844,255.99058532714844,255.08778381347656,265.9632263183594,255.9950256347656,290.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.69856643676757,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860107421875,0.0,0.0,9.731900354381652e-05,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7263488769531,0.0,0.0,0.0001024799566948,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,7.569268200313672e-05,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798522949219,0.0,0.0,0.0001024817975121,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.946044921875,0.0,0.0,0.0004861207853537,291.1736755371094,294.1499938964844,255.9851226806641,255.08213806152344,265.8711242675781,255.9935760498047,290.66082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.633394241333008,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,9.687647252576426e-05,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.67950439453125,0.0,0.0,0.0001020139752654,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,7.534848555224016e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,0.0001020157869788,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,0.0004839103785343,291.17205810546875,294.1499938964844,255.9703369140625,255.0675048828125,265.6898803710937,255.988021850586,290.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634520736767628e-09,0.0010322362650185,-0.0242900233715772,0.0,0.0,0.0,-0.0095890676602721,60.0,-24.511829376220703,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,9.687647252576426e-05,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.67950439453125,0.0,0.0,0.0001020139752654,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.973388671875,0.0,0.0,7.534848555224016e-05,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695983886719,0.0,0.0,0.0001020157869788,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,0.0004839103785343,291.17205810546875,294.1499938964844,255.9703369140625,255.0675048828125,265.6898803710937,255.988021850586,290.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634520736767628e-09,0.0010322362650185,-0.0242900233715772,0.0,0.0,0.0,-0.0095890676602721,60.0,-24.511829376220703,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,9.646695980336516e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333923339844,0.0,0.0,0.0001015827656374,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619140625,0.0,0.0,7.502997323172167e-05,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,0.000101584548247,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,0.000481864932226,291.1703186035156,294.1499938964844,255.9499969482422,255.048095703125,265.5124206542969,255.9787139892578,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278818663209,9.124229372048376e-09,0.0010278726695105,-0.0229539219290018,0.0,0.0,0.0,-0.0093360934406518,60.0,-24.40242576599121,-0.0,-7.203521334986362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552795410156,0.0,0.0,9.646695980336516e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333923339844,0.0,0.0,0.0001015827656374,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9619140625,0.0,0.0,7.502997323172167e-05,290.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,0.000101584548247,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,0.000481864932226,291.1703186035156,294.1499938964844,255.9499969482422,255.048095703125,265.5124206542969,255.9787139892578,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278818663209,9.124229372048376e-09,0.0010278726695105,-0.0229539219290018,0.0,0.0,0.0,-0.0093360934406518,60.0,-24.40242576599121,-0.0,-7.203521334986362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,9.605164814274758e-05,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5879821777344,0.0,0.0,0.0001011454514809,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505310058594,0.0,0.0,7.470694981748238e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84942626953125,0.0,0.0,0.0001011471977108,292.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0004797904693987,291.16851806640625,294.1499938964844,255.92222595214844,255.02218627929688,265.3385009765625,255.96519470214844,290.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234562214463,8.606710899528025e-09,0.0010234476067125,-0.0215987786650657,0.0,0.0,0.0,-0.0090795382857322,60.0,-24.30211067199707,-0.0,-7.141622404560621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,9.605164814274758e-05,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5879821777344,0.0,0.0,0.0001011454514809,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505310058594,0.0,0.0,7.470694981748238e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84942626953125,0.0,0.0,0.0001011471977108,292.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0004797904693987,291.16851806640625,294.1499938964844,255.92222595214844,255.02218627929688,265.3385009765625,255.96519470214844,290.60321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234562214463,8.606710899528025e-09,0.0010234476067125,-0.0215987786650657,0.0,0.0,0.0,-0.0090795382857322,60.0,-24.30211067199707,-0.0,-7.141622404560621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252502441406,0.0,0.0,9.560626494931056e-05,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5432434082031,0.0,0.0,0.000100676465081,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,7.436054147547111e-05,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,0.000100678189483,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,0.0004775658308062,291.1666259765625,294.1499938964844,255.8858795166016,254.9887084960937,265.1679382324219,255.9468536376953,290.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187102016061,8.051731725799982e-09,0.0010187020525336,-0.0201454106718301,0.0,0.0,0.0,-0.0088044116273522,60.0,-24.20189666748047,-0.0,-7.075539798506726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2252502441406,0.0,0.0,9.560626494931056e-05,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5432434082031,0.0,0.0,0.000100676465081,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,7.436054147547111e-05,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394470214844,0.0,0.0,0.000100678189483,291.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,0.0004775658308062,291.1666259765625,294.1499938964844,255.8858795166016,254.9887084960937,265.1679382324219,255.9468536376953,290.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187102016061,8.051731725799982e-09,0.0010187020525336,-0.0201454106718301,0.0,0.0,0.0,-0.0088044116273522,60.0,-24.20189666748047,-0.0,-7.075539798506726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.21783447265625,0.0,0.0,9.538047743262724e-05,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5211181640625,0.0,0.0,0.00010043871589,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,7.418492896249518e-05,290.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83447265625,0.0,0.0,0.0001004404184641,291.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89697265625,0.0,0.0,0.0004764380282722,291.1656188964844,294.1499938964844,255.86471557617188,254.9693145751953,265.0838623046875,255.93572998046875,290.57470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.770387888683672e-09,0.001016296329908,-0.0194085855036973,0.0,0.0,0.0,-0.0086649376899003,60.0,-24.152029037475582,-0.0,-7.042156369152508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2104797363281,0.0,0.0,9.515933197690174e-05,291.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.49920654296875,0.0,0.0,0.0001002058561425,291.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281311035156,0.0,0.0,7.401292532449588e-05,290.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.0001002075441647,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916320800781,0.0,0.0,0.000475333421491,291.16461181640625,294.1499938964844,255.84165954589844,254.9482879638672,265.0005187988281,255.92340087890625,290.56524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139475343748,7.494826981258031e-09,0.0010139399673789,-0.0186868757009506,0.0,0.0,0.0,-0.0085283303633332,60.0,-24.10347557067871,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,9.474834223510696e-05,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.455810546875,0.0,0.0,9.97730894596316e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,7.369326340267435e-05,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,9.977474837796764e-05,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,0.0004732805537059,291.1625366210937,294.1499938964844,255.790267944336,254.9015350341797,264.8359680175781,255.89512634277344,290.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095676407217,6.982706857172616e-09,0.0010095606558024,-0.0173455253243446,0.0,0.0,0.0,-0.0082744490355253,60.0,-24.01436424255371,-0.0,-6.94911292953293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,9.474834223510696e-05,291.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.455810546875,0.0,0.0,9.97730894596316e-05,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,7.369326340267435e-05,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197326660156,0.0,0.0,9.977474837796764e-05,291.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88104248046875,0.0,0.0,0.0004732805537059,291.1625366210937,294.1499938964844,255.790267944336,254.9015350341797,264.8359680175781,255.89512634277344,290.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095676407217,6.982706857172616e-09,0.0010095606558024,-0.0173455253243446,0.0,0.0,0.0,-0.0082744490355253,60.0,-24.01436424255371,-0.0,-6.94911292953293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814270019531,0.0,0.0,9.440807480132209e-05,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4130554199219,0.0,0.0,9.941479220287874e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,7.342860772041604e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,9.941642929334192e-05,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705139160156,0.0,0.0,0.0004715809773188,291.1603698730469,294.1499938964844,255.732421875,254.8490753173828,264.674072265625,255.862060546875,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059413034468,6.558706022730121e-09,0.0010059347841888,-0.0162349082529544,0.0,0.0,0.0,-0.0080642523244023,60.0,-23.942886352539062,-0.0,-6.899283988559547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1814270019531,0.0,0.0,9.440807480132209e-05,291.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4130554199219,0.0,0.0,9.941479220287874e-05,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9060974121094,0.0,0.0,7.342860772041604e-05,290.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8099670410156,0.0,0.0,9.941642929334192e-05,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8705139160156,0.0,0.0,0.0004715809773188,291.1603698730469,294.1499938964844,255.732421875,254.8490753173828,264.674072265625,255.862060546875,290.5276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059413034468,6.558706022730121e-09,0.0010059347841888,-0.0162349082529544,0.0,0.0,0.0,-0.0080642523244023,60.0,-23.942886352539062,-0.0,-6.899283988559547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1670837402344,0.0,0.0,9.41688267630525e-05,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.370849609375,0.0,0.0,9.916287672240288e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89520263671875,0.0,0.0,7.32425251044333e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80029296875,0.0,0.0,9.91644847090356e-05,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600769042969,0.0,0.0,0.0004703859740402,291.1581420898437,294.1499938964844,255.6688232421875,254.79151916503903,264.514404296875,255.8242950439453,290.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033913422375,6.260570728500171e-09,0.0010033850558102,-0.0154539449140429,0.0,0.0,0.0,-0.0079164523631334,60.0,-23.896747589111328,-0.0,-6.864354418212315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1670837402344,0.0,0.0,9.41688267630525e-05,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.370849609375,0.0,0.0,9.916287672240288e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89520263671875,0.0,0.0,7.32425251044333e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80029296875,0.0,0.0,9.91644847090356e-05,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600769042969,0.0,0.0,0.0004703859740402,291.1581420898437,294.1499938964844,255.6688232421875,254.79151916503903,264.514404296875,255.8242950439453,290.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033913422375,6.260570728500171e-09,0.0010033850558102,-0.0154539449140429,0.0,0.0,0.0,-0.0079164523631334,60.0,-23.896747589111328,-0.0,-6.864354418212315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
