time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504780,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528625488281,0.0,0.0,9.40493046073243e-05,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32916259765625,0.0,0.0,9.903703175950795e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843688964844,0.0,0.0,7.314956019399688e-05,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,9.903861791826785e-05,291.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,0.0004697890253737,291.1557922363281,294.1499938964844,255.60015869140625,254.7294921875,264.3567199707031,255.7814178466797,290.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.1116067762156945e-09,0.0010021108901128,-0.0150637244805693,0.0,0.0,0.0,-0.0078426022082567,60.0,-23.882043838500977,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1528625488281,0.0,0.0,9.40493046073243e-05,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.32916259765625,0.0,0.0,9.903703175950795e-05,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8843688964844,0.0,0.0,7.314956019399688e-05,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,9.903861791826785e-05,291.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84967041015625,0.0,0.0,0.0004697890253737,291.1557922363281,294.1499938964844,255.60015869140625,254.7294921875,264.3567199707031,255.7814178466797,290.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.1116067762156945e-09,0.0010021108901128,-0.0150637244805693,0.0,0.0,0.0,-0.0078426022082567,60.0,-23.882043838500977,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457824707031,0.0,0.0,9.403697913512588e-05,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.3084716796875,0.0,0.0,9.902405872708188e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.87896728515625,0.0,0.0,7.3139977757819e-05,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78582763671875,0.0,0.0,9.902563760988414e-05,291.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.844482421875,0.0,0.0,0.0004697274998761,291.1545715332031,294.1499938964844,255.5641632080078,254.69699096679688,264.2785339355469,255.7578125,290.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234345346689,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.887725830078125,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.13873291015625,0.0,0.0,9.405636956216767e-05,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2879333496094,0.0,0.0,9.904448961606248e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87359619140625,0.0,0.0,7.315505354199558e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.781005859375,0.0,0.0,9.904605394694954e-05,291.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,0.0004698244156315,291.1533203125,294.1499938964844,255.52716064453125,254.66358947753903,264.2007141113281,255.7325592041016,290.47198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021914495155,6.120363327255518e-09,0.0010021852795034,-0.0150866638869047,0.0,0.0,0.0,-0.0078469412401318,60.0,-23.902402877807617,-0.0,-6.847958644584652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246643066406,0.0,0.0,9.418226545676588e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2470703125,0.0,0.0,9.917707939166576e-05,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,7.325297337956727e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,9.917862917063758e-05,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289794921875,0.0,0.0,0.0004704533785115,291.1507873535156,294.1499938964844,255.4505310058593,254.59445190429688,264.0459899902344,255.67724609375,290.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003532204777,6.277174779967254e-09,0.0010035259183496,-0.0154974414035677,0.0,0.0,0.0,-0.0079246778041124,60.0,-23.955629348754883,-0.0,-6.866297752594619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246643066406,0.0,0.0,9.418226545676588e-05,291.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2470703125,0.0,0.0,9.917707939166576e-05,291.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,7.325297337956727e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,9.917862917063758e-05,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8289794921875,0.0,0.0,0.0004704533785115,291.1507873535156,294.1499938964844,255.4505310058593,254.59445190429688,264.0459899902344,255.67724609375,290.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003532204777,6.277174779967254e-09,0.0010035259183496,-0.0154974414035677,0.0,0.0,0.0,-0.0079246778041124,60.0,-23.955629348754883,-0.0,-6.866297752594619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,9.441021393286064e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2065124511719,0.0,0.0,9.941713506123052e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,7.343026663875207e-05,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,9.94186702882871e-05,291.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,0.0004715920658782,291.14813232421875,294.1499938964844,255.37095642089844,254.522689819336,263.892333984375,255.6145782470703,290.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561132526172741e-09,0.0010059537598863,-0.0162412654608488,0.0,0.0,0.0,-0.0080654462799429,60.0,-24.040058135986328,-0.0,-6.899568916196587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1106262207031,0.0,0.0,9.441021393286064e-05,291.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2065124511719,0.0,0.0,9.941713506123052e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85205078125,0.0,0.0,7.343026663875207e-05,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76177978515625,0.0,0.0,9.94186702882871e-05,291.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,0.0004715920658782,291.14813232421875,294.1499938964844,255.37095642089844,254.522689819336,263.892333984375,255.6145782470703,290.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059602791443,6.561132526172741e-09,0.0010059537598863,-0.0162412654608488,0.0,0.0,0.0,-0.0080654462799429,60.0,-24.040058135986328,-0.0,-6.899568916196587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966491699219,0.0,0.0,9.469976794207469e-05,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1662902832031,0.0,0.0,9.972205589292572e-05,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,7.365547207882628e-05,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,9.972357656806707e-05,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.000473038497148,291.1453552246094,294.1499938964844,255.2891540527344,254.44891357421875,263.73956298828125,255.5442657470703,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921845763230294e-09,0.0010090381838381,-0.0171861127018928,0.0,0.0,0.0,-0.0082442667335271,60.0,-24.148372650146484,-0.0,-6.941949237670998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0966491699219,0.0,0.0,9.469976794207469e-05,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1662902832031,0.0,0.0,9.972205589292572e-05,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84130859375,0.0,0.0,7.365547207882628e-05,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,9.972357656806707e-05,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.000473038497148,291.1453552246094,294.1499938964844,255.2891540527344,254.44891357421875,263.73956298828125,255.5442657470703,290.41705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090450523421,6.921845763230294e-09,0.0010090381838381,-0.0171861127018928,0.0,0.0,0.0,-0.0082442667335271,60.0,-24.148372650146484,-0.0,-6.941949237670998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826721191406,0.0,0.0,9.498629515292124e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1263122558594,0.0,0.0,0.0001000238044071,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,7.38783273845911e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,0.0001000253105303,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0004744698526337,291.1424865722656,294.1499938964844,255.20584106445312,254.373764038086,263.58758544921875,255.46717834472656,290.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278800673304886e-09,0.0010120905935764,-0.0181210711598396,0.0,0.0,0.0,-0.0084212254732847,60.0,-24.26593589782715,-0.0,-6.984016209798939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826721191406,0.0,0.0,9.498629515292124e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1263122558594,0.0,0.0,0.0001000238044071,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305358886719,0.0,0.0,7.38783273845911e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,0.0001000253105303,291.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979431152344,0.0,0.0,0.0004744698526337,291.1424865722656,294.1499938964844,255.20584106445312,254.373764038086,263.58758544921875,255.46717834472656,290.3988952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120978113263,7.278800673304886e-09,0.0010120905935764,-0.0181210711598396,0.0,0.0,0.0,-0.0084212254732847,60.0,-24.26593589782715,-0.0,-6.984016209798939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07568359375,0.0,0.0,9.511631651548667e-05,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1064453125,0.0,0.0,0.0001001607233774,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,7.397945591947064e-05,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7376708984375,0.0,0.0,0.0001001622222247,291.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79278564453125,0.0,0.0,0.000475119362818,291.1409912109375,294.1499938964844,255.163818359375,254.3358764648437,263.51190185546875,255.4264068603516,290.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134831536561,7.440774663081129e-09,0.0010134757030755,-0.0185453053563833,0.0,0.0,0.0,-0.0085015231743454,60.0,-24.32376480102539,-0.0,-7.003146151873807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,9.523510379949585e-05,291.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0866394042969,0.0,0.0,0.0001002858189167,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197631835937,0.0,0.0,7.407183875329792e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7328491210937,0.0,0.0,0.000100287310488,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78759765625,0.0,0.0,0.0004757127317134,291.13946533203125,294.1499938964844,255.1217041015625,254.29786682128903,263.4364318847656,255.3846740722656,290.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.379796981811523,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548095703125,0.0,0.0,9.54316055867821e-05,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472412109375,0.0,0.0,0.0001004927617032,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,7.422467751894146e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,0.0001004942387226,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0004766944039147,291.1363830566406,294.1499938964844,255.0374450683593,254.22183227539065,263.2861022949219,255.2989959716797,290.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353737432435e-09,0.0010168344015255,-0.0195739734917879,0.0,0.0,0.0,-0.0086962338536977,60.0,-24.483407974243164,-0.0,-7.049642647416476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0548095703125,0.0,0.0,9.54316055867821e-05,291.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472412109375,0.0,0.0,0.0001004927617032,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,7.422467751894146e-05,290.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7231750488281,0.0,0.0,0.0001004942387226,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0004766944039147,291.1363830566406,294.1499938964844,255.0374450683593,254.22183227539065,263.2861022949219,255.2989959716797,290.3627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353737432435e-09,0.0010168344015255,-0.0195739734917879,0.0,0.0,0.0,-0.0086962338536977,60.0,-24.483407974243164,-0.0,-7.049642647416476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409240722656,0.0,0.0,9.557069279253484e-05,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0081787109375,0.0,0.0,0.0001006392412818,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982482910156,0.0,0.0,7.433285645674914e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,0.0001006406964734,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,0.000477389228763,291.1331481933594,294.1499938964844,254.95379638671875,254.1463165283203,263.1366882324219,255.2116851806641,290.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006785456871057e-09,0.0010183160193264,-0.0200277045369148,0.0,0.0,0.0,-0.0087821213528513,60.0,-24.57304954528809,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0409240722656,0.0,0.0,9.557069279253484e-05,291.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0081787109375,0.0,0.0,0.0001006392412818,290.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982482910156,0.0,0.0,7.433285645674914e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135009765625,0.0,0.0,0.0001006406964734,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7668762207031,0.0,0.0,0.000477389228763,291.1331481933594,294.1499938964844,254.95379638671875,254.1463165283203,263.1366882324219,255.2116851806641,290.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006785456871057e-09,0.0010183160193264,-0.0200277045369148,0.0,0.0,0.0,-0.0087821213528513,60.0,-24.57304954528809,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,9.565087384544312e-05,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9694519042969,0.0,0.0,0.0001007236860459,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,7.439521868946031e-05,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,0.0001007251266855,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,0.0004777898138854,291.1298217773437,294.1499938964844,254.8714294433593,254.0719146728516,262.9883117675781,255.124252319336,290.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106640692062683e-09,0.0010191700421273,-0.0202892124652862,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.64730262756348,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.027099609375,0.0,0.0,9.565087384544312e-05,291.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9694519042969,0.0,0.0,0.0001007236860459,290.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7874755859375,0.0,0.0,7.439521868946031e-05,290.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70379638671875,0.0,0.0,0.0001007251266855,291.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,0.0004777898138854,291.1298217773437,294.1499938964844,254.8714294433593,254.0719146728516,262.9883117675781,255.124252319336,290.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106640692062683e-09,0.0010191700421273,-0.0202892124652862,0.0,0.0,0.0,-0.0088316248729825,60.0,-24.64730262756348,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,9.567273809807376e-05,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310607910156,0.0,0.0,0.0001007467290037,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,7.441222260240465e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,0.0001007481550914,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0004778990987688,291.1263732910156,294.1499938964844,254.7910919189453,253.99929809570312,262.8410949707031,255.0380249023437,290.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383760345232e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70543098449707,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0133056640625,0.0,0.0,9.567273809807376e-05,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9310607910156,0.0,0.0,0.0001007467290037,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767333984375,0.0,0.0,7.441222260240465e-05,290.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,0.0001007481550914,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.74615478515625,0.0,0.0,0.0004778990987688,291.1263732910156,294.1499938964844,254.7910919189453,253.99929809570312,262.8410949707031,255.0380249023437,290.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383760345232e-09,0.0010194027563557,-0.0203604381531476,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.70543098449707,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064392089844,0.0,0.0,9.566255903337152e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120178222656,0.0,0.0,0.0001007360187941,290.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713623046875,0.0,0.0,7.440430636052042e-05,290.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68927001953125,0.0,0.0,0.0001007374376058,291.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.740966796875,0.0,0.0,0.0004778483125846,291.1246032714844,294.1499938964844,254.7518768310547,253.9638519287109,262.7679443359375,254.99571228027344,290.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121138428407448e-09,0.0010192942572757,-0.020327178761363,0.0,0.0,0.0,-0.0088388128206133,60.0,-24.72819900512696,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,9.563905041432008e-05,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8930358886719,0.0,0.0,0.0001007112732622,290.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,7.438602187903598e-05,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844177246094,0.0,0.0,0.000100712677522,291.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7358093261719,0.0,0.0,0.0004777309368364,291.122802734375,294.1499938964844,254.71343994140625,253.92909240722656,262.69512939453125,254.95407104492188,290.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091828540557344e-09,0.0010190437315031,-0.0202504210174083,0.0,0.0,0.0,-0.0088242832571268,60.0,-24.747013092041016,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,9.555520955473185e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8554382324219,0.0,0.0,0.0001006230013445,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,7.432080747094005e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,0.0001006243910524,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,0.0004773121909238,291.119140625,294.1499938964844,254.63922119140625,253.86192321777344,262.5505676269531,254.873275756836,290.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181582765653,7.987323691338588e-09,0.0010181502439081,-0.0199767332524061,0.0,0.0,0.0,-0.0087724765762686,60.0,-24.77294540405273,-0.0,-7.067890095413534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9859313964844,0.0,0.0,9.555520955473185e-05,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8554382324219,0.0,0.0,0.0001006230013445,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7552795410156,0.0,0.0,7.432080747094005e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747436523437,0.0,0.0,0.0001006243910524,291.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254638671875,0.0,0.0,0.0004773121909238,291.119140625,294.1499938964844,254.63922119140625,253.86192321777344,262.5505676269531,254.873275756836,290.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181582765653,7.987323691338588e-09,0.0010181502439081,-0.0199767332524061,0.0,0.0,0.0,-0.0087724765762686,60.0,-24.77294540405273,-0.0,-7.067890095413534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723205566406,0.0,0.0,9.54290444497019e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81817626953125,0.0,0.0,0.0001004901569103,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,7.422267663059756e-05,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.0001004915247904,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,0.0004766820347867,291.1153869628906,294.1499938964844,254.56912231445312,253.7984313964844,262.4073791503906,254.79600524902344,290.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.78459358215332,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9723205566406,0.0,0.0,9.54290444497019e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.81817626953125,0.0,0.0,0.0001004901569103,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445983886719,0.0,0.0,7.422267663059756e-05,290.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.0001004915247904,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71514892578125,0.0,0.0,0.0004766820347867,291.1153869628906,294.1499938964844,254.56912231445312,253.7984313964844,262.4073791503906,254.79600524902344,290.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649247616529,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.78459358215332,-0.0,-7.04923337480068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,9.527033398626372e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7813415527344,0.0,0.0,0.0001003230499918,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,7.409923273371533e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.000100324396044,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,0.0004758893337566,291.11151123046875,294.1499938964844,254.5038452148437,253.73928833007807,262.2657165527344,254.7230529785156,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.78290748596192,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,9.527033398626372e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7813415527344,0.0,0.0,0.0001003230499918,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73394775390625,0.0,0.0,7.409923273371533e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,0.000100324396044,291.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,0.0004758893337566,291.11151123046875,294.1499938964844,254.5038452148437,253.73928833007807,262.2657165527344,254.7230529785156,290.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469305962324,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.78290748596192,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,9.5089795649983e-05,291.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.744873046875,0.0,0.0,0.0001001329437713,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,7.39588140277192e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,0.0001001342752715,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,0.0004749875806737,291.1075439453125,294.1499938964844,254.4441070556641,253.6851043701172,262.12579345703125,254.6549072265625,290.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407317870189445e-09,0.0010131909511983,-0.0184576772153377,0.0,0.0,0.0,-0.0084849437698721,60.0,-24.770267486572266,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9453125,0.0,0.0,9.5089795649983e-05,291.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.744873046875,0.0,0.0,0.0001001329437713,291.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7232971191406,0.0,0.0,7.39588140277192e-05,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,0.0001001342752715,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946105957031,0.0,0.0,0.0004749875806737,291.1075439453125,294.1499938964844,254.4441070556641,253.6851043701172,262.12579345703125,254.6549072265625,290.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131982853636,7.407317870189445e-09,0.0010131909511983,-0.0184576772153377,0.0,0.0,0.0,-0.0084849437698721,60.0,-24.770267486572266,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,9.499460429651664e-05,291.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7268371582031,0.0,0.0,0.0001000327174551,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179870605469,0.0,0.0,7.388478115899488e-05,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,0.0001000340344035,291.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6894836425781,0.0,0.0,0.0004745121404994,291.10552978515625,294.1499938964844,254.41651916503903,253.6600799560547,262.0565185546875,254.6228790283203,290.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121839586645,7.288701198149283e-09,0.0010121766244992,-0.0181469991803169,0.0,0.0,0.0,-0.0084261409938335,60.0,-24.760387420654297,-0.0,-6.985184342056527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.489795775152744e-05,291.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088928222656,0.0,0.0,9.993094863602892e-05,291.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71270751953125,0.0,0.0,7.380960596492514e-05,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361694335937,0.0,0.0,9.993225830839948e-05,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6843566894531,0.0,0.0,0.0004740293952636,291.1034851074219,294.1499938964844,254.39059448242188,253.63653564453125,261.9877319335937,254.5922088623047,290.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.168261095813477e-09,0.0010111468145623,-0.0178315415978431,0.0,0.0,0.0,-0.0083664339035749,60.0,-24.74871063232422,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,9.470463555771858e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732788085937,0.0,0.0,9.97273891698569e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021179199219,0.0,0.0,7.365924102487043e-05,291.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,9.972867701435462e-05,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0004730638174805,291.09930419921875,294.1499938964844,254.3440399169922,253.5942230224609,261.8515625,254.53477478027344,290.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.72116470336914,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9186096191406,0.0,0.0,9.470463555771858e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6732788085937,0.0,0.0,9.97273891698569e-05,291.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7021179199219,0.0,0.0,7.365924102487043e-05,291.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,9.972867701435462e-05,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,0.0004730638174805,291.09930419921875,294.1499938964844,254.3440399169922,253.5942230224609,261.8515625,254.53477478027344,290.1839599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.72116470336914,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,9.451789810555056e-05,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6380310058594,0.0,0.0,9.95307636912912e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,7.351400563493371e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,9.95320369838737e-05,291.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,0.0004721310979221,291.0950012207031,294.1499938964844,254.3051300048828,253.55880737304688,261.71728515625,254.4828491210937,290.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694662602058088e-09,0.0010070969583466,-0.0165910366922616,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.689075469970703,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90533447265625,0.0,0.0,9.451789810555056e-05,291.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6380310058594,0.0,0.0,9.95307636912912e-05,291.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,7.351400563493371e-05,291.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.616943359375,0.0,0.0,9.95320369838737e-05,291.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639404296875,0.0,0.0,0.0004721310979221,291.0950012207031,294.1499938964844,254.3051300048828,253.55880737304688,261.71728515625,254.4828491210937,290.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694662602058088e-09,0.0010070969583466,-0.0165910366922616,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.689075469970703,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,9.434454113943502e-05,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6031799316406,0.0,0.0,9.934822446666658e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,7.337916758842766e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,9.934947593137622e-05,291.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0004712652007583,291.09063720703125,294.1499938964844,254.27456665039065,253.53094482421875,261.5850830078125,254.4368438720703,290.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.653907775878903,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
