time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507120,291.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921203613281,0.0,0.0,9.434454113943502e-05,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6031799316406,0.0,0.0,9.934822446666658e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810302734375,0.0,0.0,7.337916758842766e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,9.934947593137622e-05,291.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0004712652007583,291.09063720703125,294.1499938964844,254.27456665039065,253.53094482421875,261.5850830078125,254.4368438720703,290.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.653907775878903,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,9.418957779416814e-05,291.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687255859375,0.0,0.0,9.918506111716852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705322265625,0.0,0.0,7.325864135054871e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,9.918629802996291e-05,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.000470491242595,291.0861511230469,294.1499938964844,254.2530670166016,253.51126098632807,261.4550476074219,254.39700317382807,290.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.0155193200334906,0.0,0.0,0.0,-0.007928823120892,60.0,-24.616823196411133,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8789978027344,0.0,0.0,9.418957779416814e-05,291.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687255859375,0.0,0.0,9.918506111716852e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6705322265625,0.0,0.0,7.325864135054871e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5977478027344,0.0,0.0,9.918629802996291e-05,291.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435852050781,0.0,0.0,0.000470491242595,291.0861511230469,294.1499938964844,254.2530670166016,253.51126098632807,261.4550476074219,254.39700317382807,290.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527209826114e-09,0.0010035983286798,-0.0155193200334906,0.0,0.0,0.0,-0.007928823120892,60.0,-24.616823196411133,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,9.412069630343468e-05,291.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5516052246094,0.0,0.0,9.911252709571272e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.665283203125,0.0,0.0,7.320506119867787e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,9.911375673254952e-05,291.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6385192871094,0.0,0.0,0.0004701471771113,291.0838623046875,294.1499938964844,254.2459411621093,253.5046844482422,261.3908996582031,254.3796539306641,290.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199683433294467e-09,0.0010028642136603,-0.0152944475412368,0.0,0.0,0.0,-0.0078862663358449,60.0,-24.597768783569336,-0.0,-6.857231937829057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,9.405668242834508e-05,291.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5345764160156,0.0,0.0,9.904512262437493e-05,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600341796875,0.0,0.0,7.315527182072401e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,9.904634498525412e-05,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6334228515625,0.0,0.0,0.0004698274424299,291.0815734863281,294.1499938964844,254.2413482666016,253.5003967285156,261.3272399902344,254.36366271972656,290.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021881898865,6.119907247637002e-09,0.0010021820198744,-0.0150854690000414,0.0,0.0,0.0,-0.0078467177227139,60.0,-24.578514099121094,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,9.394801600137724e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50079345703125,0.0,0.0,9.893070819089188e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,7.307075429707766e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,9.893191599985585e-05,291.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623291015625,0.0,0.0,0.0004692847141996,291.0768737792969,294.1499938964844,254.2400817871093,253.4990081787109,261.2017517089844,254.3371124267578,290.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984484019450065e-09,0.0010010239202529,-0.0147307133302092,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.539325714111328,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8528747558594,0.0,0.0,9.394801600137724e-05,291.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50079345703125,0.0,0.0,9.893070819089188e-05,291.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495666503906,0.0,0.0,7.307075429707766e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,9.893191599985585e-05,291.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.623291015625,0.0,0.0,0.0004692847141996,291.0768737792969,294.1499938964844,254.2400817871093,253.4990081787109,261.2017517089844,254.3371124267578,290.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984484019450065e-09,0.0010010239202529,-0.0147307133302092,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.539325714111328,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,9.38648299779743e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46734619140625,0.0,0.0,9.884312748908997e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,7.300605648197234e-05,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,9.884431347018108e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,0.0004688692570198,291.0721130371094,294.1499938964844,254.25,253.5077209472656,261.0787658691406,254.3179626464844,290.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.880810061142938e-09,0.0010001374175772,-0.0144591247662901,0.0,0.0,0.0,-0.0077281864359974,60.0,-24.49923324584961,-0.0,-6.819989550876926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,9.38648299779743e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.46734619140625,0.0,0.0,9.884312748908997e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390686035156,0.0,0.0,7.300605648197234e-05,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,9.884431347018108e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6131286621094,0.0,0.0,0.0004688692570198,291.0721130371094,294.1499938964844,254.25,253.5077209472656,261.0787658691406,254.3179626464844,290.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.880810061142938e-09,0.0010001374175772,-0.0144591247662901,0.0,0.0,0.0,-0.0077281864359974,60.0,-24.49923324584961,-0.0,-6.819989550876926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,9.38207667786628e-05,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341735839844,0.0,0.0,9.879673598334192e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62860107421875,0.0,0.0,7.297177944565192e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,9.879790741251782e-05,291.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0004686492029577,291.06719970703125,294.1499938964844,254.26608276367188,253.5219573974609,260.9582214355469,254.305892944336,290.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825871340903177e-09,0.0009996674489229,-0.0143152037635445,0.0,0.0,0.0,-0.0077009503729641,60.0,-24.46142578125,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.826904296875,0.0,0.0,9.38207667786628e-05,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4341735839844,0.0,0.0,9.879673598334192e-05,291.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62860107421875,0.0,0.0,7.297177944565192e-05,290.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55938720703125,0.0,0.0,9.879790741251782e-05,291.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029968261719,0.0,0.0,0.0004686492029577,291.06719970703125,294.1499938964844,254.26608276367188,253.5219573974609,260.9582214355469,254.305892944336,290.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825871340903177e-09,0.0009996674489229,-0.0143152037635445,0.0,0.0,0.0,-0.0077009503729641,60.0,-24.46142578125,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,9.382608550367876e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,9.880235302262008e-05,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,7.297591946553439e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,9.880350989988074e-05,291.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,0.0004686758329626,291.0622253417969,294.1499938964844,254.28282165527344,253.5367431640625,260.8401184082031,254.2997589111328,290.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832464733401821e-09,0.0009997236775234,-0.0143324770033359,0.0,0.0,0.0,-0.0077042179182171,60.0,-24.432937622070312,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,9.382608550367876e-05,291.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012756347656,0.0,0.0,9.880235302262008e-05,291.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181335449219,0.0,0.0,7.297591946553439e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,9.880350989988074e-05,291.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,0.0004686758329626,291.0622253417969,294.1499938964844,254.28282165527344,253.5367431640625,260.8401184082031,254.2997589111328,290.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.832464733401821e-09,0.0009997236775234,-0.0143324770033359,0.0,0.0,0.0,-0.0077042179182171,60.0,-24.432937622070312,-0.0,-6.814352104811405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074951171875,0.0,0.0,9.384628356201574e-05,291.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.38494873046875,0.0,0.0,9.882363519864155e-05,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,7.299162825802341e-05,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,9.88247847999446e-05,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877380371094,0.0,0.0,0.0004687767650466,291.0596618652344,294.1499938964844,254.2914276123047,253.54432678222656,260.781982421875,254.29864501953125,290.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999445173889,5.8576175021585194e-09,0.0009999386966228,-0.0143983690068125,0.0,0.0,0.0,-0.0077166873961687,60.0,-24.423141479492188,-0.0,-6.817285225224623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8010559082031,0.0,0.0,9.38757657422684e-05,291.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.36865234375,0.0,0.0,9.885468170978128e-05,291.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6076354980469,0.0,0.0,7.30145548004657e-05,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5401306152344,0.0,0.0,9.885582403512672e-05,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0004689240304287,291.0570983886719,294.1499938964844,254.30018615722656,253.55203247070312,260.7243957519531,254.298568725586,290.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002583730965,5.894325472155515e-09,0.0010002525523304,-0.0144945308566093,0.0,0.0,0.0,-0.0077348845079541,60.0,-24.415889739990234,-0.0,-6.821566245207579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,9.396427049068734e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362731933594,0.0,0.0,9.89478940027766e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,7.308339263545349e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,9.89490217762068e-05,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,0.0004693662049248,291.0519104003906,294.1499938964844,254.318115234375,253.5677795410156,260.61083984375,254.30116271972656,290.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004563957162645e-09,0.001001195050776,-0.0147833162918686,0.0,0.0,0.0,-0.0077895340509712,60.0,-24.40876579284668,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,9.396427049068734e-05,291.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3362731933594,0.0,0.0,9.89478940027766e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971374511719,0.0,0.0,7.308339263545349e-05,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,9.89490217762068e-05,291.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57244873046875,0.0,0.0,0.0004693662049248,291.0519104003906,294.1499938964844,254.318115234375,253.5677795410156,260.61083984375,254.30116271972656,290.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004563957162645e-09,0.001001195050776,-0.0147833162918686,0.0,0.0,0.0,-0.0077895340509712,60.0,-24.40876579284668,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,9.408753976458684e-05,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.907771163852884e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,7.317926792893559e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.520751953125,0.0,0.0,9.907882486004382e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,0.0004699820128735,291.04656982421875,294.1499938964844,254.33657836914065,253.5839385986328,260.4995422363281,254.3072967529297,289.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581100219143545e-09,0.0010025079827755,-0.0151855451986193,0.0,0.0,0.0,-0.0078656524419784,60.0,-24.41126823425293,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,9.408753976458684e-05,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3041076660156,0.0,0.0,9.907771163852884e-05,291.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,7.317926792893559e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.520751953125,0.0,0.0,9.907882486004382e-05,291.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,0.0004699820128735,291.04656982421875,294.1499938964844,254.33657836914065,253.5839385986328,260.4995422363281,254.3072967529297,289.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.1581100219143545e-09,0.0010025079827755,-0.0151855451986193,0.0,0.0,0.0,-0.0078656524419784,60.0,-24.41126823425293,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.424034942639992e-05,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,9.923864126903936e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760803222656,0.0,0.0,7.329812069656327e-05,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.92397399386391e-05,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.552001953125,0.0,0.0,0.0004707453772425,291.0411376953125,294.1499938964844,254.35552978515625,253.6004943847656,260.390380859375,254.31642150878903,289.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348465753092114e-09,0.00100413558539,-0.0156841892749071,0.0,0.0,0.0,-0.0079600196331739,60.0,-24.421676635742188,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,9.424034942639992e-05,291.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,9.923864126903936e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760803222656,0.0,0.0,7.329812069656327e-05,290.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51104736328125,0.0,0.0,9.92397399386391e-05,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.552001953125,0.0,0.0,0.0004707453772425,291.0411376953125,294.1499938964844,254.35552978515625,253.6004943847656,260.390380859375,254.31642150878903,289.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348465753092114e-09,0.00100413558539,-0.0156841892749071,0.0,0.0,0.0,-0.0079600196331739,60.0,-24.421676635742188,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,9.441723523195832e-05,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,9.942492033587769e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56549072265625,0.0,0.0,7.343569450313225e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,9.94260117295198e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0004716290277428,291.0355834960937,294.1499938964844,254.3749389648437,253.61740112304688,260.2832946777344,254.32815551757807,289.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820154484456e-09,0.0010060197673738,-0.0162614025175571,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43870735168457,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494201660156,0.0,0.0,9.441723523195832e-05,291.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,9.942492033587769e-05,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56549072265625,0.0,0.0,7.343569450313225e-05,290.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.50128173828125,0.0,0.0,9.94260117295198e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,0.0004716290277428,291.0355834960937,294.1499938964844,254.3749389648437,253.61740112304688,260.2832946777344,254.32815551757807,289.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060262866318,6.568820154484456e-09,0.0010060197673738,-0.0162614025175571,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.43870735168457,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74298095703125,0.0,0.0,9.45130959735252e-05,291.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2245788574219,0.0,0.0,9.952587424777448e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601806640625,0.0,0.0,7.35102585167624e-05,290.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4963684082031,0.0,0.0,9.9526958365459e-05,291.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365600585937,0.0,0.0,0.0004721079021692,291.0327453613281,294.1499938964844,254.38479614257807,253.6259765625,260.2305603027344,254.3349609375,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070475982502,6.688240627994446e-09,0.0010070409625768,-0.0165742170065641,0.0,0.0,0.0,-0.008128460496664,60.0,-24.44934463500977,-0.0,-6.91448818201934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,9.461215086048468e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,9.963018965208904e-05,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,7.358729635598138e-05,290.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.491455078125,0.0,0.0,9.963126649381592e-05,291.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5314025878906,0.0,0.0,0.0004726027254946,291.0299072265625,294.1499938964844,254.39474487304688,253.6346130371093,260.1783142089844,254.34225463867188,289.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811639696735483e-09,0.0010080960346385,-0.0168974455446004,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.46097946166992,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,9.481794404564424e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,9.984690404962748e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,7.37473601475358e-05,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,9.984797361539675e-05,291.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,0.000473630730994,291.02410888671875,294.1499938964844,254.41493225097656,253.6521148681641,260.0752258300781,254.3582305908203,289.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068007068511406e-09,0.0010102882515639,-0.01756895147264,0.0,0.0,0.0,-0.0083167273551225,60.0,-24.486543655395508,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,9.481794404564424e-05,291.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,9.984690404962748e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5442199707031,0.0,0.0,7.37473601475358e-05,290.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,9.984797361539675e-05,291.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.52105712890625,0.0,0.0,0.000473630730994,291.02410888671875,294.1499938964844,254.41493225097656,253.6521148681641,260.0752258300781,254.3582305908203,289.9179077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068007068511406e-09,0.0010102882515639,-0.01756895147264,0.0,0.0,0.0,-0.0083167273551225,60.0,-24.486543655395508,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,9.502693137619644e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001000669872155,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,7.390990504063666e-05,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,0.0001000680495053,291.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0004746747144963,291.0181884765625,294.1499938964844,254.43544006347656,253.6698303222656,259.97412109375,254.3759155273437,289.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328355255964425e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.513805389404297,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7106628417969,0.0,0.0,9.502693137619644e-05,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001000669872155,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,7.390990504063666e-05,290.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4717102050781,0.0,0.0,0.0001000680495053,291.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0004746747144963,291.0181884765625,294.1499938964844,254.43544006347656,253.6698303222656,259.97412109375,254.3759155273437,289.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328355255964425e-09,0.0010125144617632,-0.0182508621364831,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.513805389404297,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,9.523059270577504e-05,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.000100281467894,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,7.406830263789743e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,0.000100282508356,291.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0004756920970976,291.0121765136719,294.1499938964844,254.4562225341797,253.6877593994141,259.875,254.3949737548828,289.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582070082889913e-09,0.0010146839777007,-0.0189153756946325,0.0,0.0,0.0,-0.00857157073915,60.0,-24.54060173034668,-0.0,-7.019855985390677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,9.523059270577504e-05,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.000100281467894,290.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5228271484375,0.0,0.0,7.406830263789743e-05,290.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,0.000100282508356,291.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0004756920970976,291.0121765136719,294.1499938964844,254.4562225341797,253.6877593994141,259.875,254.3949737548828,289.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582070082889913e-09,0.0010146839777007,-0.0189153756946325,0.0,0.0,0.0,-0.00857157073915,60.0,-24.54060173034668,-0.0,-7.019855985390677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.541954204905778e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0001004804507829,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,7.421526970574632e-05,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517822265625,0.0,0.0,0.0001004814839689,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.000476635992527,291.0060119628906,294.1499938964844,254.47726440429688,253.7058563232422,259.7778625488281,254.41514587402344,289.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56461334228516,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847229003906,0.0,0.0,9.541954204905778e-05,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0001004804507829,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,7.421526970574632e-05,290.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4517822265625,0.0,0.0,0.0001004814839689,291.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.000476635992527,291.0060119628906,294.1499938964844,254.47726440429688,253.7058563232422,259.7778625488281,254.41514587402344,289.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.56461334228516,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6782531738281,0.0,0.0,9.5505325589329e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.0001005707890726,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,7.428199023706838e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467468261719,0.0,0.0,0.0001005718222586,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4844970703125,0.0,0.0,0.0004770645173266,291.0028991699219,294.1499938964844,254.48785400390625,253.71495056152344,259.73004150390625,254.4255523681641,289.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176186915487,7.924322531493999e-09,0.0010176107753068,-0.019811738282442,0.0,0.0,0.0,-0.008741240017116,60.0,-24.57478713989257,-0.0,-7.060412343662392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6717529296875,0.0,0.0,9.558418969390914e-05,291.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,0.0001006538441288,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5012512207031,0.0,0.0,7.434332655975595e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,0.0001006548700388,291.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0004774584958795,290.999755859375,294.1499938964844,254.4984893798828,253.7240753173828,259.68267822265625,254.4361114501953,289.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.58349227905273,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,9.571445116307586e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0001007910177577,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,7.444463699357584e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,0.0001007920291158,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,0.0004781091993208,290.9933776855469,294.1499938964844,254.51988220214844,253.74237060546875,259.58935546875,254.4576110839844,289.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184825261992046e-09,0.0010198383824899,-0.0204939674586057,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.594911575317383,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65875244140625,0.0,0.0,9.571445116307586e-05,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.023193359375,0.0,0.0,0.0001007910177577,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,7.444463699357584e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,0.0001007920291158,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,0.0004781091993208,290.9933776855469,294.1499938964844,254.51988220214844,253.74237060546875,259.58935546875,254.4576110839844,289.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184825261992046e-09,0.0010198383824899,-0.0204939674586057,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.594911575317383,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.645751953125,0.0,0.0,9.580062760505824e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928894042969,0.0,0.0,0.0001008817853289,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,7.45116631151177e-05,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.0001008827821351,291.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0004785397322848,290.98687744140625,294.1499938964844,254.54139709472656,253.7607269287109,259.498046875,254.4794158935547,289.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292170505797003e-09,0.0010207564337179,-0.0207750853151083,0.0,0.0,0.0,-0.0089235994964838,60.0,-24.59609031677246,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.645751953125,0.0,0.0,9.580062760505824e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928894042969,0.0,0.0,0.0001008817853289,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47955322265625,0.0,0.0,7.45116631151177e-05,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4215393066406,0.0,0.0,0.0001008827821351,291.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,0.0004785397322848,290.98687744140625,294.1499938964844,254.54139709472656,253.7607269287109,259.498046875,254.4794158935547,289.8119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292170505797003e-09,0.0010207564337179,-0.0207750853151083,0.0,0.0,0.0,-0.0089235994964838,60.0,-24.59609031677246,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
