time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509460,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,9.583369683241472e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.000100916615338,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,7.453738362528384e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,0.0001009176048683,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474792480469,0.0,0.0,0.0004787049838341,290.9802551269531,294.1499938964844,254.56298828125,253.7790985107422,259.40869140625,254.5013122558593,289.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333343792799042e-09,0.0010211087064817,-0.0208829082548618,0.0,0.0,0.0,-0.0089440122246742,60.0,-24.584779739379883,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6327514648437,0.0,0.0,9.583369683241472e-05,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9627990722656,0.0,0.0,0.000100916615338,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686584472656,0.0,0.0,7.453738362528384e-05,290.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,0.0001009176048683,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4474792480469,0.0,0.0,0.0004787049838341,290.9802551269531,294.1499938964844,254.56298828125,253.7790985107422,259.40869140625,254.5013122558593,289.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333343792799042e-09,0.0010211087064817,-0.0208829082548618,0.0,0.0,0.0,-0.0089440122246742,60.0,-24.584779739379883,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,9.580612095305696e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,0.0001008875842671,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,7.451593410223722e-05,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,0.0001008885592455,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0004785672645084,290.9735412597656,294.1499938964844,254.5846099853516,253.7974548339844,259.32147216796875,254.5231170654297,289.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.558380126953125,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,9.580612095305696e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9329528808594,0.0,0.0,0.0001008875842671,290.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.457763671875,0.0,0.0,7.451593410223722e-05,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40118408203125,0.0,0.0,0.0001008885592455,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43682861328125,0.0,0.0,0.0004785672645084,290.9735412597656,294.1499938964844,254.5846099853516,253.7974548339844,259.32147216796875,254.5231170654297,289.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.558380126953125,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,291.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,9.57666416070424e-05,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9181213378906,0.0,0.0,0.0001008460239972,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523010253906,0.0,0.0,7.448522956110537e-05,290.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,0.0001008469916996,291.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,0.0004783701151609,290.9701232910156,294.1499938964844,254.59542846679688,253.80661010742188,259.2786560058594,254.533920288086,289.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204024147242,8.249749328115286e-09,0.0010203941492363,-0.0206639915704727,0.0,0.0,0.0,-0.0089025720953941,60.0,-24.53913688659668,-0.0,-7.0990829215134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067810058594,0.0,0.0,9.571325063006952e-05,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9033508300781,0.0,0.0,0.0001007898026728,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44683837890625,0.0,0.0,7.444369839504361e-05,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001007907630992,291.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,0.0004781034076586,290.9667053222656,294.1499938964844,254.60623168945312,253.81573486328125,259.2362976074219,254.544662475586,289.759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198334930464,8.183210553625031e-09,0.0010198253439739,-0.0204897373914718,0.0,0.0,0.0,-0.0088695865124464,60.0,-24.51634407043457,-0.0,-7.091167475437032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,9.555657743476333e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0001006248348858,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,7.432184793287888e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,0.0001006257807603,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0004773208929691,290.9598083496094,294.1499938964844,254.62779235839844,253.8339233398437,259.1530456542969,254.5658569335937,289.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987983607904425e-09,0.0010181561810895,-0.0199784617871046,0.0,0.0,0.0,-0.0087728053331375,60.0,-24.458478927612305,-0.0,-7.067968965657202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,9.555657743476333e-05,291.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739929199219,0.0,0.0,0.0001006248348858,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,7.432184793287888e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807678222656,0.0,0.0,0.0001006257807603,291.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0004773208929691,290.9598083496094,294.1499938964844,254.62779235839844,253.8339233398437,259.1530456542969,254.5658569335937,289.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181642137467,7.987983607904425e-09,0.0010181561810895,-0.0199784617871046,0.0,0.0,0.0,-0.0087728053331375,60.0,-24.458478927612305,-0.0,-7.067968965657202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,9.534518176224084e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448791503906,0.0,0.0,0.0001004022342385,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,7.415742584271356e-05,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0001004031655611,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,0.0004762649768963,290.9527893066406,294.1499938964844,254.64927673339844,253.8519897460937,259.0718994140625,254.5865478515625,289.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724566764011342e-09,0.0010159038938581,-0.0192885808646678,0.0,0.0,0.0,-0.0086422190070152,60.0,-24.3847599029541,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,9.534518176224084e-05,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8448791503906,0.0,0.0,0.0001004022342385,290.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42498779296875,0.0,0.0,7.415742584271356e-05,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705139160156,0.0,0.0,0.0001004031655611,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048156738281,0.0,0.0,0.0004762649768963,290.9527893066406,294.1499938964844,254.64927673339844,253.8519897460937,259.0718994140625,254.5865478515625,289.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724566764011342e-09,0.0010159038938581,-0.0192885808646678,0.0,0.0,0.0,-0.0086422190070152,60.0,-24.3847599029541,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,9.51014008023776e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,0.0001001455311779,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140319824219,0.0,0.0,7.396781438728794e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,0.0001001464552246,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0004750473017338,290.9457092285156,294.1499938964844,254.67062377929688,253.869873046875,258.9927062988281,254.6067352294922,289.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.420806191760221e-09,0.0010133064351975,-0.018493004143238,0.0,0.0,0.0,-0.0084916315972805,60.0,-24.30021476745605,-0.0,-7.000786439448349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,291.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,9.51014008023776e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8160705566406,0.0,0.0,0.0001001455311779,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140319824219,0.0,0.0,7.396781438728794e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,0.0001001464552246,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0004750473017338,290.9457092285156,294.1499938964844,254.67062377929688,253.869873046875,258.9927062988281,254.6067352294922,289.70611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133138857781,7.420806191760221e-09,0.0010133064351975,-0.018493004143238,0.0,0.0,0.0,-0.0084916315972805,60.0,-24.30021476745605,-0.0,-7.000786439448349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,9.486366616329178e-05,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,9.989519458031282e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,7.37829104764387e-05,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,9.98961040750146e-05,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,0.0004738598072435,290.93853759765625,294.1499938964844,254.69178771972656,253.88755798339844,258.9156188964844,254.62643432617188,289.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.1245764843297366e-09,0.0010107733542099,-0.017717121168971,0.0,0.0,0.0,-0.0083447778597474,60.0,-24.212194442749023,-0.0,-6.965825605220743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,9.486366616329178e-05,291.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,9.989519458031282e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031066894531,0.0,0.0,7.37829104764387e-05,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500366210937,0.0,0.0,9.98961040750146e-05,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38348388671875,0.0,0.0,0.0004738598072435,290.93853759765625,294.1499938964844,254.69178771972656,253.88755798339844,258.9156188964844,254.62643432617188,289.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107804555445,7.1245764843297366e-09,0.0010107733542099,-0.017717121168971,0.0,0.0,0.0,-0.0083447778597474,60.0,-24.212194442749023,-0.0,-6.965825605220743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,9.475580009166153e-05,291.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733459472656,0.0,0.0,9.978161688195542e-05,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,7.369901868514717e-05,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.34490966796875,0.0,0.0,9.978251910069956e-05,291.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3781433105469,0.0,0.0,0.0004733210371341,290.9349060058594,294.1499938964844,254.70230102539065,253.89630126953125,258.8778076171875,254.63612365722656,289.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096309706568,6.990178658128343e-09,0.0010096239857375,-0.0173650961369276,0.0,0.0,0.0,-0.0082781501114368,60.0,-24.16960906982422,-0.0,-6.949992581439801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,9.465723996981978e-05,291.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7592468261719,0.0,0.0,9.96778326225467e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,7.362235191976652e-05,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397827148437,0.0,0.0,9.967872756533323e-05,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.372802734375,0.0,0.0,0.0004728287167381,290.9312744140625,294.1499938964844,254.71275329589844,253.9049835205078,258.8404541015625,254.645751953125,289.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673617903414205e-09,0.001008573686704,-0.017043400555849,0.0,0.0,0.0,-0.0082172648981213,60.0,-24.12877655029297,-0.0,-6.935539431651705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,9.44939165492542e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.731201171875,0.0,0.0,9.950585808837786e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,7.349532097578049e-05,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,9.950673847924918e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0004720129363704,290.9239196777344,294.1499938964844,254.73345947265625,253.92214965820312,258.7670593261719,254.6648406982422,289.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006839913316,6.663845919518962e-09,0.0010068332776427,-0.0165103152394294,0.0,0.0,0.0,-0.0081163719296455,60.0,-24.05449676513672,-0.0,-6.911623273708757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,9.44939165492542e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.731201171875,0.0,0.0,9.950585808837786e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812866210937,0.0,0.0,7.349532097578049e-05,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294982910156,0.0,0.0,9.950673847924918e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36212158203125,0.0,0.0,0.0004720129363704,290.9239196777344,294.1499938964844,254.73345947265625,253.92214965820312,258.7670593261719,254.6648406982422,289.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006839913316,6.663845919518962e-09,0.0010068332776427,-0.0165103152394294,0.0,0.0,0.0,-0.0081163719296455,60.0,-24.05449676513672,-0.0,-6.911623273708757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,9.438236884307116e-05,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,9.93884023046121e-05,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,7.340856245718896e-05,290.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,9.93892754195258e-05,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,0.000471455801744,290.9164733886719,294.1499938964844,254.7538604736328,253.93898010253903,258.6955261230469,254.68380737304688,289.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524844664568263e-09,0.0010056445607915,-0.0161462109535932,0.0,0.0,0.0,-0.0080474624410271,60.0,-23.99315071105957,-0.0,-6.895312765209384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,9.438236884307116e-05,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,9.93884023046121e-05,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,7.340856245718896e-05,290.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,9.93892754195258e-05,291.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,0.000471455801744,290.9164733886719,294.1499938964844,254.7538604736328,253.93898010253903,258.6955261230469,254.68380737304688,289.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056510800495,6.524844664568263e-09,0.0010056445607915,-0.0161462109535932,0.0,0.0,0.0,-0.0080474624410271,60.0,-23.99315071105957,-0.0,-6.895312765209384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,9.432476508663969e-05,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758117675781,0.0,0.0,9.932774992194028e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,7.336375711020082e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.932860848493874e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,0.0004711680812761,290.9089660644531,294.1499938964844,254.77394104003903,253.9554748535156,258.6257019042969,254.7028045654297,289.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453047873833384e-09,0.0010050304699689,-0.0159581415355205,0.0,0.0,0.0,-0.0080118691548705,60.0,-23.9450912475586,-0.0,-6.886894965418834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50396728515625,0.0,0.0,9.432476508663969e-05,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758117675781,0.0,0.0,9.932774992194028e-05,290.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.359375,0.0,0.0,7.336375711020082e-05,290.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30889892578125,0.0,0.0,9.932860848493874e-05,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406982421875,0.0,0.0,0.0004711680812761,290.9089660644531,294.1499938964844,254.77394104003903,253.9554748535156,258.6257019042969,254.7028045654297,289.6181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050369892269,6.453047873833384e-09,0.0010050304699689,-0.0159581415355205,0.0,0.0,0.0,-0.0080118691548705,60.0,-23.9450912475586,-0.0,-6.886894965418834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,9.431824582861736e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484069824219,0.0,0.0,9.93208959698677e-05,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,7.335869304370135e-05,290.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.932174725690857e-05,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,0.0004711355722974,290.9013366699219,294.1499938964844,254.7936248779297,253.97157287597656,258.5574951171875,254.72189331054688,289.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.4449015013678945e-09,0.0010049607371911,-0.0159368030726909,0.0,0.0,0.0,-0.0080078300088644,60.0,-23.910531997680664,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911804199219,0.0,0.0,9.431824582861736e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484069824219,0.0,0.0,9.93208959698677e-05,290.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,7.335869304370135e-05,290.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,9.932174725690857e-05,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,0.0004711355722974,290.9013366699219,294.1499938964844,254.7936248779297,253.97157287597656,258.5574951171875,254.72189331054688,289.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.4449015013678945e-09,0.0010049607371911,-0.0159368030726909,0.0,0.0,0.0,-0.0080078300088644,60.0,-23.910531997680664,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,291.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,9.433281957171856e-05,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,9.933624824043363e-05,290.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429260253906,0.0,0.0,7.337002898566425e-05,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,9.933709225151688e-05,291.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245849609375,0.0,0.0,0.0004712084191851,290.8974914550781,294.1499938964844,254.8033142089844,253.97946166992188,258.52398681640625,254.7314910888672,289.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.4630483187499985e-09,0.0010051158023998,-0.0159843377768993,0.0,0.0,0.0,-0.0080168256536126,60.0,-23.898218154907227,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,291.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783935546875,0.0,0.0,9.435557876713574e-05,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6211853027344,0.0,0.0,9.936022252077235e-05,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,7.338772411458194e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,9.9361059255898e-05,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0004713220987468,290.89361572265625,294.1499938964844,254.8128967285156,253.9872436523437,258.4908142089844,254.7411346435547,289.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913905362118385e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.888202667236328,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,9.442576993023975e-05,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,9.943414625013248e-05,290.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,7.344232290051877e-05,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.943497570930047e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,0.0004716727999038,290.8857727050781,294.1499938964844,254.83169555664065,254.00244140625,258.42559814453125,254.76052856445312,289.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578820599401069e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.875986099243164,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,291.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656066894531,0.0,0.0,9.442576993023975e-05,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,9.943414625013248e-05,290.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,7.344232290051877e-05,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,9.943497570930047e-05,291.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3083801269531,0.0,0.0,0.0004716727999038,290.8857727050781,294.1499938964844,254.83169555664065,254.00244140625,258.42559814453125,254.76052856445312,289.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578820599401069e-09,0.0010061055654659,-0.0162875987589359,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.875986099243164,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,9.451744699617848e-05,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,9.953069820767269e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,7.351362000918016e-05,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,9.953151311492547e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0004721307777799,290.8778686523437,294.1499938964844,254.8500061035156,254.01715087890625,258.3617858886719,254.77999877929688,289.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070886928588,6.693015475178754e-09,0.0010070820571854,-0.016586722806096,0.0,0.0,0.0,-0.0081308288499712,60.0,-23.871204376220703,-0.0,-6.915048800237855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,9.451744699617848e-05,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,9.953069820767269e-05,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,7.351362000918016e-05,290.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,9.953151311492547e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0004721307777799,290.8778686523437,294.1499938964844,254.8500061035156,254.01715087890625,258.3617858886719,254.77999877929688,289.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070886928588,6.693015475178754e-09,0.0010070820571854,-0.016586722806096,0.0,0.0,0.0,-0.0081308288499712,60.0,-23.871204376220703,-0.0,-6.915048800237855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,9.462894377065822e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,9.964811033569276e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,7.360034214798361e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.964891796698794e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,0.0004726877377834,290.8698425292969,294.1499938964844,254.8680877685547,254.03155517578125,258.2993469238281,254.7995147705078,289.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.871686935424805,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.43994140625,0.0,0.0,9.462894377065822e-05,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404052734375,0.0,0.0,9.964811033569276e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041687011719,0.0,0.0,7.360034214798361e-05,290.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.964891796698794e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28662109375,0.0,0.0,0.0004726877377834,290.8698425292969,294.1499938964844,254.8680877685547,254.03155517578125,258.2993469238281,254.7995147705078,289.5304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.871686935424805,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,9.476932609686628e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,9.979595051845536e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,7.370952516794205e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,9.979675087379292e-05,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0004733890236821,290.8616943359375,294.1499938964844,254.8862762451172,254.0458526611328,258.23834228515625,254.8191375732422,289.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87893486022949,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270935058594,0.0,0.0,9.476932609686628e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5137634277344,0.0,0.0,9.979595051845536e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,7.370952516794205e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,9.979675087379292e-05,291.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27569580078125,0.0,0.0,0.0004733890236821,290.8616943359375,294.1499938964844,254.8862762451172,254.0458526611328,258.23834228515625,254.8191375732422,289.5130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067871504875265e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863783463835,60.0,-23.87893486022949,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.420654296875,0.0,0.0,9.485091140959412e-05,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.50048828125,0.0,0.0,9.988187230192123e-05,290.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28741455078125,0.0,0.0,7.377298607025295e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24090576171875,0.0,0.0,9.98826653813012e-05,291.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27020263671875,0.0,0.0,0.0004737965937238,290.8575744628906,294.1499938964844,254.8953857421875,254.052963256836,258.2083740234375,254.8290100097656,289.5043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108424515678281e-09,0.0010106340050697,-0.0176748167723417,0.0,0.0,0.0,-0.0083367647603154,60.0,-23.88522148132324,-0.0,-6.963921350688906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4141845703125,0.0,0.0,9.493799734627828e-05,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,9.99735711957328e-05,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818298339844,0.0,0.0,7.384071068372577e-05,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,9.997436427511276e-05,291.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0004742316086776,290.8534240722656,294.1499938964844,254.904525756836,254.06005859375,258.1786499023437,254.83892822265625,289.4955749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216907516038873e-09,0.001011561602354,-0.0179589595645666,0.0,0.0,0.0,-0.0083905439823865,60.0,-23.89281463623047,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,9.513390978099778e-05,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,0.0001001798882498,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,7.399309106403962e-05,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0001001806667773,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,0.0004752102540805,290.8450927734375,294.1499938964844,254.9228363037109,254.0741577148437,258.1202087402344,254.85891723632807,289.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.913558959960938,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,291.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,9.513390978099778e-05,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,0.0001001798882498,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27056884765625,0.0,0.0,7.399309106403962e-05,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22491455078125,0.0,0.0,0.0001001806667773,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.253662109375,0.0,0.0,0.0004752102540805,290.8450927734375,294.1499938964844,254.9228363037109,254.0741577148437,258.1202087402344,254.85891723632807,289.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.0185982137918472,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.913558959960938,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,9.535647404845804e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.0001004142686724,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,7.416619337163866e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,0.0001004150399239,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0004763220495078,290.83660888671875,294.1499938964844,254.941162109375,254.088134765625,258.06298828125,254.879135131836,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.94100952148437,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
