time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511800,291.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883056640625,0.0,0.0,9.535647404845804e-05,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345092773437,0.0,0.0,0.0001004142686724,290.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592468261719,0.0,0.0,7.416619337163866e-05,290.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,0.0001004150399239,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0004763220495078,290.83660888671875,294.1499938964844,254.941162109375,254.088134765625,258.06298828125,254.879135131836,289.4607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.94100952148437,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,9.56053554546088e-05,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082946777344,0.0,0.0,0.0001006763559416,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,7.4359770223964e-05,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001006771199172,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,0.0004775652778334,290.8280029296875,294.1499938964844,254.9595184326172,254.1020050048828,258.007080078125,254.8995513916016,289.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186786530539,8.048311350705717e-09,0.0010186706203967,-0.0201364550739526,0.0,0.0,0.0,-0.0088027054443955,60.0,-23.97530937194824,-0.0,-7.07513336806187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,291.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37530517578125,0.0,0.0,9.56053554546088e-05,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4082946777344,0.0,0.0,0.0001006763559416,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,7.4359770223964e-05,290.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203369140625,0.0,0.0,0.0001006771199172,291.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,0.0004775652778334,290.8280029296875,294.1499938964844,254.9595184326172,254.1020050048828,258.007080078125,254.8995513916016,289.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186786530539,8.048311350705717e-09,0.0010186706203967,-0.0201364550739526,0.0,0.0,0.0,-0.0088027054443955,60.0,-23.97530937194824,-0.0,-7.07513336806187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,9.587845852365716e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,0.0001009639599942,290.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,7.457218453055248e-05,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001009647166938,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0004789295489899,290.8193054199219,294.1499938964844,254.9778594970703,254.11573791503903,257.9522399902344,254.9201202392578,289.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388559180616541e-09,0.0010215799557045,-0.0210275053977966,0.0,0.0,0.0,-0.0089713800698518,60.0,-24.01520347595215,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,9.587845852365716e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,0.0001009639599942,290.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,7.457218453055248e-05,290.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001009647166938,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0004789295489899,290.8193054199219,294.1499938964844,254.9778594970703,254.11573791503903,257.9522399902344,254.9201202392578,289.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388559180616541e-09,0.0010215799557045,-0.0210275053977966,0.0,0.0,0.0,-0.0089713800698518,60.0,-24.01520347595215,-0.0,-7.11561014554718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,9.602485079085454e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3691101074219,0.0,0.0,0.0001011181157082,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.230712890625,0.0,0.0,7.468604599125683e-05,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1870422363281,0.0,0.0,0.0001011188724078,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21453857421875,0.0,0.0,0.000479660811834,290.8149108886719,294.1499938964844,254.9870147705078,254.12255859375,257.92529296875,254.9304656982422,289.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231480700895,8.570940401853022e-09,0.001023139571771,-0.0215051099658012,0.0,0.0,0.0,-0.0090617947280406,60.0,-24.03784370422364,-0.0,-7.13735417434691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,9.617637988412751e-05,291.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3560791015625,0.0,0.0,0.0001012776920106,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249450683594,0.0,0.0,7.480390195269138e-05,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001012784414342,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088928222656,0.0,0.0,0.0004804177733603,290.8104858398437,294.1499938964844,254.9961700439453,254.1293487548828,257.89862060546875,254.9408416748047,289.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759726277673963e-09,0.0010247536702081,-0.0219994708895683,0.0,0.0,0.0,-0.0091553833335638,60.0,-24.061708450317383,-0.0,-7.159896853181635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,9.649597632233052e-05,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.00010161424143,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.505247049266472e-05,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0001016149908537,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004820142348762,290.8015441894531,294.1499938964844,255.01443481445312,254.1428375244141,257.8460998535156,254.96160888671875,289.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420734733343,0.0,0.0,0.0,-0.0093527715653181,60.0,-24.11365127563477,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360290527344,0.0,0.0,9.649597632233052e-05,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3301086425781,0.0,0.0,0.00010161424143,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,7.505247049266472e-05,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0001016149908537,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004820142348762,290.8015441894531,294.1499938964844,255.01443481445312,254.1428375244141,257.8460998535156,254.96160888671875,289.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789311051185e-09,0.0010281583527103,-0.0230420734733343,0.0,0.0,0.0,-0.0093527715653181,60.0,-24.11365127563477,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,9.683601092547178e-05,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,0.000101972327684,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.531694427598268e-05,290.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0001019730625557,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004837128217332,290.79248046875,294.1499938964844,255.0326232910156,254.1561737060547,257.7947082519531,254.9823760986328,289.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.17094039916992,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.32281494140625,0.0,0.0,9.683601092547178e-05,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3041687011719,0.0,0.0,0.000101972327684,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,7.531694427598268e-05,290.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1594543457031,0.0,0.0,0.0001019730625557,291.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0004837128217332,290.79248046875,294.1499938964844,255.0326232910156,254.1561737060547,257.7947082519531,254.9823760986328,289.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.17094039916992,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,9.719384252093732e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782897949219,0.0,0.0,0.0001023491422529,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,7.559525693068281e-05,290.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001023498771246,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004855002625845,290.78326416015625,294.1499938964844,255.0507202148437,254.1693725585937,257.7444152832031,255.0030975341797,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23287010192871,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3095397949219,0.0,0.0,9.719384252093732e-05,291.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782897949219,0.0,0.0,0.0001023491422529,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,7.559525693068281e-05,290.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001023498771246,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004855002625845,290.78326416015625,294.1499938964844,255.0507202148437,254.1693725585937,257.7444152832031,255.0030975341797,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.23287010192871,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,9.756721556186676e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25250244140625,0.0,0.0,0.0001027423350024,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.588566222693771e-05,290.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001027430553222,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004873653815593,290.77392578125,294.1499938964844,255.06871032714844,254.1824188232422,257.6952819824219,255.023666381836,289.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492531288264216e-08,0.0010395704302936,-0.0265362653881311,0.0,0.0,0.0,-0.0100144064053893,60.0,-24.299049377441406,-0.0,-7.36846530458024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29620361328125,0.0,0.0,9.756721556186676e-05,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25250244140625,0.0,0.0,0.0001027423350024,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.588566222693771e-05,290.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13702392578125,0.0,0.0,0.0001027430553222,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0004873653815593,290.77392578125,294.1499938964844,255.06871032714844,254.1824188232422,257.6952819824219,255.023666381836,289.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492531288264216e-08,0.0010395704302936,-0.0265362653881311,0.0,0.0,0.0,-0.0100144064053893,60.0,-24.299049377441406,-0.0,-7.36846530458024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,9.775807848200202e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,0.0001029433187795,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,7.603410631418228e-05,290.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0001029440390993,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0004883187939412,290.76922607421875,294.1499938964844,255.07765197753903,254.1888885498047,257.6710510253906,255.0338897705078,289.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416143340989,1.0730317967500014e-08,0.001041603507474,-0.0271587166935205,0.0,0.0,0.0,-0.0101322876289486,60.0,-24.333213806152344,-0.0,-7.397320445079458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,9.795209189178422e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267150878906,0.0,0.0,0.0001031476349453,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.618500967510045e-05,290.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001031483479891,291.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0004892879514954,290.76446533203125,294.1499938964844,255.0865631103516,254.19532775878903,257.6471252441406,255.04405212402344,289.32183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972045494384021e-08,0.0010436704615131,-0.0277914460748434,0.0,0.0,0.0,-0.010252121835947,60.0,-24.36825561523437,-0.0,-7.426710624258703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,9.83462668955326e-05,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0001035627210512,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.649158214917406e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001035634268191,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004912569420412,290.7548828125,294.1499938964844,255.1042633056641,254.20806884765625,257.5999450683594,255.0642242431641,289.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.44004440307617,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26934814453125,0.0,0.0,9.83462668955326e-05,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0001035627210512,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,7.649158214917406e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001035634268191,291.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004912569420412,290.7548828125,294.1499938964844,255.1042633056641,254.20806884765625,257.5999450683594,255.0642242431641,289.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768109261989,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.44004440307617,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,9.874682291410863e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.000103984530142,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.680313137825578e-05,290.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001039852359099,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004932578303851,290.7451477050781,294.1499938964844,255.12179565429688,254.2206420898437,257.5538024902344,255.0841064453125,289.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962200119342016e-08,0.0010521369986236,-0.0303828697651624,0.0,0.0,0.0,-0.0107429819181561,60.0,-24.513816833496094,-0.0,-7.547706104560349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,9.874682291410863e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753234863281,0.0,0.0,0.000103984530142,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,7.680313137825578e-05,290.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001039852359099,291.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004932578303851,290.7451477050781,294.1499938964844,255.12179565429688,254.2206420898437,257.5538024902344,255.0841064453125,289.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521488729864,1.1962200119342016e-08,0.0010521369986236,-0.0303828697651624,0.0,0.0,0.0,-0.0107429819181561,60.0,-24.513816833496094,-0.0,-7.547706104560349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,9.915057307807729e-05,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0001044097080011,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.711715443292633e-05,290.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001044104064931,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004952746676281,290.7353210449219,294.1499938964844,255.13912963867188,254.23306274414065,257.50860595703125,255.1036834716797,289.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58870506286621,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421875,0.0,0.0,9.915057307807729e-05,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.149658203125,0.0,0.0,0.0001044097080011,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.711715443292633e-05,290.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.0001044104064931,291.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0004952746676281,290.7353210449219,294.1499938964844,255.13912963867188,254.23306274414065,257.50860595703125,255.1036834716797,289.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465236842729157e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.58870506286621,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.23126220703125,0.0,0.0,9.947394573828204e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291809082031,0.0,0.0,0.0001047502373694,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,7.736866973573342e-05,290.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0001047509285854,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,0.0004968900466337,290.72735595703125,294.1499938964844,255.15284729003903,254.2428741455078,257.4731750488281,255.1190795898437,289.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.64898109436035,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.955467248801142e-05,291.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240539550781,0.0,0.0,0.0001048352423822,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.743145397398621e-05,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001048359335982,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0004972932511009,290.725341796875,294.1499938964844,255.15625,254.2453155517578,257.46441650390625,255.1228942871093,289.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060756156221,1.2968705220828273e-08,0.0010607431177049,-0.0330164693295955,0.0,0.0,0.0,-0.0112419482320547,60.0,-24.66404914855957,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,9.97559545794502e-05,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1112670898437,0.0,0.0,0.0001050472055794,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,7.758801075397059e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001050478967954,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0004982987302355,290.7203063964844,294.1499938964844,255.1647186279297,254.2513732910156,257.4427185058594,255.13235473632807,289.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219489503057956e-08,0.001062887487933,-0.03367256000638,0.0,0.0,0.0,-0.0113662723451852,60.0,-24.70165061950684,-0.0,-7.702752924387823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.995640721172094e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,0.0001052582956617,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.77439126977697e-05,290.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06768798828125,0.0,0.0,0.0001052589796017,291.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916442871094,0.0,0.0,0.0004993000184185,290.7152099609375,294.1499938964844,255.1731414794922,254.25738525390625,257.4212646484375,255.14170837402344,289.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469236392893436e-08,0.0010650230105966,-0.034325897693634,0.0,0.0,0.0,-0.0114900823682546,60.0,-24.73910522460937,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001003534780465,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729675292969,0.0,0.0,0.0001056764449458,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.805274799466133e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001056771216099,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005012835608795,290.7049560546875,294.1499938964844,255.1897735595703,254.269287109375,257.3790283203125,255.16015625,289.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81331443786621,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0001003534780465,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729675292969,0.0,0.0,0.0001056764449458,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,7.805274799466133e-05,290.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,0.0001056771216099,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0005012835608795,290.7049560546875,294.1499938964844,255.1897735595703,254.269287109375,257.3790283203125,255.16015625,289.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.396396420716428e-08,0.0010692530777305,-0.0356199741363525,0.0,0.0,0.0,-0.011735338717699,60.0,-24.81331443786621,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0001007436367217,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0001060872964444,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,7.835620635887608e-05,290.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001060879731085,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0005032324697822,290.694580078125,294.1499938964844,255.2061309814453,254.281005859375,257.3377685546875,255.17819213867188,289.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450071361693516e-08,0.001073409570381,-0.0368913300335407,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88606834411621,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0001007436367217,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0474853515625,0.0,0.0,0.0001060872964444,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,7.835620635887608e-05,290.20562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001060879731085,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,0.0005032324697822,290.694580078125,294.1499938964844,255.2061309814453,254.281005859375,257.3377685546875,255.17819213867188,289.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450071361693516e-08,0.001073409570381,-0.0368913300335407,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.88606834411621,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001011249260045,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0001064888201653,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.865275983931497e-05,290.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001064894895534,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0005051371408626,290.6840515136719,294.1499938964844,255.22218322753903,254.29254150390625,257.2974853515625,255.19581604003903,289.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925133129395363e-08,0.0010774715337902,-0.0381336286664009,0.0,0.0,0.0,-0.0122118294239044,60.0,-24.95689392089844,-0.0,-7.915605948483062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.0001011249260045,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02203369140625,0.0,0.0,0.0001064888201653,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.068359375,0.0,0.0,7.865275983931497e-05,290.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001064894895534,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0005051371408626,290.6840515136719,294.1499938964844,255.22218322753903,254.29254150390625,257.2974853515625,255.19581604003903,289.1827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925133129395363e-08,0.0010774715337902,-0.0381336286664009,0.0,0.0,0.0,-0.0122118294239044,60.0,-24.95689392089844,-0.0,-7.915605948483062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001014961162582,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,0.0001068797064363,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,7.894146256148815e-05,290.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0001068803685484,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0005069912876933,290.67340087890625,294.1499938964844,255.2379302978516,254.3038787841797,257.258056640625,255.2130126953125,289.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.0255126953125,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,0.0001014961162582,291.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9966125488281,0.0,0.0,0.0001068797064363,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,7.894146256148815e-05,290.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.0001068803685484,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423889160156,0.0,0.0,0.0005069912876933,290.67340087890625,294.1499938964844,255.2379302978516,254.3038787841797,257.258056640625,255.2130126953125,289.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.0255126953125,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001016770329442,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839172363281,0.0,0.0,0.0001070702273864,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,7.908217958174646e-05,290.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001070708822226,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0005078950198367,290.66802978515625,294.1499938964844,255.24566650390625,254.3094787597656,257.2387390136719,255.221435546875,289.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-25.05871963500977,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001018556358758,291.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.97125244140625,0.0,0.0,0.0001072583036147,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,7.922109216451645e-05,290.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001072589584509,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0005087872268632,290.6626281738281,294.1499938964844,255.2533264160156,254.3150329589844,257.2196044921875,255.22976684570312,289.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852719424292,1.5835553313081622e-08,0.0010852561099454,-0.040513914078474,0.0,0.0,0.0,-0.0126631623134016,60.0,-25.09140396118164,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001022029537125,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,0.0001076240587281,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,7.949122664285824e-05,290.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001076246990123,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0005105221644043,290.6517333984375,294.1499938964844,255.2683868408203,254.32598876953125,257.1820068359375,255.24609375,289.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889723198488,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.15450668334961,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.0001022029537125,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459228515625,0.0,0.0,0.0001076240587281,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,7.949122664285824e-05,290.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001076246990123,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,0.0005105221644043,290.6517333984375,294.1499938964844,255.2683868408203,254.32598876953125,257.1820068359375,255.24609375,289.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889723198488,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.15450668334961,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
