time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514140,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001025368328555,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0001079756548278,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,7.975091284606606e-05,290.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0001079762951121,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0005121899885125,290.64068603515625,294.1499938964844,255.2830505371093,254.3367614746093,257.1453857421875,255.26193237304688,289.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684294834590222e-08,0.0010925130918622,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-25.21440696716309,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.0001025368328555,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206848144531,0.0,0.0,0.0001079756548278,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173645019531,0.0,0.0,7.975091284606606e-05,290.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98272705078125,0.0,0.0,0.0001079762951121,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045166015625,0.0,0.0,0.0005121899885125,290.64068603515625,294.1499938964844,255.2830505371093,254.3367614746093,257.1453857421875,255.26193237304688,289.11279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684294834590222e-08,0.0010925130918622,-0.0427323244512081,0.0,0.0,0.0,-0.013083916157484,60.0,-25.21440696716309,-0.0,-8.138172802318877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001028584156301,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0001083142997231,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,8.000103116501123e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001083149327314,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0005137964035384,290.6295471191406,294.1499938964844,255.2973175048828,254.34732055664065,257.1094970703125,255.27737426757807,289.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-25.271596908569336,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0001028584156301,291.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954467773437,0.0,0.0,0.0001083142997231,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,8.000103116501123e-05,290.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,0.0001083149327314,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0005137964035384,290.6295471191406,294.1499938964844,255.2973175048828,254.34732055664065,257.1094970703125,255.27737426757807,289.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.70849681069285e-08,0.0010959389619529,-0.0437793806195259,0.0,0.0,0.0,-0.0132825467735528,60.0,-25.271596908569336,-0.0,-8.189296352156816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.000103166232293,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0001086384509108,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,8.024044655030593e-05,290.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001086390766431,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0005153340753167,290.6182556152344,294.1499938964844,255.3111724853516,254.357666015625,257.0745849609375,255.29226684570312,289.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.32529258728028,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,0.000103166232293,291.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87030029296875,0.0,0.0,0.0001086384509108,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,8.024044655030593e-05,290.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,0.0001086390766431,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,0.0005153340753167,290.6182556152344,294.1499938964844,255.3111724853516,254.357666015625,257.0745849609375,255.29226684570312,289.07763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468495983052893e-08,0.0010992181487381,-0.044781494885683,0.0,0.0,0.0,-0.0134726762771606,60.0,-25.32529258728028,-0.0,-8.23838135488586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.0001033157968777,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85772705078125,0.0,0.0,0.0001087959535652,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,8.035676728468388e-05,290.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.0001087965720216,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0005160811706446,290.6125793457031,294.1499938964844,255.31793212890625,254.36276245117188,257.05743408203125,255.299545288086,289.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654842920933334e-08,0.0011008115252479,-0.045268353074789,0.0,0.0,0.0,-0.0135650560259819,60.0,-25.351133346557617,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001034617889672,291.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451843261719,0.0,0.0,0.0001089496945496,290.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.978271484375,0.0,0.0,8.047032315516844e-05,290.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.000108950313006,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0005168104544281,290.6068725585937,294.1499938964844,255.3245849609375,254.3678131103516,257.0404968261719,255.30670166015625,289.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836747190358437e-08,0.0011023668339475,-0.0457435697317123,0.0,0.0,0.0,-0.0136552331969141,60.0,-25.37616729736328,-0.0,-8.285649499839567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001037450783769,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82012939453125,0.0,0.0,0.0001092480160878,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,8.069065370364115e-05,290.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0001092486272682,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0005182255408726,290.5953369140625,294.1499938964844,255.3375244140625,254.37774658203125,257.0071716308594,255.32066345214844,289.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189711070704116e-08,0.0011053846683353,-0.0466655902564525,0.0,0.0,0.0,-0.0138302110135555,60.0,-25.424346923828125,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001037450783769,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.82012939453125,0.0,0.0,0.0001092480160878,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,8.069065370364115e-05,290.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93231201171875,0.0,0.0,0.0001092486272682,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,0.0005182255408726,290.5953369140625,294.1499938964844,255.3375244140625,254.37774658203125,257.0071716308594,255.32066345214844,289.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.8189711070704116e-08,0.0011053846683353,-0.0466655902564525,0.0,0.0,0.0,-0.0138302110135555,60.0,-25.424346923828125,-0.0,-8.331082312906801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001040175920934,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951354980469,0.0,0.0,0.000109534994408,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,8.090260962489992e-05,290.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001095355983125,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0005195868434384,290.5837097167969,294.1499938964844,255.3500061035156,254.3874664306641,256.9746398925781,255.3340759277344,289.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.8529251022414428e-08,0.001108287833631,-0.0475524365901947,0.0,0.0,0.0,-0.0139985345304012,60.0,-25.4697494506836,-0.0,-8.37490432559207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001040175920934,291.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7951354980469,0.0,0.0,0.000109534994408,290.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,8.090260962489992e-05,290.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001095355983125,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0005195868434384,290.5837097167969,294.1499938964844,255.3500061035156,254.3874664306641,256.9746398925781,255.3340759277344,289.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083063436672,1.8529251022414428e-08,0.001108287833631,-0.0475524365901947,0.0,0.0,0.0,-0.0139985345304012,60.0,-25.4697494506836,-0.0,-8.37490432559207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001042794247041,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,0.0001098107240977,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,8.11062564025633e-05,290.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001098113207262,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0005208947695791,290.57196044921875,294.1499938964844,255.35812377929688,254.3935089111328,256.94293212890625,255.3456878662109,289.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110960040241,1.885548606139764e-08,0.001111077144742,-0.0484044216573238,0.0,0.0,0.0,-0.0141602614894509,60.0,-25.514015197753903,-0.0,-8.417117669523577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,0.0001042794247041,291.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77020263671875,0.0,0.0,0.0001098107240977,290.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93853759765625,0.0,0.0,8.11062564025633e-05,290.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001098113207262,291.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9267272949219,0.0,0.0,0.0005208947695791,290.57196044921875,294.1499938964844,255.35812377929688,254.3935089111328,256.94293212890625,255.3456878662109,289.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110960040241,1.885548606139764e-08,0.001111077144742,-0.0484044216573238,0.0,0.0,0.0,-0.0141602614894509,60.0,-25.514015197753903,-0.0,-8.417117669523577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001045312092173,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0001100758672691,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,8.130208880174905e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0001100764566217,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0005221525207161,290.56011962890625,294.1499938964844,255.35836791992188,254.39273071289065,256.9118347167969,255.3525390625,288.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113778562285,1.9169196008306244e-08,0.0011137594701722,-0.0492236018180847,0.0,0.0,0.0,-0.0143157802522182,60.0,-25.56041145324707,-0.0,-8.457809741457822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001045312092173,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7453308105469,0.0,0.0,0.0001100758672691,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,8.130208880174905e-05,290.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0001100764566217,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0005221525207161,290.56011962890625,294.1499938964844,255.35836791992188,254.39273071289065,256.9118347167969,255.3525390625,288.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113778562285,1.9169196008306244e-08,0.0011137594701722,-0.0492236018180847,0.0,0.0,0.0,-0.0143157802522182,60.0,-25.56041145324707,-0.0,-8.457809741457822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.0001046536708599,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73291015625,0.0,0.0,0.0001102048263419,290.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183959960937,0.0,0.0,8.139733836287633e-05,290.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8871765136719,0.0,0.0,0.0001102054156945,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,0.0005227642250247,290.5541381835937,294.1499938964844,255.355697631836,254.38992309570312,256.8964538574219,255.3536529541016,288.9803161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115083345212,1.9321776179026532e-08,0.0011150640202686,-0.0496219955384731,0.0,0.0,0.0,-0.0143914194777607,60.0,-25.584754943847656,-0.0,-8.477636725956472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.000104773826024,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72052001953125,0.0,0.0,0.0001103313625208,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9116516113281,0.0,0.0,8.14907907624729e-05,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,0.0001103319445974,291.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9001770019531,0.0,0.0,0.000523364462424,290.5481262207031,294.1499938964844,255.35125732421875,254.3855743408203,256.8811950683594,255.35305786132807,288.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163634480908,1.9471483980737503e-08,0.0011163440067321,-0.0500128678977489,0.0,0.0,0.0,-0.0144656365737319,60.0,-25.60989761352539,-0.0,-8.497112702343659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0001050079445121,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.0001105779083445,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,8.167288615368307e-05,290.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0001105784831452,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.0005245339707471,290.5360412597656,294.1499938964844,255.3373107910156,254.3724670410156,256.850830078125,255.34706115722656,288.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744140923023,0.0,0.0,0.0,-0.0146102467551827,60.0,-25.662378311157227,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0001050079445121,291.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,0.0001105779083445,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,8.167288615368307e-05,290.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,0.0001105784831452,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,0.0005245339707471,290.5360412597656,294.1499938964844,255.3373107910156,254.3724670410156,256.850830078125,255.34706115722656,288.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763191971833294e-08,0.0011188380885869,-0.0507744140923023,0.0,0.0,0.0,-0.0146102467551827,60.0,-25.662378311157227,-0.0,-8.535126738706823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001052338120643,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,0.0001108157593989,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,8.184855687431991e-05,290.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001108163341996,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0005256622680462,290.5238342285156,294.1499938964844,255.3170166015625,254.35386657714844,256.8206481933594,255.3339691162109,288.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044611304115282e-08,0.0011212442768737,-0.0515090227127075,0.0,0.0,0.0,-0.0147497570142149,60.0,-25.71797561645508,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001052338120643,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6711120605469,0.0,0.0,0.0001108157593989,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,8.184855687431991e-05,290.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001108163341996,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0005256622680462,290.5238342285156,294.1499938964844,255.3170166015625,254.35386657714844,256.8206481933594,255.3339691162109,288.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212643003091,2.0044611304115282e-08,0.0011212442768737,-0.0515090227127075,0.0,0.0,0.0,-0.0147497570142149,60.0,-25.71797561645508,-0.0,-8.57188027225675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001054523236234,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,0.0001110458688344,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,8.201850869227201e-05,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.0001110464363591,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0005267537781037,290.51153564453125,294.1499938964844,255.29090881347656,254.3302154541016,256.79052734375,255.314682006836,288.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.77618408203125,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001054523236234,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.646484375,0.0,0.0,0.0001110458688344,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,8.201850869227201e-05,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84112548828125,0.0,0.0,0.0001110464363591,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0005267537781037,290.51153564453125,294.1499938964844,255.29090881347656,254.3302154541016,256.79052734375,255.314682006836,288.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.03168664114628e-08,0.0011235720012336,-0.0522196367383003,0.0,0.0,0.0,-0.0148847242817282,60.0,-25.77618408203125,-0.0,-8.60751185882691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001056632463587,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,0.0001112679892685,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,8.2182559708599e-05,290.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0001112685495172,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0005278074531815,290.4991149902344,294.1499938964844,255.259506225586,254.3019561767578,256.7603759765625,255.2890625,288.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579674853138386e-08,0.0011258190497756,-0.0529055148363113,0.0,0.0,0.0,-0.0150150088593363,60.0,-25.83698463439941,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001056632463587,291.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,0.0001112679892685,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85711669921875,0.0,0.0,8.2182559708599e-05,290.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277893066406,0.0,0.0,0.0001112685495172,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462829589844,0.0,0.0,0.0005278074531815,290.4991149902344,294.1499938964844,255.259506225586,254.3019561767578,256.7603759765625,255.2890625,288.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258396552875,2.0579674853138386e-08,0.0011258190497756,-0.0529055148363113,0.0,0.0,0.0,-0.0150150088593363,60.0,-25.83698463439941,-0.0,-8.64197744476769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.000105766186607,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60968017578125,0.0,0.0,0.000111376393761,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,8.226262434618548e-05,290.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,0.0001113769467337,291.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8394470214844,0.0,0.0,0.0005283216596581,290.4928894042969,294.1499938964844,255.2419586181641,254.2862243652344,256.7452392578125,255.2742614746093,288.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269362876191,2.070793136965676e-08,0.0011269156821072,-0.0532402135431766,0.0,0.0,0.0,-0.0150785902515053,60.0,-25.868162155151367,-0.0,-8.658822281404357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001058672714862,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5974426269531,0.0,0.0,0.0001114828410209,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,8.234124834416434e-05,290.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,0.0001114833939936,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,0.0005288266111165,290.4866027832031,294.1499938964844,255.22329711914065,254.2695159912109,256.73004150390625,255.2581024169922,288.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280132457613,2.0833878622283922e-08,0.0011279924074187,-0.0535688698291778,0.0,0.0,0.0,-0.0151410270482301,60.0,-25.89984893798828,-0.0,-8.675379348233039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001060639988281,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,0.000111690009362,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,8.2494254456833e-05,290.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001116905550588,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0005298093310557,290.4739990234375,294.1499938964844,255.18280029296875,254.2333374023437,256.6994934082031,255.2223052978516,288.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078990997125402e-08,0.0011300881160423,-0.054208431392908,0.0,0.0,0.0,-0.0152625385671854,60.0,-25.96445274353028,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,0.0001060639988281,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,0.000111690009362,290.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,8.2494254456833e-05,290.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,0.0001116905550588,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0005298093310557,290.4739990234375,294.1499938964844,255.18280029296875,254.2333374023437,256.6994934082031,255.2223052978516,288.86395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301091872155,2.1078990997125402e-08,0.0011300881160423,-0.054208431392908,0.0,0.0,0.0,-0.0152625385671854,60.0,-25.96445274353028,-0.0,-8.707647936034847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001062530864146,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,0.00011188913777,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,8.26413233880885e-05,290.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0001118896761909,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.000530753924977,290.4612731933594,294.1499938964844,255.13853454589844,254.19387817382807,256.6686706542969,255.1819763183593,288.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314592757448736e-08,0.0011321025667712,-0.0548231154680252,0.0,0.0,0.0,-0.0153793357312679,60.0,-26.030447006225582,-0.0,-8.738720680412373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001062530864146,291.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486755371094,0.0,0.0,0.00011188913777,290.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,8.26413233880885e-05,290.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7874450683594,0.0,0.0,0.0001118896761909,291.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.000530753924977,290.4612731933594,294.1499938964844,255.13853454589844,254.19387817382807,256.6686706542969,255.1819763183593,288.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321238707751,2.1314592757448736e-08,0.0011321025667712,-0.0548231154680252,0.0,0.0,0.0,-0.0153793357312679,60.0,-26.030447006225582,-0.0,-8.738720680412373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0001064343305188,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,0.0001120800006901,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,8.278228779090568e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.000112080531835,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0005316592869348,290.4484558105469,294.1499938964844,255.0910186767578,254.15155029296875,256.637451171875,255.13787841796875,288.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540412120657493e-08,0.0011340331984683,-0.055412221699953,0.0,0.0,0.0,-0.0154912825673818,60.0,-26.097299575805664,-0.0,-8.768555659344204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0001064343305188,291.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5243835449219,0.0,0.0,0.0001120800006901,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80157470703125,0.0,0.0,8.278228779090568e-05,289.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,0.000112080531835,291.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,0.0005316592869348,290.4484558105469,294.1499938964844,255.0910186767578,254.15155029296875,256.637451171875,255.13787841796875,288.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340547353029,2.1540412120657493e-08,0.0011340331984683,-0.055412221699953,0.0,0.0,0.0,-0.0154912825673818,60.0,-26.097299575805664,-0.0,-8.768555659344204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001066062613972,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001122610628954,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,8.291601261589676e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001122615867643,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0005325181409716,290.435546875,294.1499938964844,255.04074096679688,254.10682678222656,256.6058044433594,255.0902099609375,288.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358865303918,2.1754631873704973e-08,0.0011358647607266,-0.0559710189700126,0.0,0.0,0.0,-0.0155974794179201,60.0,-26.16446876525879,-0.0,-8.79690489341556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001066062613972,291.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50018310546875,0.0,0.0,0.0001122610628954,290.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,8.291601261589676e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001122615867643,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0005325181409716,290.435546875,294.1499938964844,255.04074096679688,254.10682678222656,256.6058044433594,255.0902099609375,288.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358865303918,2.1754631873704973e-08,0.0011358647607266,-0.0559710189700126,0.0,0.0,0.0,-0.0155974794179201,60.0,-26.16446876525879,-0.0,-8.79690489341556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001066890545189,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.48809814453125,0.0,0.0,0.0001123482506955,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78045654296875,0.0,0.0,8.29804121167399e-05,289.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001123487672884,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704162597656,0.0,0.0,0.0005329317064024,290.4290466308594,294.1499938964844,255.0147399902344,254.0836944580078,256.5898132324219,255.0653533935547,288.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.1857790244439457e-08,0.0011367467232048,-0.0562400892376899,0.0,0.0,0.0,-0.0156486183404922,60.0,-26.1980094909668,-0.0,-8.810572893480639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505554199219,0.0,0.0,0.0001067689736373,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760437011719,0.0,0.0,0.0001124324044212,290.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734069824219,0.0,0.0,8.304257062263787e-05,289.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464599609375,0.0,0.0,0.0001124329282902,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,0.0005333309527486,290.4225158691406,294.1499938964844,254.9882354736328,254.06011962890625,256.5736999511719,255.0398864746093,288.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376200709491,2.19573621507152e-08,0.0011375980684533,-0.0564997904002666,0.0,0.0,0.0,-0.015697980299592,60.0,-26.23138999938965,-0.0,-8.8237754880538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,0.0001069200588972,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,0.0001125915077864,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,8.316007733810693e-05,289.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001125920243794,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.00053408567328,290.409423828125,294.1499938964844,254.9340057373047,254.0118865966797,256.5411682128906,254.9873809814453,288.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139229745604,2.214560446134328e-08,0.0011392075102776,-0.05699073523283,0.0,0.0,0.0,-0.0157912988215684,60.0,-26.29738998413086,-0.0,-8.848762433899537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
