time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516480,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353271484375,0.0,0.0,0.0001069200588972,290.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519348144531,0.0,0.0,0.0001125915077864,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592468261719,0.0,0.0,8.316007733810693e-05,289.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.732666015625,0.0,0.0,0.0001125920243794,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494201660156,0.0,0.0,0.00053408567328,290.409423828125,294.1499938964844,254.9340057373047,254.0118865966797,256.5411682128906,254.9873809814453,288.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139229745604,2.214560446134328e-08,0.0011392075102776,-0.05699073523283,0.0,0.0,0.0,-0.0157912988215684,60.0,-26.29738998413086,-0.0,-8.848762433899537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0001070597718353,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.0001127386422012,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,8.326874376507476e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001127391442423,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0005347835831344,290.3962097167969,294.1499938964844,254.87857055664065,253.96258544921875,256.50811767578125,254.9330444335937,288.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407182319089,2.231967854982032e-08,0.0011406958801671,-0.05744469165802,0.0,0.0,0.0,-0.0158775951713323,60.0,-26.361703872680664,-0.0,-8.871899837004096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0001070597718353,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4279479980469,0.0,0.0,0.0001127386422012,290.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,8.326874376507476e-05,289.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,0.0001127391442423,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353210449219,0.0,0.0,0.0005347835831344,290.3962097167969,294.1499938964844,254.87857055664065,253.96258544921875,256.50811767578125,254.9330444335937,288.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407182319089,2.231967854982032e-08,0.0011406958801671,-0.05744469165802,0.0,0.0,0.0,-0.0158775951713323,60.0,-26.361703872680664,-0.0,-8.871899837004096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0001071850347216,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001128705553128,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,8.336616883752868e-05,289.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001128710500779,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0005354093154892,290.3829040527344,294.1499938964844,254.8224334716797,253.91262817382807,256.4745178222656,254.8774871826172,288.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142052700743,2.2475743932659498e-08,0.0011420302325859,-0.0578516609966754,0.0,0.0,0.0,-0.0159549620002508,60.0,-26.423503875732425,-0.0,-8.892669711713098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0001071850347216,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001128705553128,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,8.336616883752868e-05,289.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001128710500779,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72119140625,0.0,0.0,0.0005354093154892,290.3829040527344,294.1499938964844,254.8224334716797,253.91262817382807,256.4745178222656,254.8774871826172,288.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142052700743,2.2475743932659498e-08,0.0011420302325859,-0.0578516609966754,0.0,0.0,0.0,-0.0159549620002508,60.0,-26.423503875732425,-0.0,-8.892669711713098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0001072972881956,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001129887750721,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,8.345348032889888e-05,289.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001129892698372,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0005359700880944,290.3695373535156,294.1499938964844,254.76611328125,253.86248779296875,256.4404602050781,254.82131958007807,288.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432487517595,2.26156107174802e-08,0.0011432260507717,-0.0582163594663143,0.0,0.0,0.0,-0.0160242989659309,60.0,-26.482685089111328,-0.0,-8.911303694958408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0001072972881956,290.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0001129887750721,290.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,8.345348032889888e-05,289.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6909484863281,0.0,0.0,0.0001129892698372,291.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070007324219,0.0,0.0,0.0005359700880944,290.3695373535156,294.1499938964844,254.76611328125,253.86248779296875,256.4404602050781,254.82131958007807,288.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432487517595,2.26156107174802e-08,0.0011432260507717,-0.0582163594663143,0.0,0.0,0.0,-0.0160242989659309,60.0,-26.482685089111328,-0.0,-8.911303694958408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0001073476523743,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.36822509765625,0.0,0.0,0.0001130418095272,290.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,8.349264680873603e-05,289.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,0.0001130422970163,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0005362216616049,290.3628234863281,294.1499938964844,254.738037109375,253.8374786376953,256.4232788085937,254.7931365966797,288.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437851935625,2.267835164104781e-08,0.00114376260899,-0.0583799481391906,0.0,0.0,0.0,-0.0160554032772779,60.0,-26.51100730895996,-0.0,-8.919669625129245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,0.0001073939783964,290.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3563537597656,0.0,0.0,0.000113090594823,290.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,8.352868462679908e-05,289.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67694091796875,0.0,0.0,0.0001130910823121,291.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6927490234375,0.0,0.0,0.0005364530952647,290.3560791015625,294.1499938964844,254.71011352539065,253.8125915527344,256.40594482421875,254.76499938964844,288.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144278794527,2.2736070803830444e-08,0.0011442559771239,-0.0585304424166679,0.0,0.0,0.0,-0.0160840172320604,60.0,-26.53813743591309,-0.0,-8.927368355671207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.000107473868411,290.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,0.0001131747339968,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,8.35908213048242e-05,289.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.00011317521421,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0005368522251956,290.342529296875,294.1499938964844,254.6549530029297,253.763412475586,256.3709411621094,254.70909118652344,288.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451299069449,2.283560185389889e-08,0.0011451070895418,-0.0587899386882782,0.0,0.0,0.0,-0.0161333587020635,60.0,-26.58913230895996,-0.0,-8.940652662658979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7584533691406,0.0,0.0,0.000107473868411,290.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3326416015625,0.0,0.0,0.0001131747339968,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6875915527344,0.0,0.0,8.35908213048242e-05,289.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6628723144531,0.0,0.0,0.00011317521421,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.0005368522251956,290.342529296875,294.1499938964844,254.6549530029297,253.763412475586,256.3709411621094,254.70909118652344,288.68194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451299069449,2.283560185389889e-08,0.0011451070895418,-0.0587899386882782,0.0,0.0,0.0,-0.0161333587020635,60.0,-26.58913230895996,-0.0,-8.940652662658979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001075369946192,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0001132412144215,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,8.363991946680471e-05,289.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,0.0001132416873588,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,0.0005371675943024,290.32891845703125,294.1499938964844,254.6011505126953,253.71539306640625,256.3355407714844,254.6540679931641,288.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458023218438,2.2914244723892807e-08,0.0011457795044407,-0.0589949674904346,0.0,0.0,0.0,-0.0161723438650369,60.0,-26.63529396057129,-0.0,-8.951156615921718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0001075369946192,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090209960937,0.0,0.0,0.0001132412144215,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731262207031,0.0,0.0,8.363991946680471e-05,289.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64874267578125,0.0,0.0,0.0001132416873588,291.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,0.0005371675943024,290.32891845703125,294.1499938964844,254.6011505126953,253.71539306640625,256.3355407714844,254.6540679931641,288.6635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458023218438,2.2914244723892807e-08,0.0011457795044407,-0.0589949674904346,0.0,0.0,0.0,-0.0161723438650369,60.0,-26.63529396057129,-0.0,-8.951156615921718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001075818581739,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28546142578125,0.0,0.0,0.0001132884644903,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,8.367480768356472e-05,289.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,0.0001132889301516,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0005373916937969,290.3152160644531,294.1499938964844,254.5491943359375,253.66897583007807,256.2997741699219,254.6004943847656,288.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462802067399,2.29701271337035e-08,0.0011462572729215,-0.0591406524181366,0.0,0.0,0.0,-0.0162000469863414,60.0,-26.67581558227539,-0.0,-8.958623709531822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,0.0001075818581739,290.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.28546142578125,0.0,0.0,0.0001132884644903,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585998535156,0.0,0.0,8.367480768356472e-05,289.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63458251953125,0.0,0.0,0.0001132889301516,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0005373916937969,290.3152160644531,294.1499938964844,254.5491943359375,253.66897583007807,256.2997741699219,254.6004943847656,288.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462802067399,2.29701271337035e-08,0.0011462572729215,-0.0591406524181366,0.0,0.0,0.0,-0.0162000469863414,60.0,-26.67581558227539,-0.0,-8.958623709531822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0001076076878234,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,0.0001133156692958,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,8.369489660253748e-05,289.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0001133161276811,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0005375207401812,290.3014221191406,294.1499938964844,254.4996337890625,253.62461853027344,256.2637023925781,254.54884338378903,288.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465554125607,2.300229340335137e-08,0.0011465323623269,-0.0592245087027549,0.0,0.0,0.0,-0.016215993091464,60.0,-26.710147857666016,-0.0,-8.962923203625905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119140625,0.0,0.0,0.0001076076878234,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,0.0001133156692958,290.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,8.369489660253748e-05,289.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.620361328125,0.0,0.0,0.0001133161276811,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6352844238281,0.0,0.0,0.0005375207401812,290.3014221191406,294.1499938964844,254.4996337890625,253.62461853027344,256.2637023925781,254.54884338378903,288.6265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011465554125607,2.300229340335137e-08,0.0011465323623269,-0.0592245087027549,0.0,0.0,0.0,-0.016215993091464,60.0,-26.710147857666016,-0.0,-8.962923203625905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001076132393791,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001133215118898,290.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,8.36992112454027e-05,289.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,0.0001133219702751,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280517578125,0.0,0.0,0.0005375485052354,290.2945251464844,294.1499938964844,254.47589111328125,253.6033630371093,256.2455444335937,254.52389526367188,288.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009198102386108e-08,0.0011465913848951,-0.0592425093054771,0.0,0.0,0.0,-0.0162194166332483,60.0,-26.72475814819336,-0.0,-8.963846198639659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69635009765625,0.0,0.0,0.0001076135813491,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001133218829636,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.62945556640625,0.0,0.0,8.369948045583442e-05,289.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.000113322334073,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62078857421875,0.0,0.0,0.0005375501932576,290.28759765625,294.1499938964844,254.45294189453125,253.5827789306641,256.2273864746094,254.4996490478516,288.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466180440038,2.3009619098957053e-08,0.0011465949937701,-0.0592436082661151,0.0,0.0,0.0,-0.016219625249505,60.0,-26.7375602722168,-0.0,-8.963902331515784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,0.0001075984037015,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0001133059049607,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,8.368767885258421e-05,289.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,0.0001133063487941,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0005374744068831,290.273681640625,294.1499938964844,254.4096527099609,253.5438995361328,256.19091796875,254.4533843994141,288.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464562267065,2.299068846411956e-08,0.0011464332928881,-0.0591942556202411,0.0,0.0,0.0,-0.0162102412432432,60.0,-26.75750732421875,-0.0,-8.961372088833741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6807556152344,0.0,0.0,0.0001075984037015,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153625488281,0.0,0.0,0.0001133059049607,290.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61480712890625,0.0,0.0,8.368767885258421e-05,289.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,0.0001133063487941,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062927246094,0.0,0.0,0.0005374744068831,290.273681640625,294.1499938964844,254.4096527099609,253.5438995361328,256.19091796875,254.4533843994141,288.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464562267065,2.299068846411956e-08,0.0011464332928881,-0.0591942556202411,0.0,0.0,0.0,-0.0162102412432432,60.0,-26.75750732421875,-0.0,-8.961372088833741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.000107561412733,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001132669567596,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60015869140625,0.0,0.0,8.365890244022012e-05,289.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.000113267393317,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0005372896557673,290.2597045898437,294.1499938964844,254.3702850341797,253.50845336914065,256.1543884277344,254.41053771972656,288.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460619280114,2.2944568911498212e-08,0.001146038994193,-0.0590740218758583,0.0,0.0,0.0,-0.0161873791366815,60.0,-26.769317626953125,-0.0,-8.955208130601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.000107561412733,290.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001132669567596,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60015869140625,0.0,0.0,8.365890244022012e-05,289.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.000113267393317,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0005372896557673,290.2597045898437,294.1499938964844,254.3702850341797,253.50845336914065,256.1543884277344,254.41053771972656,288.5708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460619280114,2.2944568911498212e-08,0.001146038994193,-0.0590740218758583,0.0,0.0,0.0,-0.0161873791366815,60.0,-26.769317626953125,-0.0,-8.955208130601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0001075004256563,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001132027391577,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,8.361147047253326e-05,289.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630798339844,0.0,0.0,0.0001132031684392,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,0.0005369850550778,290.2456970214844,294.1499938964844,254.3353271484375,253.4768829345703,256.11785888671875,254.3714599609375,288.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145412097685,2.286855327326976e-08,0.0011453891638666,-0.0588758438825607,0.0,0.0,0.0,-0.0161496941000223,60.0,-26.772571563720703,-0.0,-8.94505305382154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495666503906,0.0,0.0,0.0001075004256563,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,0.0001132027391577,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.58544921875,0.0,0.0,8.361147047253326e-05,289.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630798339844,0.0,0.0,0.0001132031684392,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,0.0005369850550778,290.2456970214844,294.1499938964844,254.3353271484375,253.4768829345703,256.11785888671875,254.3714599609375,288.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145412097685,2.286855327326976e-08,0.0011453891638666,-0.0588758438825607,0.0,0.0,0.0,-0.0161496941000223,60.0,-26.772571563720703,-0.0,-8.94505305382154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001074145257007,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001131122844526,290.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,8.354465535376221e-05,289.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486755371094,0.0,0.0,0.0001131127137341,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0005365560064092,290.2315979003906,294.1499938964844,254.3053131103516,253.4496459960937,256.0814514160156,254.3372039794922,288.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444967240095,2.2761494022915943e-08,0.0011444740230217,-0.0585967227816581,0.0,0.0,0.0,-0.0160966217517852,60.0,-26.765287399291992,-0.0,-8.93076119723446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339416503906,0.0,0.0,0.0001074145257007,290.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001131122844526,290.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,8.354465535376221e-05,289.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5486755371094,0.0,0.0,0.0001131127137341,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625915527344,0.0,0.0,0.0005365560064092,290.2315979003906,294.1499938964844,254.3053131103516,253.4496459960937,256.0814514160156,254.3372039794922,288.53350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444967240095,2.2761494022915943e-08,0.0011444740230217,-0.0585967227816581,0.0,0.0,0.0,-0.0160966217517852,60.0,-26.765287399291992,-0.0,-8.93076119723446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,0.0001073615203495,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346130371094,0.0,0.0,0.0001130564778577,290.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5633850097656,0.0,0.0,8.350342977792025e-05,289.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0001130568998632,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552673339844,0.0,0.0,0.0005362912197597,290.2245483398437,294.1499938964844,254.2923126220703,253.4377899169922,256.0633544921875,254.32180786132807,288.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439319932833,2.2695438417486e-08,0.0011439092922955,-0.0584244988858699,0.0,0.0,0.0,-0.0160638764500617,60.0,-26.757963180541992,-0.0,-8.92194833568283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,0.0001073005987564,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001129923257394,290.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559997558594,0.0,0.0,8.345604874193668e-05,289.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,0.000112992747745,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0005359869683161,290.21746826171875,294.1499938964844,254.2807464599609,253.4272003173828,256.0453186035156,254.30783081054688,288.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432828614488,2.2619518702526875e-08,0.0011432602768763,-0.0582265444099903,0.0,0.0,0.0,-0.0160262398421764,60.0,-26.747602462768555,-0.0,-8.911824522783719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0001071567749022,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001128408766817,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.541259765625,0.0,0.0,8.334418816957623e-05,289.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001128412914113,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,0.0005352685111574,290.20330810546875,294.1499938964844,254.2621307373047,253.4099884033203,256.00946044921875,254.28355407714844,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417503701522,2.2440278968360872e-08,0.0011417279019951,-0.0577591806650161,0.0,0.0,0.0,-0.0159373860806226,60.0,-26.71892547607422,-0.0,-8.887947444691235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,0.0001071567749022,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001128408766817,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.541259765625,0.0,0.0,8.334418816957623e-05,289.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5198059082031,0.0,0.0,0.0001128412914113,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5333251953125,0.0,0.0,0.0005352685111574,290.20330810546875,294.1499938964844,254.2621307373047,253.4099884033203,256.00946044921875,254.28355407714844,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417503701522,2.2440278968360872e-08,0.0011417279019951,-0.0577591806650161,0.0,0.0,0.0,-0.0159373860806226,60.0,-26.71892547607422,-0.0,-8.887947444691235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,0.0001069792706402,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0001126539573306,290.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,8.32061268738471e-05,289.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0001126543647842,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0005343818920664,290.1890869140625,294.1499938964844,254.25,253.3984832763672,255.97413635253903,254.26564025878903,288.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398589704185,2.2219069251150362e-08,0.0011398367350921,-0.0571823231875896,0.0,0.0,0.0,-0.0158277247101068,60.0,-26.67655563354492,-0.0,-8.858523159460675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870361328125,0.0,0.0,0.0001069792706402,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0001126539573306,290.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,8.32061268738471e-05,289.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0001126543647842,291.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186767578125,0.0,0.0,0.0005343818920664,290.1890869140625,294.1499938964844,254.25,253.3984832763672,255.97413635253903,254.26564025878903,288.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398589704185,2.2219069251150362e-08,0.0011398367350921,-0.0571823231875896,0.0,0.0,0.0,-0.0158277247101068,60.0,-26.67655563354492,-0.0,-8.858523159460675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.0001067727862391,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001124365298892,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,8.304552466142923e-05,289.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0001124369300669,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.000533350452315,290.1748352050781,294.1499938964844,254.24234008789065,253.39083862304688,255.9393920898437,254.253158569336,288.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175685753588e-08,0.0011376368347555,-0.056511253118515,0.0,0.0,0.0,-0.015700165182352,60.0,-26.622426986694336,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5714111328125,0.0,0.0,0.0001067727862391,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,0.0001124365298892,290.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51171875,0.0,0.0,8.304552466142923e-05,289.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0001124369300669,291.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5039978027344,0.0,0.0,0.000533350452315,290.1748352050781,294.1499938964844,254.24234008789065,253.39083862304688,255.9393920898437,254.253158569336,288.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175685753588e-08,0.0011376368347555,-0.056511253118515,0.0,0.0,0.0,-0.015700165182352,60.0,-26.622426986694336,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.0001065414835466,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001121929599321,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969482421875,0.0,0.0,8.286561933346093e-05,289.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764099121094,0.0,0.0,0.0001121933528338,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0005321950884535,290.1605834960937,294.1499938964844,254.2366943359375,253.38487243652344,255.9053192138672,254.2445373535156,288.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.167351276227692e-08,0.0011351725552231,-0.05575942248106,0.0,0.0,0.0,-0.0155572723597288,60.0,-26.5589656829834,-0.0,-8.786164329421808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.0001065414835466,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001121929599321,290.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969482421875,0.0,0.0,8.286561933346093e-05,289.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4764099121094,0.0,0.0,0.0001121933528338,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893493652344,0.0,0.0,0.0005321950884535,290.1605834960937,294.1499938964844,254.2366943359375,253.38487243652344,255.9053192138672,254.2445373535156,288.4396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351942084729,2.167351276227692e-08,0.0011351725552231,-0.05575942248106,0.0,0.0,0.0,-0.0155572723597288,60.0,-26.5589656829834,-0.0,-8.786164329421808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479736328125,0.0,0.0,0.0001064169846358,290.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,0.0001120618617278,290.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48956298828125,0.0,0.0,8.276879088953137e-05,289.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691467285156,0.0,0.0,0.0001120622473536,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.48199462890625,0.0,0.0,0.0005315731978043,290.1534118652344,294.1499938964844,254.2345733642578,253.38247680664065,255.8885192871093,254.2411499023437,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133867772296,2.151837108499421e-08,0.0011338462354615,-0.0553547255694866,0.0,0.0,0.0,-0.015480363741517,60.0,-26.524564743041992,-0.0,-8.765641013042116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.000106284263893,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,0.0001119221051339,290.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.482177734375,0.0,0.0,8.266556687885895e-05,289.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,0.0001119224907597,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47467041015625,0.0,0.0,0.0005309102707542,290.1462707519531,294.1499938964844,254.23291015625,253.3804473876953,255.8719024658203,254.2384490966797,288.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324535589665,2.1352986934175533e-08,0.0011324321385473,-0.0549232810735702,0.0,0.0,0.0,-0.0153983766213059,60.0,-26.487735748291016,-0.0,-8.743789692289283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
