time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518820,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,0.0001059991554939,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0001116218772949,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,8.244381024269387e-05,289.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.0001116222556447,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,0.0005294861039146,290.1319580078125,294.1499938964844,254.2308349609375,253.3774261474609,255.8392028808593,254.23443603515625,288.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997701355440768e-08,0.0011293946299701,-0.0539963319897651,0.0,0.0,0.0,-0.0152222486212849,60.0,-26.408376693725582,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,0.0001059991554939,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0001116218772949,290.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674072265625,0.0,0.0,8.244381024269387e-05,289.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4474182128906,0.0,0.0,0.0001116222556447,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,0.0005294861039146,290.1319580078125,294.1499938964844,254.2308349609375,253.3774261474609,255.8392028808593,254.23443603515625,288.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294157011434,2.0997701355440768e-08,0.0011293946299701,-0.0539963319897651,0.0,0.0,0.0,-0.0152222486212849,60.0,-26.408376693725582,-0.0,-8.696940057006942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0001056850378517,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001112911049858,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,8.219949813792482e-05,289.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0001112914760597,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.000527917058207,290.1176147460937,294.1499938964844,254.2303009033203,253.37567138671875,255.8072052001953,254.232162475586,288.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606275796808404e-08,0.0011260481551289,-0.0529749318957328,0.0,0.0,0.0,-0.0150282038375735,60.0,-26.320772171020508,-0.0,-8.645469051771215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,0.0001056850378517,290.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001112911049858,290.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45263671875,0.0,0.0,8.219949813792482e-05,289.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0001112914760597,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4453430175781,0.0,0.0,0.000527917058207,290.1176147460937,294.1499938964844,254.2303009033203,253.37567138671875,255.8072052001953,254.232162475586,288.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606275796808404e-08,0.0011260481551289,-0.0529749318957328,0.0,0.0,0.0,-0.0150282038375735,60.0,-26.320772171020508,-0.0,-8.645469051771215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001053421729011,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001109300501411,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,8.193282701540738e-05,289.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.000110930421215,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0005262044142,290.103271484375,294.1499938964844,254.23114013671875,253.37506103515625,255.77593994140625,254.2313842773437,288.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.0179028226152692e-08,0.0011223952751606,-0.0518598742783069,0.0,0.0,0.0,-0.0148164015263319,60.0,-26.22508811950684,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0001053421729011,290.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443054199219,0.0,0.0,0.0001109300501411,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4378662109375,0.0,0.0,8.193282701540738e-05,289.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41845703125,0.0,0.0,0.000110930421215,291.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,0.0005262044142,290.103271484375,294.1499938964844,254.23114013671875,253.37506103515625,255.77593994140625,254.2313842773437,288.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224155314266,2.0179028226152692e-08,0.0011223952751606,-0.0518598742783069,0.0,0.0,0.0,-0.0148164015263319,60.0,-26.22508811950684,-0.0,-8.589462652253135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,0.0001049701386364,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001105382907553,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,8.164346945704892e-05,289.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,0.0001105386545532,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0005243460764177,290.0888977050781,294.1499938964844,254.23321533203125,253.37545776367188,255.745361328125,254.2319183349609,288.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865837112069,60.0,-26.12144660949707,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4779968261719,0.0,0.0,0.0001049701386364,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,0.0001105382907553,290.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42315673828125,0.0,0.0,8.164346945704892e-05,289.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40399169921875,0.0,0.0,0.0001105386545532,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.0005243460764177,290.0888977050781,294.1499938964844,254.23321533203125,253.37545776367188,255.745361328125,254.2319183349609,288.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715438170919697e-08,0.0011184317991137,-0.0506497547030448,0.0,0.0,0.0,-0.0145865837112069,60.0,-26.12144660949707,-0.0,-8.52889812108515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4702453613281,0.0,0.0,0.0001047737896442,290.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91168212890625,0.0,0.0,0.0001103315298678,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.415771484375,0.0,0.0,8.149074710672721e-05,289.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0001103318863897,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,0.0005233652773313,290.08172607421875,294.1499938964844,254.23464965820312,253.37599182128903,255.7303924560547,254.2327117919922,288.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109978020191,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.06629943847656,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,0.0001045709504978,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,0.0001101179295801,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,8.133298251777887e-05,289.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3895568847656,0.0,0.0,0.0001101182788261,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40142822265625,0.0,0.0,0.0005223520565778,290.0745544433594,294.1499938964844,254.23634338378903,253.37673950195312,255.7156219482422,254.2337646484375,288.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141981231048,1.9218008517896124e-08,0.0011141789145767,-0.0493510551750659,0.0,0.0,0.0,-0.0143399890512228,60.0,-26.009397506713867,-0.0,-8.46414991428901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,0.0001041477153194,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001096722480724,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,8.100380364339799e-05,289.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0001096725973184,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0005202379543334,290.0601806640625,294.1499938964844,254.2403717041016,253.3787536621093,255.6866149902344,254.236557006836,288.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.89079093933105,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,0.0001041477153194,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,0.0001096722480724,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39373779296875,0.0,0.0,8.100380364339799e-05,289.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0001096725973184,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,0.0005202379543334,290.0601806640625,294.1499938964844,254.2403717041016,253.3787536621093,255.6866149902344,254.236557006836,288.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.89079093933105,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,0.0001037031033774,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001092040547518,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,8.065799192991108e-05,289.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0001092044039978,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0005180170410312,290.0458374023437,294.1499938964844,254.24514770507807,253.3813934326172,255.658447265625,254.2402801513672,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049511376768,1.81366139884176e-08,0.0011049329768866,-0.0465268976986408,0.0,0.0,0.0,-0.0138039002195,60.0,-25.765674591064453,-0.0,-8.324239786361431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43170166015625,0.0,0.0,0.0001037031033774,290.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001092040547518,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37908935546875,0.0,0.0,8.065799192991108e-05,289.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0001092044039978,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0005180170410312,290.0458374023437,294.1499938964844,254.24514770507807,253.3813934326172,255.658447265625,254.2402801513672,288.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049511376768,1.81366139884176e-08,0.0011049329768866,-0.0465268976986408,0.0,0.0,0.0,-0.0138039002195,60.0,-25.765674591064453,-0.0,-8.324239786361431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163513183594,0.0,0.0,0.0001032426007441,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001087191267288,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,8.029981836443767e-05,289.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001087194614228,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0005157167324796,290.0315246582031,294.1499938964844,254.25050354003903,253.384521484375,255.63096618652344,254.2446136474609,288.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000443482771,1.756279566222929e-08,0.0011000268859788,-0.0450278669595718,0.0,0.0,0.0,-0.0135194361209869,60.0,-25.63606834411621,-0.0,-8.25047266062029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4163513183594,0.0,0.0,0.0001032426007441,290.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369140625,0.0,0.0,0.0001087191267288,290.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,8.029981836443767e-05,289.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0001087194614228,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577575683594,0.0,0.0,0.0005157167324796,290.0315246582031,294.1499938964844,254.25050354003903,253.384521484375,255.63096618652344,254.2446136474609,288.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000443482771,1.756279566222929e-08,0.0011000268859788,-0.0450278669595718,0.0,0.0,0.0,-0.0135194361209869,60.0,-25.63606834411621,-0.0,-8.25047266062029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,0.0001027701000566,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0001082215676433,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,7.993231702130288e-05,289.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0001082218950614,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0005133565282449,290.0172119140625,294.1499938964844,254.2562866210937,253.38800048828125,255.6042938232422,254.24954223632807,288.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950098512694,1.6974036398664794e-08,0.0010949928546324,-0.0434895008802413,0.0,0.0,0.0,-0.0132275652140378,60.0,-25.50229263305664,-0.0,-8.175125287834818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40106201171875,0.0,0.0,0.0001027701000566,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158874511719,0.0,0.0,0.0001082215676433,290.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498840332031,0.0,0.0,7.993231702130288e-05,289.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,0.0001082218950614,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0005133565282449,290.0172119140625,294.1499938964844,254.2562866210937,253.38800048828125,255.6042938232422,254.24954223632807,288.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950098512694,1.6974036398664794e-08,0.0010949928546324,-0.0434895008802413,0.0,0.0,0.0,-0.0132275652140378,60.0,-25.50229263305664,-0.0,-8.175125287834818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934326171875,0.0,0.0,0.0001025308447424,290.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8054504394531,0.0,0.0,0.0001079696303349,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34259033203125,0.0,0.0,7.974623440532014e-05,289.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248291015625,0.0,0.0,0.000107969957753,291.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360290527344,0.0,0.0,0.000512161408551,290.0100402832031,294.1499938964844,254.25927734375,253.38983154296875,255.5912475585937,254.25216674804688,288.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460588552,1.6675922864806125e-08,0.001092443941161,-0.0427104420959949,0.0,0.0,0.0,-0.0130797792226076,60.0,-25.43441390991211,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38580322265625,0.0,0.0,0.0001022906071739,290.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,0.0001077166452887,290.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353271484375,0.0,0.0,7.955938053783029e-05,289.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31768798828125,0.0,0.0,0.0001077169727068,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,0.0005109613994136,290.0028991699219,294.1499938964844,254.2623291015625,253.39170837402344,255.5784149169922,254.2548828125,288.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376576539300913e-08,0.0010898845503106,-0.0419280901551246,0.0,0.0,0.0,-0.0129313813522458,60.0,-25.36610412597656,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37060546875,0.0,0.0,0.0001018093898892,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001072099039447,290.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32080078125,0.0,0.0,7.918509800219908e-05,289.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0001072102240868,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0005085576558485,289.9886169433594,294.1499938964844,254.2684631347656,253.3954925537109,255.55328369140625,254.2604522705078,288.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.22894287109375,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37060546875,0.0,0.0,0.0001018093898892,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743225097656,0.0,0.0,0.0001072099039447,290.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.32080078125,0.0,0.0,7.918509800219908e-05,289.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30340576171875,0.0,0.0,0.0001072102240868,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143615722656,0.0,0.0,0.0005085576558485,289.9886169433594,294.1499938964844,254.2684631347656,253.3954925537109,255.55328369140625,254.2604522705078,288.2132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607413172721,0.0,0.0,0.0,-0.012634128332138,60.0,-25.22894287109375,-0.0,-8.022992403766693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001013311193673,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0001067062621586,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,7.881310739321634e-05,289.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,0.0001067065823008,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29998779296875,0.0,0.0,0.000506168580614,289.9743347167969,294.1499938964844,254.2745513916016,253.3992462158203,255.52883911132807,254.26611328125,288.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796773713082,1.5181024437538326e-08,0.001079662120901,-0.0388027168810367,0.0,0.0,0.0,-0.0123386979103088,60.0,-25.091997146606445,-0.0,-7.947788560613844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.0001013311193673,290.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0001067062621586,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,7.881310739321634e-05,289.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2891540527344,0.0,0.0,0.0001067065823008,291.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29998779296875,0.0,0.0,0.000506168580614,289.9743347167969,294.1499938964844,254.2745513916016,253.3992462158203,255.52883911132807,254.26611328125,288.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796773713082,1.5181024437538326e-08,0.001079662120901,-0.0388027168810367,0.0,0.0,0.0,-0.0123386979103088,60.0,-25.091997146606445,-0.0,-7.947788560613844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001008602484944,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0001062104274751,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,7.844687934266403e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0001062107330653,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856140136719,0.0,0.0,0.0005038165254518,289.9600830078125,294.1499938964844,254.28042602539065,253.40283203125,255.5050201416016,254.27175903320312,288.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746602201834,1.4594316866123336e-08,0.0010746455518528,-0.0372685529291629,0.0,0.0,0.0,-0.0120478440076112,60.0,-24.95639991760254,-0.0,-7.874095331317221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3403625488281,0.0,0.0,0.0001008602484944,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333374023437,0.0,0.0,0.0001062104274751,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,7.844687934266403e-05,289.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27496337890625,0.0,0.0,0.0001062107330653,291.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856140136719,0.0,0.0,0.0005038165254518,289.9600830078125,294.1499938964844,254.28042602539065,253.40283203125,255.5050201416016,254.27175903320312,288.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746602201834,1.4594316866123336e-08,0.0010746455518528,-0.0372685529291629,0.0,0.0,0.0,-0.0120478440076112,60.0,-24.95639991760254,-0.0,-7.874095331317221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.0001004010700853,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001057268964359,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,7.808973896317184e-05,289.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001057271947502,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,0.0005015228525735,289.94586181640625,294.1499938964844,254.2859039306641,253.40611267089844,255.4818878173828,254.27723693847656,288.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697675170376,1.4022178973505106e-08,0.001069753547199,-0.0357722342014312,0.0,0.0,0.0,-0.0117642115801572,60.0,-24.82368278503418,-0.0,-7.802561441394573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253173828125,0.0,0.0,0.0001004010700853,290.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71307373046875,0.0,0.0,0.0001057268964359,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2774658203125,0.0,0.0,7.808973896317184e-05,289.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607727050781,0.0,0.0,0.0001057271947502,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27130126953125,0.0,0.0,0.0005015228525735,289.94586181640625,294.1499938964844,254.2859039306641,253.40611267089844,255.4818878173828,254.27723693847656,288.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697675170376,1.4022178973505106e-08,0.001069753547199,-0.0357722342014312,0.0,0.0,0.0,-0.0117642115801572,60.0,-24.82368278503418,-0.0,-7.802561441394573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178100585937,0.0,0.0,0.0001001777054625,290.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0001054916792782,290.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702941894531,0.0,0.0,7.791601092321798e-05,289.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,0.0001054919775924,291.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,0.0005004071281291,289.9387512207031,294.1499938964844,254.2884521484375,253.4075927734375,255.47059631347656,254.27984619140625,288.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673875221982,1.3743862936621554e-08,0.0010673737851902,-0.0350442677736282,0.0,0.0,0.0,-0.0116262389346957,60.0,-24.75889587402344,-0.0,-7.76788198209033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,9.995759319281206e-05,290.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,0.0001052598963724,290.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2630920410156,0.0,0.0,7.774481491651386e-05,289.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2466125488281,0.0,0.0,0.0001052601874107,291.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569885253906,0.0,0.0,0.0004993076436221,289.9316711425781,294.1499938964844,254.2908630371093,253.4089508056641,255.45944213867188,254.2823944091797,288.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650422191247,1.346960587511603e-08,0.0010650287149474,-0.0343268625438213,0.0,0.0,0.0,-0.0114902779459953,60.0,-24.6949405670166,-0.0,-7.73378374674394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,9.953292465070264e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001048127014655,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,7.741451554466039e-05,289.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,0.0001048129925038,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0004971863236278,289.9174499511719,294.1499938964844,254.29510498046875,253.41123962402344,255.4375915527344,254.287109375,288.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605172719806,1.294047535793652e-08,0.0010605043498799,-0.0329426079988479,0.0,0.0,0.0,-0.011227966286242,60.0,-24.57086753845215,-0.0,-7.66820917874611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,9.953292465070264e-05,290.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0001048127014655,290.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2487487792969,0.0,0.0,7.741451554466039e-05,289.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23248291015625,0.0,0.0,0.0001048129925038,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,0.0004971863236278,289.9174499511719,294.1499938964844,254.29510498046875,253.41123962402344,255.4375915527344,254.287109375,288.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605172719806,1.294047535793652e-08,0.0010605043498799,-0.0329426079988479,0.0,0.0,0.0,-0.011227966286242,60.0,-24.57086753845215,-0.0,-7.66820917874611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,9.912895620800556e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001043873053276,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,7.71003178670071e-05,289.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0001043875963659,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0004951684386469,289.9032897949219,294.1499938964844,254.2985076904297,253.412826538086,255.416259765625,254.2913055419922,288.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.0316256433725357,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.452117919921875,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,9.912895620800556e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0001043873053276,290.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23443603515625,0.0,0.0,7.71003178670071e-05,289.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184143066406,0.0,0.0,0.0001043875963659,291.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,0.0004951684386469,289.9032897949219,294.1499938964844,254.2985076904297,253.412826538086,255.416259765625,254.2913055419922,288.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437132212994584e-08,0.0010562003590166,-0.0316256433725357,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.452117919921875,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,9.874846000457184e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001039866328937,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,7.680437556700781e-05,289.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0001039869166561,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,0.0004932678421027,289.8890991210937,294.1499938964844,254.3008728027344,253.41360473632807,255.3954467773437,254.2948303222656,288.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.0303850881755352,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33965110778809,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655334472656,0.0,0.0,9.874846000457184e-05,290.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001039866328937,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,7.680437556700781e-05,289.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2043151855469,0.0,0.0,0.0001039869166561,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142944335937,0.0,0.0,0.0004932678421027,289.8890991210937,294.1499938964844,254.3008728027344,253.41360473632807,255.3954467773437,254.2948303222656,288.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.0303850881755352,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.33965110778809,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,9.839265112532304e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136474609375,0.0,0.0,0.0001036119501804,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,7.652763451915234e-05,289.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,0.0001036122339428,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001037597656,0.0,0.0,0.0004914904711768,289.8749389648437,294.1499938964844,254.30206298828125,253.4134216308593,255.3751373291016,254.2975006103516,288.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.234283447265625,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25067138671875,0.0,0.0,9.839265112532304e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136474609375,0.0,0.0,0.0001036119501804,290.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059020996094,0.0,0.0,7.652763451915234e-05,289.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1902770996094,0.0,0.0,0.0001036122339428,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001037597656,0.0,0.0,0.0004914904711768,289.8749389648437,294.1499938964844,254.30206298828125,253.4134216308593,255.3751373291016,254.2975006103516,288.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.151971584789635e-08,0.0010483557125553,-0.0292248744517564,0.0,0.0,0.0,-0.0105236358940601,60.0,-24.234283447265625,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,9.822490392252804e-05,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038513183594,0.0,0.0,0.0001034353117574,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19879150390625,0.0,0.0,7.639716932317242e-05,289.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,0.0001034355882438,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,0.0004906525718979,289.86785888671875,294.1499938964844,254.3021697998047,253.4129333496093,255.3651733398437,254.2984619140625,288.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310708813994097e-08,0.0010465686209499,-0.0286778546869754,0.0,0.0,0.0,-0.0104200225323438,60.0,-24.184478759765625,-0.0,-7.467984630693536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
