time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521160,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2358703613281,0.0,0.0,9.806255548028275e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940856933594,0.0,0.0,0.0001032643485814,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.191650390625,0.0,0.0,7.627089507877827e-05,289.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762390136719,0.0,0.0,0.0001032646250678,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859436035156,0.0,0.0,0.0004898416227661,289.8607788085937,294.1499938964844,254.3019256591797,253.4121551513672,255.3553009033203,254.29920959472656,288.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108426178907392e-08,0.0010448388056829,-0.0281484127044677,0.0,0.0,0.0,-0.0103197423741221,60.0,-24.1361083984375,-0.0,-7.443318139621624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,9.77583258645609e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,0.0001029439808917,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,7.60342663852498e-05,289.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,0.0001029442501021,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0004883219371549,289.8466491699219,294.1499938964844,254.30029296875,253.40968322753903,255.3358612060547,254.29986572265625,288.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.045265197753903,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,9.77583258645609e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,0.0001029439808917,290.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17742919921875,0.0,0.0,7.60342663852498e-05,289.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,0.0001029442501021,291.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1718139648437,0.0,0.0,0.0004883219371549,289.8466491699219,294.1499938964844,254.30029296875,253.40968322753903,255.3358612060547,254.29986572265625,288.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318247616291,60.0,-24.045265197753903,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.748044249136e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,0.0001026513637043,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,7.581814134027809e-05,289.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,0.0001026516256388,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576538085937,0.0,0.0,0.000486933888169,289.8324890136719,294.1499938964844,254.29698181152344,253.40586853027344,255.3168029785156,254.2993011474609,288.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.96225357055664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,9.748044249136e-05,290.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,0.0001026513637043,290.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632385253906,0.0,0.0,7.581814134027809e-05,289.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.148193359375,0.0,0.0,0.0001026516256388,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1576538085937,0.0,0.0,0.000486933888169,289.8324890136719,294.1499938964844,254.29698181152344,253.40586853027344,255.3168029785156,254.2993011474609,288.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.96225357055664,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,9.722859249450266e-05,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,0.0001023861550493,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,7.562225800938904e-05,289.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.0001023864169837,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0004856758459936,289.8183288574219,294.1499938964844,254.2918701171875,253.40057373046875,255.29806518554688,254.2974090576172,287.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069337363916022e-08,0.0010359536390751,-0.0254284050315618,0.0,0.0,0.0,-0.0098046213388443,60.0,-23.88688850402832,-0.0,-7.31725151581486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915283203125,0.0,0.0,9.722859249450266e-05,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5360717773437,0.0,0.0,0.0001023861550493,290.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490173339844,0.0,0.0,7.562225800938904e-05,289.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.0001023864169837,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435241699219,0.0,0.0,0.0004856758459936,289.8183288574219,294.1499938964844,254.2918701171875,253.40057373046875,255.29806518554688,254.2974090576172,287.9908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069337363916022e-08,0.0010359536390751,-0.0254284050315618,0.0,0.0,0.0,-0.0098046213388443,60.0,-23.88688850402832,-0.0,-7.31725151581486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,9.70022811088711e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0001021478456095,290.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,7.54462307668291e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.000102148100268,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.000484545395011,289.8041687011719,294.1499938964844,254.28477478027344,253.39366149902344,255.27960205078125,254.29405212402344,287.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787361143764885e-09,0.0010335424449294,-0.0246901810169219,0.0,0.0,0.0,-0.0096648335456848,60.0,-23.81924819946289,-0.0,-7.283226466370253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,9.70022811088711e-05,290.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51690673828125,0.0,0.0,0.0001021478456095,290.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,7.54462307668291e-05,289.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.000102148100268,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.12939453125,0.0,0.0,0.000484545395011,289.8041687011719,294.1499938964844,254.28477478027344,253.39366149902344,255.27960205078125,254.29405212402344,287.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787361143764885e-09,0.0010335424449294,-0.0246901810169219,0.0,0.0,0.0,-0.0096648335456848,60.0,-23.81924819946289,-0.0,-7.283226466370253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,9.689887519925831e-05,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.0001020389536279,290.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,7.536580960731953e-05,289.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0001020392082864,291.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,0.0004840288602281,289.7970886230469,294.1499938964844,254.28042602539065,253.3895721435547,255.2704467773437,254.291748046875,287.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324503527954,9.658519317667924e-09,0.0010324406903237,-0.0243528559803962,0.0,0.0,0.0,-0.0096009615808725,60.0,-23.788494110107425,-0.0,-7.26770679193578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,9.680091898189858e-05,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001019358023768,290.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206359863281,0.0,0.0,7.52896157791838e-05,289.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061706542969,0.0,0.0,0.0001019360497593,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11529541015625,0.0,0.0,0.0004835395666304,289.7899780273437,294.1499938964844,254.2755279541016,253.38504028320312,255.2613525390625,254.2890625,287.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314065730199,9.536470280124831e-09,0.0010313970269635,-0.0240333061665296,0.0,0.0,0.0,-0.0095404554158449,60.0,-23.75941276550293,-0.0,-7.253019163044885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,9.662388765718788e-05,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,0.0001017493850667,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,7.5151925557293e-05,289.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0001017496324493,291.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.000482655246742,289.7757873535156,294.1499938964844,254.2639923095703,253.37452697753903,255.2432861328125,254.2823486328125,287.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029520179145,9.315895610484404e-09,0.0010295108659192,-0.0234557799994945,0.0,0.0,0.0,-0.0094311069697141,60.0,-23.70716857910156,-0.0,-7.226513787372826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,9.662388765718788e-05,290.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47882080078125,0.0,0.0,0.0001017493850667,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,7.5151925557293e-05,289.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,0.0001017496324493,291.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,0.000482655246742,289.7757873535156,294.1499938964844,254.2639923095703,253.37452697753903,255.2432861328125,254.2823486328125,287.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029520179145,9.315895610484404e-09,0.0010295108659192,-0.0234557799994945,0.0,0.0,0.0,-0.0094311069697141,60.0,-23.70716857910156,-0.0,-7.226513787372826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,9.647019760450348e-05,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001015875459415,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.503238884964958e-05,289.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,0.0001015877933241,291.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,0.0004818875750061,289.7615966796875,294.1499938964844,254.25,253.36203002929688,255.225326538086,254.27374267578125,287.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278825648128,9.124408784089157e-09,0.0010278734844177,-0.0229543931782245,0.0,0.0,0.0,-0.0093361781910061,60.0,-23.66252517700196,-0.0,-7.203543361811171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,9.647019760450348e-05,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598693847656,0.0,0.0,0.0001015875459415,290.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922546386719,0.0,0.0,7.503238884964958e-05,289.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0781555175781,0.0,0.0,0.0001015877933241,291.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870361328125,0.0,0.0,0.0004818875750061,289.7615966796875,294.1499938964844,254.25,253.36203002929688,255.225326538086,254.27374267578125,287.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278825648128,9.124408784089157e-09,0.0010278734844177,-0.0229543931782245,0.0,0.0,0.0,-0.0093361781910061,60.0,-23.66252517700196,-0.0,-7.203543361811171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178894042969,0.0,0.0,9.634020534576848e-05,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0001014506633509,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,7.49312894186005e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0001014509034575,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0004812382685486,289.74737548828125,294.1499938964844,254.2347412109375,253.3485107421875,255.2074584960937,254.26339721679688,287.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264974553138,8.962445896543159e-09,0.001026488491334,-0.0225303005427122,0.0,0.0,0.0,-0.0092558860778808,60.0,-23.62475204467773,-0.0,-7.184142702953977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1178894042969,0.0,0.0,9.634020534576848e-05,290.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44097900390625,0.0,0.0,0.0001014506633509,290.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780334472656,0.0,0.0,7.49312894186005e-05,289.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641174316406,0.0,0.0,0.0001014509034575,291.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.0004812382685486,289.74737548828125,294.1499938964844,254.2347412109375,253.3485107421875,255.2074584960937,254.26339721679688,287.9005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264974553138,8.962445896543159e-09,0.001026488491334,-0.0225303005427122,0.0,0.0,0.0,-0.0092558860778808,60.0,-23.62475204467773,-0.0,-7.184142702953977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,9.623036748962475e-05,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0001013349974527,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,7.484585512429476e-05,289.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001013352302834,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0004806896031368,289.7331237792969,294.1499938964844,254.2194976806641,253.3350524902344,255.1896514892578,254.25161743164065,287.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253268992528,8.825583819316307e-09,0.0010253181681036,-0.0221719220280647,0.0,0.0,0.0,-0.0091880373656749,60.0,-23.593299865722656,-0.0,-7.167768956151124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,9.623036748962475e-05,290.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0001013349974527,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,7.484585512429476e-05,289.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001013352302834,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0587463378906,0.0,0.0,0.0004806896031368,289.7331237792969,294.1499938964844,254.2194976806641,253.3350524902344,255.1896514892578,254.25161743164065,287.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253268992528,8.825583819316307e-09,0.0010253181681036,-0.0221719220280647,0.0,0.0,0.0,-0.0091880373656749,60.0,-23.593299865722656,-0.0,-7.167768956151124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0958251953125,0.0,0.0,9.618207695893945e-05,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,0.000101284145785,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05670166015625,0.0,0.0,7.480829663109034e-05,289.866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0430603027344,0.0,0.0,0.0001012843786156,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516662597656,0.0,0.0,0.00048044839059,289.7259826660156,294.1499938964844,254.21188354492188,253.32833862304688,255.1807861328125,254.2453765869141,287.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248123435303,8.765415060452142e-09,0.0010248036123812,-0.0220143664628267,0.0,0.0,0.0,-0.0091582098975777,60.0,-23.57930564880371,-0.0,-7.160576842579759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.08843994140625,0.0,0.0,9.613868314772844e-05,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,0.0001012384600471,290.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,7.477455073967576e-05,289.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0001012386928778,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445861816406,0.0,0.0,0.0004802316543646,289.7188415527344,294.1499938964844,254.2042694091797,253.32164001464844,255.1719207763672,254.23895263671875,287.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243500582873,8.711354304580254e-09,0.0010243413271382,-0.02187280356884,0.0,0.0,0.0,-0.009131409227848,60.0,-23.566537857055664,-0.0,-7.154117298568964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,9.606342064216732e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,0.0001011591957649,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,7.471600838471204e-05,289.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001011594285955,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0004798556910827,289.7045593261719,294.1499938964844,254.1890411376953,253.3082427978516,255.1542358398437,254.2256774902344,287.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235479567199,8.617571545244118e-09,0.0010235393419861,-0.0216272193938493,0.0,0.0,0.0,-0.0090849166736006,60.0,-23.54384994506836,-0.0,-7.142919145053386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,9.606342064216732e-05,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846130371094,0.0,0.0,0.0001011591957649,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,7.471600838471204e-05,289.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02197265625,0.0,0.0,0.0001011594285955,291.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303955078125,0.0,0.0,0.0004798556910827,289.7045593261719,294.1499938964844,254.1890411376953,253.3082427978516,255.1542358398437,254.2256774902344,287.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235479567199,8.617571545244118e-09,0.0010235393419861,-0.0216272193938493,0.0,0.0,0.0,-0.0090849166736006,60.0,-23.54384994506836,-0.0,-7.142919145053386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,9.600173507351428e-05,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0001010942432912,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,7.466803072020411e-05,289.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0001010944688459,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0004795475688297,289.69024658203125,294.1499938964844,254.17379760742188,253.2948608398437,255.13661193847656,254.21194458007807,287.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540709472981689e-09,0.0010228820610791,-0.0214259419590234,0.0,0.0,0.0,-0.0090468125417828,60.0,-23.52507972717285,-0.0,-7.133747459420192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589599609375,0.0,0.0,9.600173507351428e-05,290.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36590576171875,0.0,0.0,0.0001010942432912,290.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0210876464844,0.0,0.0,7.466803072020411e-05,289.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00787353515625,0.0,0.0,0.0001010944688459,291.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0004795475688297,289.69024658203125,294.1499938964844,254.17379760742188,253.2948608398437,255.13661193847656,254.21194458007807,287.829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540709472981689e-09,0.0010228820610791,-0.0214259419590234,0.0,0.0,0.0,-0.0090468125417828,60.0,-23.52507972717285,-0.0,-7.133747459420192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,9.59522440098226e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,0.0001010421328828,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,7.462954090442508e-05,289.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0001010423584375,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,0.0004793003899976,289.6758728027344,294.1499938964844,254.1585388183593,253.281494140625,255.1190490722656,254.1978302001953,287.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363314405,8.479050350729267e-09,0.0010223548160865,-0.0212644767016172,0.0,0.0,0.0,-0.0090162456035614,60.0,-23.50969123840332,-0.0,-7.126394763190548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.044189453125,0.0,0.0,9.59522440098226e-05,290.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,0.0001010421328828,290.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068054199219,0.0,0.0,7.462954090442508e-05,289.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0001010423584375,291.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019836425781,0.0,0.0,0.0004793003899976,289.6758728027344,294.1499938964844,254.1585388183593,253.281494140625,255.1190490722656,254.1978302001953,287.8116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363314405,8.479050350729267e-09,0.0010223548160865,-0.0212644767016172,0.0,0.0,0.0,-0.0090162456035614,60.0,-23.50969123840332,-0.0,-7.126394763190548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,9.591344860382378e-05,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0001010012783808,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925231933594,0.0,0.0,7.459936023224145e-05,289.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001010015039355,291.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,0.0004791065875906,289.6614990234375,294.1499938964844,254.14321899414065,253.26809692382807,255.10153198242188,254.1834411621093,287.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219498071819,8.43070235845289e-09,0.0010219413088634,-0.0211378671228885,0.0,0.0,0.0,-0.008992277085781,60.0,-23.497159957885746,-0.0,-7.120631551060796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294189453125,0.0,0.0,9.591344860382378e-05,290.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0001010012783808,290.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9925231933594,0.0,0.0,7.459936023224145e-05,289.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,0.0001010015039355,291.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877319335937,0.0,0.0,0.0004791065875906,289.6614990234375,294.1499938964844,254.14321899414065,253.26809692382807,255.10153198242188,254.1834411621093,287.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219498071819,8.43070235845289e-09,0.0010219413088634,-0.0211378671228885,0.0,0.0,0.0,-0.008992277085781,60.0,-23.497159957885746,-0.0,-7.120631551060796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,9.589720866642892e-05,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193359375,0.0,0.0,0.0001009841798804,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,7.458672916982323e-05,289.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9725341796875,0.0,0.0,0.0001009843981591,291.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9806213378906,0.0,0.0,0.0004790254752151,289.654296875,294.1499938964844,254.1355438232422,253.2613983154297,255.09278869628903,254.1761779785156,287.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217766975983,8.410466989516863e-09,0.0010217683156952,-0.021084876731038,0.0,0.0,0.0,-0.0089822458103299,60.0,-23.491756439208984,-0.0,-7.118220679558362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,9.588327520759776e-05,290.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001009695115499,290.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9781799316406,0.0,0.0,7.457589526893571e-05,289.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9654541015625,0.0,0.0,0.0001009697298286,291.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9734802246094,0.0,0.0,0.0004789558879565,289.6470642089844,294.1499938964844,254.1278533935547,253.25469970703125,255.08404541015625,254.1688537597656,287.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021628268063,8.393108430482243e-09,0.0010216198861598,-0.0210394188761711,0.0,0.0,0.0,-0.0089736403897404,60.0,-23.48697662353516,-0.0,-7.116152289654566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99981689453125,0.0,0.0,9.586068335920572e-05,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,0.0001009457191685,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,7.455832383129746e-05,289.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001009459374472,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,0.000478843023302,289.63262939453125,294.1499938964844,254.1124267578125,253.2412567138672,255.06661987304688,254.1540679931641,287.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.36495139822091e-09,0.001021379022859,-0.0209656823426485,0.0,0.0,0.0,-0.0089596817269921,60.0,-23.478843688964844,-0.0,-7.112797817399041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99981689453125,0.0,0.0,9.586068335920572e-05,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29150390625,0.0,0.0,0.0001009457191685,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,7.455832383129746e-05,289.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9512634277344,0.0,0.0,0.0001009459374472,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591979980469,0.0,0.0,0.000478843023302,289.63262939453125,294.1499938964844,254.1124267578125,253.2412567138672,255.06661987304688,254.1540679931641,287.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213874047622,8.36495139822091e-09,0.001021379022859,-0.0209656823426485,0.0,0.0,0.0,-0.0089596817269921,60.0,-23.478843688964844,-0.0,-7.112797817399041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,9.584479266777636e-05,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729797363281,0.0,0.0,0.0001009289917419,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,7.454596197931096e-05,289.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,0.0001009292100206,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,0.0004787636862602,289.6181335449219,294.1499938964844,254.096908569336,253.227783203125,255.0492248535156,254.1390991210937,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212181368842,8.345153901245794e-09,0.0010212097549811,-0.0209138356149196,0.0,0.0,0.0,-0.0089498665183782,60.0,-23.47270774841309,-0.0,-7.11044023660179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,9.584479266777636e-05,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729797363281,0.0,0.0,0.0001009289917419,290.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.949462890625,0.0,0.0,7.454596197931096e-05,289.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,0.0001009292100206,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94488525390625,0.0,0.0,0.0004787636862602,289.6181335449219,294.1499938964844,254.096908569336,253.227783203125,255.0492248535156,254.1390991210937,287.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212181368842,8.345153901245794e-09,0.0010212097549811,-0.0209138356149196,0.0,0.0,0.0,-0.0089498665183782,60.0,-23.47270774841309,-0.0,-7.11044023660179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,9.583344944985583e-05,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,0.0001009170518955,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,7.453714351868257e-05,289.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,0.0001009172628982,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0004787070502061,289.6036376953125,294.1499938964844,254.0813140869141,253.2142333984375,255.0318603515625,254.1240081787109,287.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210971813648,8.331014988982588e-09,0.0010210887994617,-0.0208768099546432,0.0,0.0,0.0,-0.0089428583160042,60.0,-23.46782875061035,-0.0,-7.108756960860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701538085937,0.0,0.0,9.583344944985583e-05,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,0.0001009170518955,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93505859375,0.0,0.0,7.453714351868257e-05,289.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228210449219,0.0,0.0,0.0001009172628982,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0004787070502061,289.6036376953125,294.1499938964844,254.0813140869141,253.2142333984375,255.0318603515625,254.1240081787109,287.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210971813648,8.331014988982588e-09,0.0010210887994617,-0.0208768099546432,0.0,0.0,0.0,-0.0089428583160042,60.0,-23.46782875061035,-0.0,-7.108756960860775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,9.58263481152244e-05,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.000100909579487,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,7.45316210668534e-05,289.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,0.0001009097832138,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0004786715726368,289.5890808105469,294.1499938964844,254.0655975341797,253.2006225585937,255.01454162597656,254.10874938964844,287.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322165179208696e-09,0.0010210131295025,-0.0208536330610513,0.0,0.0,0.0,-0.0089384699240326,60.0,-23.464359283447266,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,9.58263481152244e-05,290.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23602294921875,0.0,0.0,0.000100909579487,290.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.920654296875,0.0,0.0,7.45316210668534e-05,289.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,0.0001009097832138,291.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0004786715726368,289.5890808105469,294.1499938964844,254.0655975341797,253.2006225585937,255.01454162597656,254.10874938964844,287.70672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322165179208696e-09,0.0010210131295025,-0.0208536330610513,0.0,0.0,0.0,-0.0089384699240326,60.0,-23.464359283447266,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
