time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523500,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,9.582380880601704e-05,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267761230469,0.0,0.0,0.0001009068946586,290.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,7.452964200638235e-05,289.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013977050781,0.0,0.0,0.0001009071056614,291.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0004786588833667,289.581787109375,294.1499938964844,254.0577087402344,253.1937866210937,255.00588989257807,254.10107421875,287.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318989941358268e-09,0.0010209860047325,-0.0208453200757503,0.0,0.0,0.0,-0.0089368969202041,60.0,-23.46295928955078,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.582190978107974e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2175598144531,0.0,0.0,0.0001009049010463,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061889648437,0.0,0.0,7.452816498698667e-05,289.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8942565917969,0.0,0.0,0.0001009051047731,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,0.000478649395518,289.5744934082031,294.1499938964844,254.04977416992188,253.1869354248047,254.9972381591797,254.0933532714844,287.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316625610405026e-09,0.0010209657484665,-0.0208391267806291,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.461769104003903,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,9.581912308931352e-05,290.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0001009019761113,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917236328125,0.0,0.0,7.452599675161764e-05,289.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.0001009021725622,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0004786355129908,289.5598449707031,294.1499938964844,254.0338134765625,253.1731414794922,254.9799652099609,254.07781982421875,287.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.4598331451416,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,9.581912308931352e-05,290.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,0.0001009019761113,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8917236328125,0.0,0.0,7.452599675161764e-05,289.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.0001009021725622,291.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8873596191406,0.0,0.0,0.0004786355129908,289.5598449707031,294.1499938964844,254.0338134765625,253.1731414794922,254.9799652099609,254.07781982421875,287.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.4598331451416,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105529785156,0.0,0.0,9.581689664628355e-05,290.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.000100899625977,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,7.452426507370546e-05,289.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,0.0001008998297038,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,0.0004786243953276,289.5451965332031,294.1499938964844,254.0177154541016,253.15924072265625,254.9627227783203,254.0621337890625,287.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209205793216,8.310371057973498e-09,0.0010209123138338,-0.0208227485418319,0.0,0.0,0.0,-0.0089326240122318,60.0,-23.45829963684082,-0.0,-7.106298482995045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105529785156,0.0,0.0,9.581689664628355e-05,290.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1807556152344,0.0,0.0,0.000100899625977,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772277832031,0.0,0.0,7.452426507370546e-05,289.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8655700683594,0.0,0.0,0.0001008998297038,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729248046875,0.0,0.0,0.0004786243953276,289.5451965332031,294.1499938964844,254.0177154541016,253.15924072265625,254.9627227783203,254.0621337890625,287.6547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209205793216,8.310371057973498e-09,0.0010209123138338,-0.0208227485418319,0.0,0.0,0.0,-0.0089326240122318,60.0,-23.45829963684082,-0.0,-7.106298482995045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,9.58139353315346e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,0.0001008965118671,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627014160156,0.0,0.0,7.452196587109938e-05,289.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.000100896708318,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584289550781,0.0,0.0,0.0004786096105817,289.530517578125,294.1499938964844,254.0014495849609,253.14523315429688,254.94549560546875,254.0462951660156,287.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208890307694,8.306678012104385e-09,0.0010208807652816,-0.020813075825572,0.0,0.0,0.0,-0.0089307930320501,60.0,-23.45687484741211,-0.0,-7.105858657041608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955993652344,0.0,0.0,9.58139353315346e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,0.0001008965118671,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8627014160156,0.0,0.0,7.452196587109938e-05,289.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8511962890625,0.0,0.0,0.000100896708318,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584289550781,0.0,0.0,0.0004786096105817,289.530517578125,294.1499938964844,254.0014495849609,253.14523315429688,254.94549560546875,254.0462951660156,287.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208890307694,8.306678012104385e-09,0.0010208807652816,-0.020813075825572,0.0,0.0,0.0,-0.0089307930320501,60.0,-23.45687484741211,-0.0,-7.105858657041608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,9.580945334164426e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,0.0001008917970466,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,7.451848068740219e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0001008919934974,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84393310546875,0.0,0.0,0.0004785872297361,289.5157775878906,294.1499938964844,253.98501586914065,253.131088256836,254.9282684326172,254.03033447265625,287.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301091369844471e-09,0.0010208329185843,-0.0207984447479248,0.0,0.0,0.0,-0.0089280232787132,60.0,-23.45536422729492,-0.0,-7.105193589040938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,9.580945334164426e-05,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,0.0001008917970466,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,7.451848068740219e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0001008919934974,291.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.84393310546875,0.0,0.0,0.0004785872297361,289.5157775878906,294.1499938964844,253.98501586914065,253.131088256836,254.9282684326172,254.03033447265625,287.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208413004875,8.301091369844471e-09,0.0010208329185843,-0.0207984447479248,0.0,0.0,0.0,-0.0089280232787132,60.0,-23.45536422729492,-0.0,-7.105193589040938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,9.580622281646356e-05,290.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1348876953125,0.0,0.0,0.0001008883918984,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,7.451596320606768e-05,289.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.82958984375,0.0,0.0,0.0001008885883493,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,0.0004785710771102,289.5084228515625,294.1499938964844,253.9767303466797,253.1239471435547,254.919677734375,254.02227783203125,287.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208068415522,8.297059039819032e-09,0.001020798459649,-0.0207878854125738,0.0,0.0,0.0,-0.0089260237291455,60.0,-23.454456329345703,-0.0,-7.1047139726943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,9.580204641679302e-05,290.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.125732421875,0.0,0.0,0.00010088399722,290.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,7.451271085301414e-05,289.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8223571777344,0.0,0.0,0.0001008841863949,291.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004785502387676,289.50103759765625,294.1499938964844,253.9683990478516,253.1167907714844,254.9110717773437,254.0142059326172,287.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207622544839,8.29185342610117e-09,0.0010207539889961,-0.0207742545753717,0.0,0.0,0.0,-0.0089234439656138,60.0,-23.453426361083984,-0.0,-7.104094379428717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,9.57906449912116e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.00010087199189,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.450384873664007e-05,289.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0001008721810649,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,0.0004784932825714,289.4862670898437,294.1499938964844,253.9515838623047,253.1023406982422,254.8938751220703,253.9979248046875,287.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020640716888,8.277643459564388e-09,0.0010206324514001,-0.0207370389252901,0.0,0.0,0.0,-0.0089163994416594,60.0,-23.45082664489746,-0.0,-7.102402577174871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,9.57906449912116e-05,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1074523925781,0.0,0.0,0.00010087199189,290.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189697265625,0.0,0.0,7.450384873664007e-05,289.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,0.0001008721810649,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8148803710937,0.0,0.0,0.0004784932825714,289.4862670898437,294.1499938964844,253.9515838623047,253.1023406982422,254.8938751220703,253.9979248046875,287.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020640716888,8.277643459564388e-09,0.0010206324514001,-0.0207370389252901,0.0,0.0,0.0,-0.0089163994416594,60.0,-23.45082664489746,-0.0,-7.102402577174871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,9.57744923653081e-05,290.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,0.0001008549807011,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,7.449128315784037e-05,289.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.000100855169876,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003234863281,0.0,0.0,0.0004784126067534,289.471435546875,294.1499938964844,253.9345703125,253.0877227783203,254.876693725586,253.98147583007807,287.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204686550423,8.257513783860304e-09,0.0010204603895545,-0.0206843260675668,0.0,0.0,0.0,-0.0089064203202724,60.0,-23.447301864624023,-0.0,-7.100007337612625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,9.57744923653081e-05,290.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08917236328125,0.0,0.0,0.0001008549807011,290.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043518066406,0.0,0.0,7.449128315784037e-05,289.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934265136719,0.0,0.0,0.000100855169876,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003234863281,0.0,0.0,0.0004784126067534,289.471435546875,294.1499938964844,253.9345703125,253.0877227783203,254.876693725586,253.98147583007807,287.5687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204686550423,8.257513783860304e-09,0.0010204603895545,-0.0206843260675668,0.0,0.0,0.0,-0.0089064203202724,60.0,-23.447301864624023,-0.0,-7.100007337612625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,9.575234435033052e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0001008316685329,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,7.44740609661676e-05,289.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,0.0001008318504318,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.0004783020121976,289.45660400390625,294.1499938964844,253.9173278808593,253.0729217529297,254.8595123291016,253.96487426757807,287.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232681185,8.2299216330739e-09,0.0010202245321124,-0.0206120666116476,0.0,0.0,0.0,-0.008892741985619,60.0,-23.442670822143555,-0.0,-7.096723919630676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,9.575234435033052e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0001008316685329,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7897033691406,0.0,0.0,7.44740609661676e-05,289.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,0.0001008318504318,291.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857360839844,0.0,0.0,0.0004783020121976,289.45660400390625,294.1499938964844,253.9173278808593,253.0729217529297,254.8595123291016,253.96487426757807,287.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020232681185,8.2299216330739e-09,0.0010202245321124,-0.0206120666116476,0.0,0.0,0.0,-0.008892741985619,60.0,-23.442670822143555,-0.0,-7.096723919630676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,9.572317503625528e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0001008009494398,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,7.445136725436896e-05,289.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0001008011313388,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.0004781563184224,289.44171142578125,294.1499938964844,253.8998413085937,253.0579376220703,254.8423309326172,253.94810485839844,287.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199218522757,8.193572931247672e-09,0.0010199137032032,-0.0205168761312961,0.0,0.0,0.0,-0.0088747218251228,60.0,-23.43661499023437,-0.0,-7.092400267083576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055419921875,0.0,0.0,9.572317503625528e-05,290.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0527038574219,0.0,0.0,0.0001008009494398,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,7.445136725436896e-05,289.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0001008011313388,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7711181640625,0.0,0.0,0.0004781563184224,289.44171142578125,294.1499938964844,253.8998413085937,253.0579376220703,254.8423309326172,253.94810485839844,287.5345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199218522757,8.193572931247672e-09,0.0010199137032032,-0.0205168761312961,0.0,0.0,0.0,-0.0088747218251228,60.0,-23.43661499023437,-0.0,-7.092400267083576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7980041503906,0.0,0.0,9.570588008500636e-05,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0436096191406,0.0,0.0,0.0001007827377179,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,7.443792128469795e-05,289.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75714111328125,0.0,0.0,0.0001007829196169,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637939453125,0.0,0.0,0.0004780699091497,289.4342956542969,294.1499938964844,253.8910217285156,253.0503692626953,254.833740234375,253.9396514892578,287.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197375668212,8.172020393715229e-09,0.0010197294177487,-0.020460432395339,0.0,0.0,0.0,-0.0088640376925468,60.0,-23.432994842529297,-0.0,-7.089836628892955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904663085937,0.0,0.0,9.568655514158309e-05,290.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001007623941404,290.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,7.442288915626705e-05,289.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7498474121094,0.0,0.0,0.0001007625687634,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7564697265625,0.0,0.0,0.0004779734008479,289.42681884765625,294.1499938964844,253.8821258544922,253.0427398681641,254.8251495361328,253.93116760253903,287.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195316281169,8.147945429470838e-09,0.0010195234790444,-0.0203973837196826,0.0,0.0,0.0,-0.0088521027937531,60.0,-23.42896842956543,-0.0,-7.086974562753312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,9.564084757585078e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0001007142564048,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74566650390625,0.0,0.0,7.438733882736415e-05,289.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001007144383038,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.000477745081298,289.4118957519531,294.1499938964844,253.8641357421875,253.0273284912109,254.80796813964844,253.9140472412109,287.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.090990100129147e-09,0.0010190365137532,-0.0202482249587774,0.0,0.0,0.0,-0.0088238678872585,60.0,-23.41946792602539,-0.0,-7.08020451156699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.775390625,0.0,0.0,9.564084757585078e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.016357421875,0.0,0.0,0.0001007142564048,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74566650390625,0.0,0.0,7.438733882736415e-05,289.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001007144383038,291.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7418212890625,0.0,0.0,0.000477745081298,289.4118957519531,294.1499938964844,253.8641357421875,253.0273284912109,254.80796813964844,253.9140472412109,287.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190446628257,8.090990100129147e-09,0.0010190365137532,-0.0202482249587774,0.0,0.0,0.0,-0.0088238678872585,60.0,-23.41946792602539,-0.0,-7.08020451156699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,9.558669989928605e-05,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.000100657242001,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,7.434522558469325e-05,289.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0001006574238999,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0004774746194016,289.39697265625,294.1499938964844,253.8458709716797,253.0116729736328,254.790771484375,253.8967742919922,287.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184677084907,8.023528508260824e-09,0.0010184596758335,-0.0200715512037277,0.0,0.0,0.0,-0.008790424093604,60.0,-23.4082088470459,-0.0,-7.072189589507617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76031494140625,0.0,0.0,9.558669989928605e-05,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99822998046875,0.0,0.0,0.000100657242001,290.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73095703125,0.0,0.0,7.434522558469325e-05,289.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.720703125,0.0,0.0,0.0001006574238999,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7271728515625,0.0,0.0,0.0004774746194016,289.39697265625,294.1499938964844,253.8458709716797,253.0116729736328,254.790771484375,253.8967742919922,287.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184677084907,8.023528508260824e-09,0.0010184596758335,-0.0200715512037277,0.0,0.0,0.0,-0.008790424093604,60.0,-23.4082088470459,-0.0,-7.072189589507617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,9.552243864163756e-05,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001005895755952,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,7.429523975588381e-05,289.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001005897502182,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,0.0004771536332555,289.38201904296875,294.1499938964844,253.8273162841797,252.99578857421875,254.7735595703125,253.8793029785156,287.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943459223724858e-09,0.0010177750373259,-0.0198618546128273,0.0,0.0,0.0,-0.0087507301941514,60.0,-23.394716262817383,-0.0,-7.062683238245884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,9.552243864163756e-05,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9801330566406,0.0,0.0,0.0001005895755952,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162170410156,0.0,0.0,7.429523975588381e-05,289.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70611572265625,0.0,0.0,0.0001005897502182,291.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7124938964844,0.0,0.0,0.0004771536332555,289.38201904296875,294.1499938964844,253.8273162841797,252.99578857421875,254.7735595703125,253.8793029785156,287.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943459223724858e-09,0.0010177750373259,-0.0198618546128273,0.0,0.0,0.0,-0.0087507301941514,60.0,-23.394716262817383,-0.0,-7.062683238245884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,9.54483766690828e-05,290.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001005115846055,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,7.423763599945232e-05,289.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0001005117592285,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0004767836944665,289.3670349121094,294.1499938964844,253.8084716796875,252.97964477539065,254.7563323974609,253.86167907714844,287.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851181926810114e-09,0.0010169860906898,-0.0196201838552951,0.0,0.0,0.0,-0.0087049845606088,60.0,-23.379188537597656,-0.0,-7.05173519577329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7301025390625,0.0,0.0,9.54483766690828e-05,290.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0001005115846055,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70147705078125,0.0,0.0,7.423763599945232e-05,289.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914978027344,0.0,0.0,0.0001005117592285,291.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0004767836944665,289.3670349121094,294.1499938964844,253.8084716796875,252.97964477539065,254.7563323974609,253.86167907714844,287.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851181926810114e-09,0.0010169860906898,-0.0196201838552951,0.0,0.0,0.0,-0.0087049845606088,60.0,-23.379188537597656,-0.0,-7.05173519577329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225646972656,0.0,0.0,9.540745668346062e-05,290.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530334472656,0.0,0.0,0.0001004684891086,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6941223144531,0.0,0.0,7.420581096084788e-05,289.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6841735839844,0.0,0.0,0.0001004686637315,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904296875,0.0,0.0,0.0004765792691614,289.3595275878906,294.1499938964844,253.79893493652344,252.9714813232422,254.74771118164065,253.8527984619141,287.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165579151362,7.800191603735131e-09,0.0010165501153096,-0.0194866433739662,0.0,0.0,0.0,-0.0086797075346112,60.0,-23.370471954345703,-0.0,-7.045689187634707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149963378906,0.0,0.0,9.536397556075826e-05,290.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.94403076171875,0.0,0.0,0.0001004227087832,290.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6867370605469,0.0,0.0,7.417199230985716e-05,289.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6768798828125,0.0,0.0,0.0001004228761303,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6830749511719,0.0,0.0,0.0004763620963785,289.35205078125,294.1499938964844,253.789306640625,252.9632263183593,254.7390899658203,253.8438720703125,287.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160945821553,7.746021601917619e-09,0.0010160868987441,-0.0193447694182395,0.0,0.0,0.0,-0.0086528528481721,60.0,-23.361228942871094,-0.0,-7.039268723474379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.526928624836728e-05,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.0001003229990601,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,7.40983450668864e-05,289.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,0.0001003231664071,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,0.0004758891009259,289.3370361328125,294.1499938964844,253.7698211669922,252.946533203125,254.72183227539065,253.8258819580078,287.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628040421536753e-09,0.0010150780435651,-0.0190357733517885,0.0,0.0,0.0,-0.0085943648591637,60.0,-23.341163635253903,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69989013671875,0.0,0.0,9.526928624836728e-05,290.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.926025390625,0.0,0.0,0.0001003229990601,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,7.40983450668864e-05,289.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6622314453125,0.0,0.0,0.0001003231664071,291.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683654785156,0.0,0.0,0.0004758891009259,289.3370361328125,294.1499938964844,253.7698211669922,252.946533203125,254.72183227539065,253.8258819580078,287.41534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150857269763,7.628040421536753e-09,0.0010150780435651,-0.0190357733517885,0.0,0.0,0.0,-0.0085943648591637,60.0,-23.341163635253903,-0.0,-7.025295900575659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,9.516529098618776e-05,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001002134886221,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,7.401745824608952e-05,289.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,0.0001002136486931,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0004753696266561,289.322021484375,294.1499938964844,253.75,252.92955017089844,254.7045440673828,253.8077087402344,287.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139775695279,7.498470289135641e-09,0.0010139701189473,-0.0186964161694049,0.0,0.0,0.0,-0.0085301306098699,60.0,-23.318777084350582,-0.0,-7.009966651594368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,9.516529098618776e-05,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0001002134886221,290.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6572265625,0.0,0.0,7.401745824608952e-05,289.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,0.0001002136486931,291.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0004753696266561,289.322021484375,294.1499938964844,253.75,252.92955017089844,254.7045440673828,253.8077087402344,287.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139775695279,7.498470289135641e-09,0.0010139701189473,-0.0186964161694049,0.0,0.0,0.0,-0.0085301306098699,60.0,-23.318777084350582,-0.0,-7.009966651594368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,9.505155321676284e-05,290.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0,0.0001000937190838,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,7.392899715341628e-05,289.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001000938791548,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.0004748015198856,289.3069763183594,294.1499938964844,253.72999572753903,252.9124298095703,254.68722534179688,253.78936767578125,287.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.356761866361694e-09,0.0010127584682777,-0.018325263634324,0.0,0.0,0.0,-0.0084598809480667,60.0,-23.294288635253903,-0.0,-6.993220580397974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6696472167969,0.0,0.0,9.505155321676284e-05,290.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89013671875,0.0,0.0,0.0001000937190838,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6424560546875,0.0,0.0,7.392899715341628e-05,289.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6329345703125,0.0,0.0,0.0001000938791548,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.638916015625,0.0,0.0,0.0004748015198856,289.3069763183594,294.1499938964844,253.72999572753903,252.9124298095703,254.68722534179688,253.78936767578125,287.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.356761866361694e-09,0.0010127584682777,-0.018325263634324,0.0,0.0,0.0,-0.0084598809480667,60.0,-23.294288635253903,-0.0,-6.993220580397974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,9.492991375736892e-05,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,9.996563312597571e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,7.383438787655905e-05,289.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.996579319704324e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,0.0004741939192172,289.2919616699219,294.1499938964844,253.7100067138672,252.8953399658203,254.6698760986328,253.77096557617188,287.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114697506651,7.2052097621622124e-09,0.0010114625329151,-0.0179283190518617,0.0,0.0,0.0,-0.0083847492933273,60.0,-23.26764869689941,-0.0,-6.975332667025216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
