time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525840,290.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.654541015625,0.0,0.0,9.492991375736892e-05,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,9.996563312597571e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,7.383438787655905e-05,289.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.996579319704324e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62420654296875,0.0,0.0,0.0004741939192172,289.2919616699219,294.1499938964844,253.7100067138672,252.8953399658203,254.6698760986328,253.77096557617188,287.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114697506651,7.2052097621622124e-09,0.0010114625329151,-0.0179283190518617,0.0,0.0,0.0,-0.0083847492933273,60.0,-23.26764869689941,-0.0,-6.975332667025216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64697265625,0.0,0.0,9.486723138252272e-05,290.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,9.989961836254224e-05,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,7.37856316845864e-05,289.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,9.989977843360975e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,0.0004738807911053,289.284423828125,294.1499938964844,253.6999969482422,252.8867950439453,254.66119384765625,253.76173400878903,287.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108017595484,7.127108236915092e-09,0.0010107946582138,-0.0177237521857023,0.0,0.0,0.0,-0.0083460314199328,60.0,-23.253740310668945,-0.0,-6.966124033169764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,9.480362496105954e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544006347656,0.0,0.0,9.983264317270368e-05,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,7.373616244876757e-05,289.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,9.98328032437712e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,0.0004735630645882,289.27691650390625,294.1499938964844,253.69000244140625,252.8782653808593,254.6525115966797,253.7525177001953,287.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047863181952607e-09,0.0010101170046254,-0.0175161901861429,0.0,0.0,0.0,-0.0083067463710904,60.0,-23.23952865600586,-0.0,-6.956786080536403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,9.467546624364331e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83660888671875,0.0,0.0,9.96976814349182e-05,290.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,7.363648182945326e-05,289.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,9.969784150598572e-05,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0004729228967335,289.2618408203125,294.1499938964844,253.6699981689453,252.8612060546875,254.63511657714844,253.7340850830078,287.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881838011236596e-09,0.0010087516857311,-0.0170979406684637,0.0,0.0,0.0,-0.0082275858148932,60.0,-23.210596084594727,-0.0,-6.93798867246187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,9.467546624364331e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.83660888671875,0.0,0.0,9.96976814349182e-05,290.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981140136719,0.0,0.0,7.363648182945326e-05,289.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,9.969784150598572e-05,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,0.0004729228967335,289.2618408203125,294.1499938964844,253.6699981689453,252.8612060546875,254.63511657714844,253.7340850830078,287.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087585542351,6.8881838011236596e-09,0.0010087516857311,-0.0170979406684637,0.0,0.0,0.0,-0.0082275858148932,60.0,-23.210596084594727,-0.0,-6.93798867246187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,9.454804967390372e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,9.956351277651264e-05,290.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,7.353738328674808e-05,289.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,9.956366557162256e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.000472286454169,289.2467956542969,294.1499938964844,253.6499938964844,252.8441772460937,254.61770629882807,253.71568298339844,287.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729436119456977e-09,0.0010073941666632,-0.0166821219027042,0.0,0.0,0.0,-0.0081488881260156,60.0,-23.181472778320312,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60919189453125,0.0,0.0,9.454804967390372e-05,290.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,9.956351277651264e-05,290.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,7.353738328674808e-05,289.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,9.956366557162256e-05,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5799865722656,0.0,0.0,0.000472286454169,289.2467956542969,294.1499938964844,253.6499938964844,252.8441772460937,254.61770629882807,253.71568298339844,287.31378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074009187519,6.729436119456977e-09,0.0010073941666632,-0.0166821219027042,0.0,0.0,0.0,-0.0081488881260156,60.0,-23.181472778320312,-0.0,-6.919326978049868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.442454029340296e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,9.943344775820152e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,7.344131881836802e-05,289.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,9.94336005533114e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.0004716694820672,289.23175048828125,294.1499938964844,253.6300048828125,252.8271484375,254.6002655029297,253.69729614257807,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060848435387,6.575548994192104e-09,0.0010060782078653,-0.0162790287286043,0.0,0.0,0.0,-0.0080725997686386,60.0,-23.152931213378903,-0.0,-6.901260007907696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5940856933594,0.0,0.0,9.442454029340296e-05,290.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011169433594,0.0,0.0,9.943344775820152e-05,290.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56854248046875,0.0,0.0,7.344131881836802e-05,289.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55963134765625,0.0,0.0,9.94336005533114e-05,291.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56524658203125,0.0,0.0,0.0004716694820672,289.23175048828125,294.1499938964844,253.6300048828125,252.8271484375,254.6002655029297,253.69729614257807,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060848435387,6.575548994192104e-09,0.0010060782078653,-0.0162790287286043,0.0,0.0,0.0,-0.0080725997686386,60.0,-23.152931213378903,-0.0,-6.901260007907696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,9.430649515707046e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,9.93091452983208e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,7.334950350923464e-05,289.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,9.93092980934307e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0004710798384621,289.2166748046875,294.1499938964844,253.6100006103516,252.8101348876953,254.58279418945312,253.678939819336,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048270924016,6.4284773060308e-09,0.0010048205731436,-0.015893779695034,0.0,0.0,0.0,-0.0079996893182396,60.0,-23.125349044799805,-0.0,-6.884015846253534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789794921875,0.0,0.0,9.430649515707046e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,9.93091452983208e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,7.334950350923464e-05,289.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,9.93092980934307e-05,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505065917969,0.0,0.0,0.0004710798384621,289.2166748046875,294.1499938964844,253.6100006103516,252.8101348876953,254.58279418945312,253.678939819336,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048270924016,6.4284773060308e-09,0.0010048205731436,-0.015893779695034,0.0,0.0,0.0,-0.0079996893182396,60.0,-23.125349044799805,-0.0,-6.884015846253534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714416503906,0.0,0.0,9.425077587366104e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,9.925047197612002e-05,290.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,7.330616790568456e-05,289.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5376281738281,0.0,0.0,9.925062477122992e-05,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54315185546875,0.0,0.0,0.0004708015185315,289.2091369628906,294.1499938964844,253.6000061035156,252.8016357421875,254.5740509033203,253.6697692871093,287.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042333742603,6.3590586130146676e-09,0.0010042269714176,-0.0157119370996952,0.0,0.0,0.0,-0.007965276017785,60.0,-23.1123046875,-0.0,-6.875883684642758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639038085937,0.0,0.0,9.419697016710415e-05,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7657775878906,0.0,0.0,9.919381409417838e-05,290.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389709472656,0.0,0.0,7.326431659748778e-05,289.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302734375,0.0,0.0,9.919395961333066e-05,291.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,0.0004705327446572,289.2015991210937,294.1499938964844,253.58999633789065,252.7931365966797,254.5653076171875,253.6605987548828,287.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036600288003,6.292018461806492e-09,0.0010036537423729,-0.0155363241210579,0.0,0.0,0.0,-0.0079320408403873,60.0,-23.09966087341309,-0.0,-6.868035029583552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.40979880397208e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,9.90895860013552e-05,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,7.318733696592972e-05,289.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,9.908973152050748e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0004700383287854,289.1865234375,294.1499938964844,253.57000732421875,252.7761383056641,254.5477905273437,253.6422576904297,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026053059846,6.168696664587969e-09,0.0010025991359725,-0.0152132762596011,0.0,0.0,0.0,-0.0078709051012992,60.0,-23.076234817504883,-0.0,-6.853608169876679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.40979880397208e-05,290.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,9.90895860013552e-05,290.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242004394531,0.0,0.0,7.318733696592972e-05,289.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155944824219,0.0,0.0,9.908973152050748e-05,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210266113281,0.0,0.0,0.0004700383287854,289.1865234375,294.1499938964844,253.57000732421875,252.7761383056641,254.5477905273437,253.6422576904297,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026053059846,6.168696664587969e-09,0.0010025991359725,-0.0152132762596011,0.0,0.0,0.0,-0.0078709051012992,60.0,-23.076234817504883,-0.0,-6.853608169876679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,9.401010174769908e-05,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.89970358205028e-05,290.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,7.311897934414446e-05,289.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,9.899718133965509e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,0.000469599297503,289.17144775390625,294.1499938964844,253.5500030517578,252.7591552734375,254.5302581787109,253.62388610839844,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.05919492357998e-09,0.0010016628075391,-0.0149264270439744,0.0,0.0,0.0,-0.00781662017107,60.0,-23.055315017700195,-0.0,-6.84081129520564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,9.401010174769908e-05,290.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.89970358205028e-05,290.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093994140625,0.0,0.0,7.311897934414446e-05,289.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009155273437,0.0,0.0,9.899718133965509e-05,291.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062561035156,0.0,0.0,0.000469599297503,289.17144775390625,294.1499938964844,253.5500030517578,252.7591552734375,254.5302581787109,253.62388610839844,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016688611358,6.05919492357998e-09,0.0010016628075391,-0.0149264270439744,0.0,0.0,0.0,-0.00781662017107,60.0,-23.055315017700195,-0.0,-6.84081129520564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,9.393555956194176e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,9.891854278976098e-05,290.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,7.306099723791704e-05,289.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,9.891868103295565e-05,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.0004692269721999,289.1563415527344,294.1499938964844,253.52999877929688,252.74215698242188,254.5126953125,253.6054534912109,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000874559395,5.966320770767197e-09,0.0010008686222136,-0.0146831320598721,0.0,0.0,0.0,-0.0077705779112875,60.0,-23.03734588623047,-0.0,-6.829966991972469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,9.393555956194176e-05,290.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,9.891854278976098e-05,290.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4945983886719,0.0,0.0,7.306099723791704e-05,289.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,9.891868103295565e-05,291.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.0004692269721999,289.1563415527344,294.1499938964844,253.52999877929688,252.74215698242188,254.5126953125,253.6054534912109,287.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000874559395,5.966320770767197e-09,0.0010008686222136,-0.0146831320598721,0.0,0.0,0.0,-0.0077705779112875,60.0,-23.03734588623047,-0.0,-6.829966991972469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,9.387480531586334e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.885456529445946e-05,290.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,7.301374716917053e-05,289.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,9.885470353765412e-05,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.0004689235065598,289.1412353515625,294.1499938964844,253.509994506836,252.7251739501953,254.49508666992188,253.58694458007807,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002271737903,5.890628429483513e-09,0.0010002212366089,-0.0144848451018333,0.0,0.0,0.0,-0.0077330535277724,60.0,-23.022918701171875,-0.0,-6.821134945766971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,9.387480531586334e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955261230469,0.0,0.0,9.885456529445946e-05,290.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,7.301374716917053e-05,289.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,9.885470353765412e-05,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.0004689235065598,289.1412353515625,294.1499938964844,253.509994506836,252.7251739501953,254.49508666992188,253.58694458007807,287.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002271737903,5.890628429483513e-09,0.0010002212366089,-0.0144848451018333,0.0,0.0,0.0,-0.0077330535277724,60.0,-23.022918701171875,-0.0,-6.821134945766971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.384967415826397e-05,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.686767578125,0.0,0.0,9.882810263661668e-05,290.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,7.299420394701883e-05,289.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,9.882824087981136e-05,291.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693298339844,0.0,0.0,0.000468797981739,289.1336669921875,294.1499938964844,253.5,252.7166748046875,254.4862823486328,253.57765197753903,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999593021348,5.859316587475405e-09,0.0009999534813687,-0.014402818866074,0.0,0.0,0.0,-0.00771753070876,60.0,-23.01693153381348,-0.0,-6.8174834666479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.382839925820008e-05,290.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,9.88056999631226e-05,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,7.297765114344656e-05,289.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,9.880583820631728e-05,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4619140625,0.0,0.0,0.0004686916945502,289.1260986328125,294.1499938964844,253.4900054931641,252.7081756591797,254.4774475097656,253.5683135986328,287.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997326415032,5.832808014361035e-09,0.0009997268207371,-0.0143333747982978,0.0,0.0,0.0,-0.0077043892815709,60.0,-23.011865615844727,-0.0,-6.814392605747345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,9.379687980981544e-05,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,9.877251432044432e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,7.295313844224438e-05,289.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,9.877264528768136e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,0.0004685342719312,289.1109619140625,294.1499938964844,253.47000122070312,252.691162109375,254.4597930908203,253.549560546875,287.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993967832997,5.793539425980043e-09,0.0009993909625336,-0.0142305055633187,0.0,0.0,0.0,-0.0076849218457937,60.0,-23.004228591918945,-0.0,-6.809814578900841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732360839844,0.0,0.0,9.379687980981544e-05,290.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,9.877251432044432e-05,290.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,7.295313844224438e-05,289.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,9.877264528768136e-05,291.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471130371094,0.0,0.0,0.0004685342719312,289.1109619140625,294.1499938964844,253.47000122070312,252.691162109375,254.4597930908203,253.549560546875,287.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993967832997,5.793539425980043e-09,0.0009993909625336,-0.0142305055633187,0.0,0.0,0.0,-0.0076849218457937,60.0,-23.004228591918945,-0.0,-6.809814578900841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,9.37790609896183e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,9.875374234979972e-05,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,7.293927774298936e-05,289.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,9.87538805929944e-05,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0004684452433139,289.0957946777344,294.1499938964844,253.4499969482422,252.6741485595703,254.44207763671875,253.53062438964844,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992067934945,5.771332300952281e-09,0.0009992009727284,-0.0141723286360502,0.0,0.0,0.0,-0.0076739126816391,60.0,-23.00023078918457,-0.0,-6.807226782257203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45806884765625,0.0,0.0,9.37790609896183e-05,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64306640625,0.0,0.0,9.875374234979972e-05,290.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4352722167969,0.0,0.0,7.293927774298936e-05,289.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42730712890625,0.0,0.0,9.87538805929944e-05,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43231201171875,0.0,0.0,0.0004684452433139,289.0957946777344,294.1499938964844,253.4499969482422,252.6741485595703,254.44207763671875,253.53062438964844,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992067934945,5.771332300952281e-09,0.0009992009727284,-0.0141723286360502,0.0,0.0,0.0,-0.0076739126816391,60.0,-23.00023078918457,-0.0,-6.807226782257203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,9.377566311741248e-05,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256408691406,0.0,0.0,9.875016985461116e-05,290.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,7.293663657037541e-05,289.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,9.87503008218482e-05,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0004684282757807,289.08062744140625,294.1499938964844,253.42999267578125,252.6571350097656,254.42433166503903,253.5115203857422,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991704719141,5.767096133979521e-09,0.0009991647675633,-0.0141612319275736,0.0,0.0,0.0,-0.0076718120835721,60.0,-22.99968719482422,-0.0,-6.806733665598588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44293212890625,0.0,0.0,9.377566311741248e-05,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256408691406,0.0,0.0,9.875016985461116e-05,290.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,7.293663657037541e-05,289.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,9.87503008218482e-05,291.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0004684282757807,289.08062744140625,294.1499938964844,253.42999267578125,252.6571350097656,254.42433166503903,253.5115203857422,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991704719141,5.767096133979521e-09,0.0009991647675633,-0.0141612319275736,0.0,0.0,0.0,-0.0076718120835721,60.0,-22.99968719482422,-0.0,-6.806733665598588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.37844451982528e-05,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,9.87594248726964e-05,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,7.294346869457513e-05,289.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,9.875955583993344e-05,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.000468472164357,289.0654296875,294.1499938964844,253.4100036621093,252.6400909423828,254.40655517578125,253.4921875,287.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992640698328,5.778039824377856e-09,0.0009992582490667,-0.0141898998990654,0.0,0.0,0.0,-0.0076772375032305,60.0,-23.00249290466309,-0.0,-6.808008379266539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.37844451982528e-05,290.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6081848144531,0.0,0.0,9.87594248726964e-05,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,7.294346869457513e-05,289.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,9.875955583993344e-05,291.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026184082031,0.0,0.0,0.000468472164357,289.0654296875,294.1499938964844,253.4100036621093,252.6400909423828,254.40655517578125,253.4921875,287.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992640698328,5.778039824377856e-09,0.0009992582490667,-0.0141898998990654,0.0,0.0,0.0,-0.0076772375032305,60.0,-23.00249290466309,-0.0,-6.808008379266539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.420166015625,0.0,0.0,9.379319089930505e-05,290.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994873046875,0.0,0.0,9.876862895907834e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,7.295026443898678e-05,289.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,9.87687599263154e-05,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,0.0004685158492065,289.05780029296875,294.1499938964844,253.3999938964844,252.63156127929688,254.39764404296875,253.48245239257807,287.1038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993572020903,5.788928447714171e-09,0.0009993513813242,-0.0142184253782033,0.0,0.0,0.0,-0.007682635448873,60.0,-23.004941940307617,-0.0,-6.809277408592608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125671386719,0.0,0.0,9.38047596719116e-05,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5907592773437,0.0,0.0,9.878080891212448e-05,290.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905944824219,0.0,0.0,7.295926479855552e-05,289.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.878093987936154e-05,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,0.0004685736494138,289.0502014160156,294.1499938964844,253.38999938964844,252.6230316162109,254.3887176513672,253.47265625,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994804859161,5.8033418071090645e-09,0.00099947466515,-0.014256183989346,0.0,0.0,0.0,-0.0076897805556654,60.0,-23.008132934570312,-0.0,-6.810957131619946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,9.383529686601833e-05,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,9.881296864477918e-05,290.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,7.298301352420822e-05,289.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680725097656,0.0,0.0,9.881309961201624e-05,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0004687261825893,289.0349426269531,294.1499938964844,253.3699951171875,252.6059417724609,254.370849609375,253.4529266357422,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998057503253,5.841385597449289e-09,0.0009997999295592,-0.0143558466807007,0.0,0.0,0.0,-0.0077086403034627,60.0,-23.016382217407227,-0.0,-6.815392339376558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3973693847656,0.0,0.0,9.383529686601833e-05,290.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,9.881296864477918e-05,290.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,7.298301352420822e-05,289.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680725097656,0.0,0.0,9.881309961201624e-05,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0004687261825893,289.0349426269531,294.1499938964844,253.3699951171875,252.6059417724609,254.370849609375,253.4529266357422,287.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998057503253,5.841385597449289e-09,0.0009997999295592,-0.0143558466807007,0.0,0.0,0.0,-0.0077086403034627,60.0,-23.016382217407227,-0.0,-6.815392339376558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,9.387456520926209e-05,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,9.88543251878582e-05,290.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,7.301355799427256e-05,289.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,9.885444887913764e-05,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35791015625,0.0,0.0,0.0004689223424065,289.0196533203125,294.1499938964844,253.3500061035156,252.58883666992188,254.3529357910156,253.43299865722656,287.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002241469919,5.8903073529847916e-09,0.0010002182098105,-0.0144840041175484,0.0,0.0,0.0,-0.0077328928746283,60.0,-23.02707862854004,-0.0,-6.821097287001976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38214111328125,0.0,0.0,9.387456520926209e-05,290.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,9.88543251878582e-05,290.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3606872558594,0.0,0.0,7.301355799427256e-05,289.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35321044921875,0.0,0.0,9.885444887913764e-05,291.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35791015625,0.0,0.0,0.0004689223424065,289.0196533203125,294.1499938964844,253.3500061035156,252.58883666992188,254.3529357910156,253.43299865722656,287.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002241469919,5.8903073529847916e-09,0.0010002182098105,-0.0144840041175484,0.0,0.0,0.0,-0.0077328928746283,60.0,-23.02707862854004,-0.0,-6.821097287001976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.391933417646214e-05,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,9.890146611724047e-05,290.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,7.304838072741404e-05,289.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,9.890159708447754e-05,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,0.0004691459762398,289.0043640136719,294.1499938964844,253.3300018310547,252.5717163085937,254.33497619628903,253.4128570556641,287.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946083181385121e-09,0.001000695163384,-0.0146301174536347,0.0,0.0,0.0,-0.0077605433762073,60.0,-23.039527893066406,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.391933417646214e-05,290.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5385131835937,0.0,0.0,9.890146611724047e-05,290.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,7.304838072741404e-05,289.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,9.890159708447754e-05,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34295654296875,0.0,0.0,0.0004691459762398,289.0043640136719,294.1499938964844,253.3300018310547,252.5717163085937,254.33497619628903,253.4128570556641,287.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007011005654,5.946083181385121e-09,0.001000695163384,-0.0146301174536347,0.0,0.0,0.0,-0.0077605433762073,60.0,-23.039527893066406,-0.0,-6.827605147918804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
