time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528180,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,9.396739915246144e-05,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,9.895208495436236e-05,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306884765625,0.0,0.0,7.308576459763572e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,9.89522086456418e-05,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,0.0004693861119449,288.9890441894531,294.1499938964844,253.3099975585937,252.5545654296875,254.3169708251953,253.3925628662109,287.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005968167244191e-09,0.0010012072743847,-0.0147869931533932,0.0,0.0,0.0,-0.007790230680257,60.0,-23.0530948638916,-0.0,-6.83459546735321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515930175781,0.0,0.0,9.396739915246144e-05,290.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,9.895208495436236e-05,290.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306884765625,0.0,0.0,7.308576459763572e-05,289.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,9.89522086456418e-05,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,0.0004693861119449,288.9890441894531,294.1499938964844,253.3099975585937,252.5545654296875,254.3169708251953,253.3925628662109,287.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005968167244191e-09,0.0010012072743847,-0.0147869931533932,0.0,0.0,0.0,-0.007790230680257,60.0,-23.0530948638916,-0.0,-6.83459546735321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439636230469,0.0,0.0,9.399183909408748e-05,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,9.897782001644372e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,7.310476939892396e-05,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.31591796875,0.0,0.0,9.897794370772316e-05,291.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32049560546875,0.0,0.0,0.0004695081734098,288.9813537597656,294.1499938964844,253.3000030517578,252.5459747314453,254.3079528808593,253.38235473632807,287.0205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036410926668623e-09,0.0010014675790444,-0.0148667423054575,0.0,0.0,0.0,-0.0078053227625787,60.0,-23.06012344360352,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3363037109375,0.0,0.0,9.401610441273078e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50372314453125,0.0,0.0,9.900338045554236e-05,290.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3156433105469,0.0,0.0,7.312364323297516e-05,289.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3084411621094,0.0,0.0,9.90035041468218e-05,291.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31298828125,0.0,0.0,0.0004696293908637,288.9736633300781,294.1499938964844,253.2899932861328,252.5373687744141,254.2989044189453,253.3721160888672,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017321910709,6.066647184610474e-09,0.0010017261374741,-0.0149459484964609,0.0,0.0,0.0,-0.0078203119337558,60.0,-23.06719970703125,-0.0,-6.841681710056946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,9.406315803062172e-05,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,9.905292972689494e-05,290.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,7.31602412997745e-05,289.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,9.905304614221676e-05,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,0.0004698644333984,288.9582824707031,294.1499938964844,253.2700042724609,252.5201568603516,254.28082275390625,253.35159301757807,286.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022334754467,6.125265628043053e-09,0.0010022274218499,-0.0150995049625635,0.0,0.0,0.0,-0.0078493719920516,60.0,-23.081186294555664,-0.0,-6.848531342029673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.0,9.406315803062172e-05,290.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.486328125,0.0,0.0,9.905292972689494e-05,290.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30059814453125,0.0,0.0,7.31602412997745e-05,289.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29345703125,0.0,0.0,9.905304614221676e-05,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,0.0004698644333984,288.9582824707031,294.1499938964844,253.2700042724609,252.5201568603516,254.28082275390625,253.35159301757807,286.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022334754467,6.125265628043053e-09,0.0010022274218499,-0.0150995049625635,0.0,0.0,0.0,-0.0078493719920516,60.0,-23.081186294555664,-0.0,-6.848531342029673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.410702477907762e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46893310546875,0.0,0.0,9.90991247817874e-05,290.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,7.31943582650274e-05,289.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,9.909924119710922e-05,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,0.0004700835561379,288.94287109375,294.1499938964844,253.25,252.50289916992188,254.2626800537109,253.3309936523437,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027008829638,6.179916134385621e-09,0.0010026947129517,-0.0152426660060882,0.0,0.0,0.0,-0.0078764641657471,60.0,-23.09468650817871,-0.0,-6.854919831766892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056335449219,0.0,0.0,9.410702477907762e-05,290.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46893310546875,0.0,0.0,9.90991247817874e-05,290.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2854919433594,0.0,0.0,7.31943582650274e-05,289.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,9.909924119710922e-05,291.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28289794921875,0.0,0.0,0.0004700835561379,288.94287109375,294.1499938964844,253.25,252.50289916992188,254.2626800537109,253.3309936523437,286.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027008829638,6.179916134385621e-09,0.0010026947129517,-0.0152426660060882,0.0,0.0,0.0,-0.0078764641657471,60.0,-23.09468650817871,-0.0,-6.854919831766892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,9.41453326959163e-05,290.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,9.913946269080044e-05,290.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,7.322415331145748e-05,289.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,9.913957910612226e-05,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,0.0004702749138232,288.92742919921875,294.1499938964844,253.22999572753903,252.485595703125,254.2445068359375,253.31036376953125,286.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031090350821,6.227638849054529e-09,0.0010031027486547,-0.015367679297924,0.0,0.0,0.0,-0.0079001225531101,60.0,-23.107038497924805,-0.0,-6.860501855499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.290283203125,0.0,0.0,9.41453326959163e-05,290.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515380859375,0.0,0.0,9.913946269080044e-05,290.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2703857421875,0.0,0.0,7.322415331145748e-05,289.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,9.913957910612226e-05,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.267822265625,0.0,0.0,0.0004702749138232,288.92742919921875,294.1499938964844,253.22999572753903,252.485595703125,254.2445068359375,253.31036376953125,286.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031090350821,6.227638849054529e-09,0.0010031027486547,-0.015367679297924,0.0,0.0,0.0,-0.0079001225531101,60.0,-23.107038497924805,-0.0,-6.860501855499025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27490234375,0.0,0.0,9.417774708708748e-05,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,9.917360148392618e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,7.324936450459063e-05,289.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,9.9173717899248e-05,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,0.0004704368475358,288.9119567871094,294.1499938964844,253.2100067138672,252.46826171875,254.22628784179688,253.28973388671875,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003454439342,6.2680238777090835e-09,0.0010034481529146,-0.0154734691604971,0.0,0.0,0.0,-0.0079201431944966,60.0,-23.118148803710938,-0.0,-6.865226964691828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27490234375,0.0,0.0,9.417774708708748e-05,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,9.917360148392618e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552490234375,0.0,0.0,7.324936450459063e-05,289.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,9.9173717899248e-05,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,0.0004704368475358,288.9119567871094,294.1499938964844,253.2100067138672,252.46826171875,254.22628784179688,253.28973388671875,286.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003454439342,6.2680238777090835e-09,0.0010034481529146,-0.0154734691604971,0.0,0.0,0.0,-0.0079201431944966,60.0,-23.118148803710938,-0.0,-6.865226964691828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672119140625,0.0,0.0,9.419100388186052e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254455566406,0.0,0.0,9.918755677063018e-05,290.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2476806640625,0.0,0.0,7.325967453652993e-05,289.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,9.9187673185952e-05,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2451477050781,0.0,0.0,0.000470503087854,288.9042358398437,294.1499938964844,253.1999969482422,252.45957946777344,254.2171630859375,253.2794342041016,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035956511273,6.284539555423407e-09,0.0010035893647,-0.0155167337507009,0.0,0.0,0.0,-0.0079283313825726,60.0,-23.12305450439453,-0.0,-6.867159640933096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,9.42022306844592e-05,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167785644531,0.0,0.0,9.919938020175324e-05,290.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,7.326840568566695e-05,289.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333374023437,0.0,0.0,9.919949661707506e-05,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23760986328125,0.0,0.0,0.0004705591709353,288.896484375,294.1499938964844,253.19000244140625,252.4508819580078,254.20803833007807,253.2691345214844,286.92901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037153260782,6.298525256909215e-09,0.0010037090396508,-0.0155533691868186,0.0,0.0,0.0,-0.0079352650791406,60.0,-23.127498626708984,-0.0,-6.868796020853551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,9.421772847417742e-05,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,9.921570017468184e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,7.328046194743365e-05,289.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,9.921581659000368e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2224426269531,0.0,0.0,0.0004706365580204,288.8809814453125,294.1499938964844,253.1699981689453,252.4334716796875,254.18975830078125,253.24859619140625,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038804030045,6.317828482593768e-09,0.0010038741165772,-0.0156039344146847,0.0,0.0,0.0,-0.0079448344185948,60.0,-23.134929656982425,-0.0,-6.871056257296004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440795898437,0.0,0.0,9.421772847417742e-05,290.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3993835449219,0.0,0.0,9.921570017468184e-05,290.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2249450683594,0.0,0.0,7.328046194743365e-05,289.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,9.921581659000368e-05,291.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2224426269531,0.0,0.0,0.0004706365580204,288.8809814453125,294.1499938964844,253.1699981689453,252.4334716796875,254.18975830078125,253.24859619140625,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038804030045,6.317828482593768e-09,0.0010038741165772,-0.0156039344146847,0.0,0.0,0.0,-0.0079448344185948,60.0,-23.134929656982425,-0.0,-6.871056257296004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,9.422481525689363e-05,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,9.9223165307194e-05,290.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,7.328596984734759e-05,289.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,9.92232744465582e-05,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,0.0004706719773821,288.8654479980469,294.1499938964844,253.1499938964844,252.4160003662109,254.1714324951172,253.2281494140625,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326656976085587e-09,0.0010039495537057,-0.015627060085535,0.0,0.0,0.0,-0.0079492107033729,60.0,-23.14011573791504,-0.0,-6.8720893864338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286682128906,0.0,0.0,9.422481525689363e-05,290.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,9.9223165307194e-05,290.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2097473144531,0.0,0.0,7.328596984734759e-05,289.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.203125,0.0,0.0,9.92232744465582e-05,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073059082031,0.0,0.0,0.0004706719773821,288.8654479980469,294.1499938964844,253.1499938964844,252.4160003662109,254.1714324951172,253.2281494140625,286.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326656976085587e-09,0.0010039495537057,-0.015627060085535,0.0,0.0,0.0,-0.0079492107033729,60.0,-23.14011573791504,-0.0,-6.8720893864338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,9.42299229791388e-05,290.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,9.922854223987088e-05,290.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19451904296875,0.0,0.0,7.328994252020493e-05,289.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,9.92286586551927e-05,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,0.0004706975014414,288.84991455078125,294.1499938964844,253.1300048828125,252.39846801757807,254.1530914306641,253.2077789306641,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040103225037,6.3330181099274804e-09,0.001004003919661,-0.01564372330904,0.0,0.0,0.0,-0.0079523641616106,60.0,-23.143932342529297,-0.0,-6.872834035220876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.0,0.0,9.42299229791388e-05,290.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3646850585937,0.0,0.0,9.922854223987088e-05,290.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.19451904296875,0.0,0.0,7.328994252020493e-05,289.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1880187988281,0.0,0.0,9.92286586551927e-05,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,0.0004706975014414,288.84991455078125,294.1499938964844,253.1300048828125,252.39846801757807,254.1530914306641,253.2077789306641,286.8791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040103225037,6.3330181099274804e-09,0.001004003919661,-0.01564372330904,0.0,0.0,0.0,-0.0079523641616106,60.0,-23.143932342529297,-0.0,-6.872834035220876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19775390625,0.0,0.0,9.424308518646284e-05,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,9.924241021508352e-05,290.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793212890625,0.0,0.0,7.33001870685257e-05,289.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,9.924251935444772e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,0.0004707632469944,288.8343505859375,294.1499938964844,253.1100006103516,252.3809051513672,254.1347045898437,253.1874389648437,286.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041504865512,6.349416548090403e-09,0.0010041442001238,-0.0156866796314716,0.0,0.0,0.0,-0.0079604936763644,60.0,-23.14867782592773,-0.0,-6.874754632235637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19775390625,0.0,0.0,9.424308518646284e-05,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473205566406,0.0,0.0,9.924241021508352e-05,290.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793212890625,0.0,0.0,7.33001870685257e-05,289.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728515625,0.0,0.0,9.924251935444772e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,0.0004707632469944,288.8343505859375,294.1499938964844,253.1100006103516,252.3809051513672,254.1347045898437,253.1874389648437,286.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041504865512,6.349416548090403e-09,0.0010041442001238,-0.0156866796314716,0.0,0.0,0.0,-0.0079604936763644,60.0,-23.14867782592773,-0.0,-6.874754632235637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900329589844,0.0,0.0,9.425263124285266e-05,290.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,9.925246558850632e-05,290.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,7.330760854529217e-05,289.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.165283203125,0.0,0.0,9.925257472787052e-05,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693115234375,0.0,0.0,0.0004708109481725,288.8265380859375,294.1499938964844,253.1000061035156,252.37210083007807,254.12550354003903,253.17727661132807,286.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042522335425,6.361311033487027e-09,0.0010042458306998,-0.0157178379595279,0.0,0.0,0.0,-0.0079663898795843,60.0,-23.15169715881348,-0.0,-6.876147295997725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,9.426417818758635e-05,290.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.0,9.9264616437722e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,7.331658707698807e-05,289.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,9.92647255770862e-05,291.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1617126464844,0.0,0.0,0.0004708686028607,288.8187561035156,294.1499938964844,253.08999633789065,252.36328125,254.1162872314453,253.1671142578125,286.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043751681223,6.375690642101972e-09,0.0010043687652796,-0.0157555062323808,0.0,0.0,0.0,-0.0079735191538929,60.0,-23.15517807006836,-0.0,-6.877831282281478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,9.429262718185782e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,9.92945788311772e-05,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,7.33387132640928e-05,289.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,9.929468797054142e-05,291.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,0.0004710107459686,288.8031616210937,294.1499938964844,253.07000732421875,252.3456268310547,254.0978546142578,253.14675903320312,286.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411137398742994e-09,0.0010046719107776,-0.0158483572304248,0.0,0.0,0.0,-0.0079910913482308,60.0,-23.1634521484375,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667785644531,0.0,0.0,9.429262718185782e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126525878906,0.0,0.0,9.92945788311772e-05,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488037109375,0.0,0.0,7.33387132640928e-05,289.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1425170898437,0.0,0.0,9.929468797054142e-05,291.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.146484375,0.0,0.0,0.0004710107459686,288.8031616210937,294.1499938964844,253.07000732421875,252.3456268310547,254.0978546142578,253.14675903320312,286.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046783136203,6.411137398742994e-09,0.0010046719107776,-0.0158483572304248,0.0,0.0,0.0,-0.0079910913482308,60.0,-23.1634521484375,-0.0,-6.88198369402926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512756347656,0.0,0.0,9.432755905436352e-05,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,9.933136607287452e-05,290.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,7.336588896578178e-05,289.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,9.933147521223872e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312255859375,0.0,0.0,0.000471185252536,288.7875366210937,294.1499938964844,253.0500030517578,252.3279266357422,254.07937622070312,253.1263732910156,286.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656364951461e-09,0.0010050439741462,-0.0159623548388481,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.173480987548828,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1512756347656,0.0,0.0,9.432755905436352e-05,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,9.933136607287452e-05,290.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1335144042969,0.0,0.0,7.336588896578178e-05,289.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,9.933147521223872e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1312255859375,0.0,0.0,0.000471185252536,288.7875366210937,294.1499938964844,253.0500030517578,252.3279266357422,254.07937622070312,253.1263732910156,286.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050504934042,6.454656364951461e-09,0.0010050439741462,-0.0159623548388481,0.0,0.0,0.0,-0.0080126654356718,60.0,-23.173480987548828,-0.0,-6.887083259243809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,9.436738037038594e-05,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,9.937330469256268e-05,290.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,7.339686271734536e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.112060546875,0.0,0.0,9.937340655596928e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,0.0004713841772172,288.7718811035156,294.1499938964844,253.02999877929688,252.3101959228516,254.06085205078125,253.1059112548828,286.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372607335448,60.0,-23.184892654418945,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1357421875,0.0,0.0,9.436738037038594e-05,290.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,9.937330469256268e-05,290.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,7.339686271734536e-05,289.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.112060546875,0.0,0.0,9.937340655596928e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1159362792969,0.0,0.0,0.0004713841772172,288.7718811035156,294.1499938964844,253.02999877929688,252.3101959228516,254.06085205078125,253.1059112548828,286.7961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474710837,6.5042708996543305e-09,0.0010054683079943,-0.0160923190414905,0.0,0.0,0.0,-0.0080372607335448,60.0,-23.184892654418945,-0.0,-6.892899762078741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,9.441054135095328e-05,290.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,9.941875032382086e-05,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028747558594,0.0,0.0,7.343042670981959e-05,289.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,9.941885218722746e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0004715997492894,288.7561950683594,294.1499938964844,253.009994506836,252.2924194335937,254.0423126220703,253.0854034423828,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.19735336303711,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202087402344,0.0,0.0,9.441054135095328e-05,290.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,9.941875032382086e-05,290.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028747558594,0.0,0.0,7.343042670981959e-05,289.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0968322753906,0.0,0.0,9.941885218722746e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.10064697265625,0.0,0.0,0.0004715997492894,288.7561950683594,294.1499938964844,253.009994506836,252.2924194335937,254.0423126220703,253.0854034423828,286.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.5580376684692965e-09,0.0010059280321002,-0.0162331592291593,0.0,0.0,0.0,-0.0080639161169528,60.0,-23.19735336303711,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124267578125,0.0,0.0,9.44327694014646e-05,290.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25201416015625,0.0,0.0,9.94421643554233e-05,290.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0951843261719,0.0,0.0,7.344771438511088e-05,289.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08917236328125,0.0,0.0,9.94422662188299e-05,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0929870605469,0.0,0.0,0.0004717108095064,288.74835205078125,294.1499938964844,253.0,252.2835235595703,254.03302001953125,253.0751342773437,286.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.203840255737305,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046447753906,0.0,0.0,9.445514297112824e-05,290.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24334716796875,0.0,0.0,9.946572390617804e-05,290.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875244140625,0.0,0.0,7.346511847572401e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,9.946582576958464e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,0.0004718225973192,288.7405090332031,294.1499938964844,252.9900054931641,252.2746124267578,254.0237274169922,253.0648498535156,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.6136105481007235e-09,0.0010064032394438,-0.016378728672862,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.21041679382324,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.4499446277041e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,9.951237734640016e-05,290.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,7.349957741098478e-05,289.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,9.951247920980676e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699462890625,0.0,0.0,0.0004720438737422,288.72479248046875,294.1499938964844,252.97000122070312,252.2567901611328,254.005111694336,253.0442657470703,286.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22364044189453,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08905029296875,0.0,0.0,9.4499446277041e-05,290.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2260437011719,0.0,0.0,9.951237734640016e-05,290.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721435546875,0.0,0.0,7.349957741098478e-05,289.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0662536621094,0.0,0.0,9.951247920980676e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0699462890625,0.0,0.0,0.0004720438737422,288.72479248046875,294.1499938964844,252.97000122070312,252.2567901611328,254.005111694336,253.0442657470703,286.746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.6688037314577295e-09,0.0010068751871585,-0.0165233016014099,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.22364044189453,-0.0,-6.912205918752079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,9.454153769183904e-05,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,9.955670248018578e-05,290.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567626953125,0.0,0.0,7.3532311944291e-05,289.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,9.955679706763476e-05,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,0.0004722541198134,288.70904541015625,294.1499938964844,252.9499969482422,252.23892211914065,253.9864654541016,253.023666381836,286.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237344464725e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.236570358276367,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07342529296875,0.0,0.0,9.454153769183904e-05,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,9.955670248018578e-05,290.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567626953125,0.0,0.0,7.3532311944291e-05,289.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0509338378906,0.0,0.0,9.955679706763476e-05,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545959472656,0.0,0.0,0.0004722541198134,288.70904541015625,294.1499938964844,252.9499969482422,252.23892211914065,253.9864654541016,253.023666381836,286.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721237344464725e-09,0.0010073235025629,-0.0166606474667787,0.0,0.0,0.0,-0.0081448210403323,60.0,-23.236570358276367,-0.0,-6.918363482100176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,9.458023851038888e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,9.959746239474045e-05,290.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,7.356241985689849e-05,289.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,9.959755698218942e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,0.0004724474856629,288.6932983398437,294.1499938964844,252.92999267578125,252.22105407714844,253.96778869628903,253.0030517578125,286.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.248891830444336,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
