time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530520,290.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05780029296875,0.0,0.0,9.458023851038888e-05,290.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.19140625,0.0,0.0,9.959746239474045e-05,290.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04132080078125,0.0,0.0,7.356241985689849e-05,289.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355834960937,0.0,0.0,9.959755698218942e-05,291.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,0.0004724474856629,288.6932983398437,294.1499938964844,252.92999267578125,252.22105407714844,253.96778869628903,253.0030517578125,286.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.248891830444336,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,9.461407171329483e-05,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,9.963309275917708e-05,290.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,7.358872971963137e-05,289.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,9.963318734662609e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,0.0004726164916064,288.6775207519531,294.1499938964844,252.9100036621093,252.20315551757807,253.9490661621093,252.9824676513672,286.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811610830936843e-09,0.0010080963838845,-0.0168973691761493,0.0,0.0,0.0,-0.0081896232441067,60.0,-23.2601261138916,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,9.461407171329483e-05,290.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,9.963309275917708e-05,290.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02587890625,0.0,0.0,7.358872971963137e-05,289.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,9.963318734662609e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238037109375,0.0,0.0,0.0004726164916064,288.6775207519531,294.1499938964844,252.9100036621093,252.20315551757807,253.9490661621093,252.9824676513672,286.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811610830936843e-09,0.0010080963838845,-0.0168973691761493,0.0,0.0,0.0,-0.0081896232441067,60.0,-23.2601261138916,-0.0,-6.928983964371582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0343322753906,0.0,0.0,9.46293366723694e-05,290.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,9.964916534954682e-05,290.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,7.360060408245772e-05,289.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01251220703125,0.0,0.0,9.96492599369958e-05,291.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160827636719,0.0,0.0,0.0004726927145384,288.66961669921875,294.1499938964844,252.8999938964844,252.19419860839844,253.939697265625,252.97218322753903,286.68817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.830624954545783e-09,0.0010082590160891,-0.0169471744447946,0.0,0.0,0.0,-0.0081990491598844,60.0,-23.265363693237305,-0.0,-6.931219331818286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0265197753906,0.0,0.0,9.464310278417544e-05,290.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567687988281,0.0,0.0,9.966365905711427e-05,290.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,7.361130701610819e-05,289.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0048217773437,0.0,0.0,9.966375364456326e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00836181640625,0.0,0.0,0.0004727614868897,288.6617126464844,294.1499938964844,252.88999938964844,252.1852264404297,253.93032836914065,252.9619140625,286.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.8477756798301925e-09,0.0010084055829793,-0.0169920977205038,0.0,0.0,0.0,-0.0082075521349906,60.0,-23.270278930664062,-0.0,-6.933236562645106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,9.466726623941212e-05,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,9.968910308089109e-05,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,7.363010081462562e-05,289.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,9.968919766834006e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,0.0004728821804746,288.6459045410156,294.1499938964844,252.8699951171875,252.16729736328125,253.9115600585937,252.9413909912109,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.27920913696289,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108337402344,0.0,0.0,9.466726623941212e-05,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13946533203125,0.0,0.0,9.968910308089109e-05,289.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9949645996094,0.0,0.0,7.363010081462562e-05,289.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9894104003906,0.0,0.0,9.968919766834006e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.992919921875,0.0,0.0,0.0004728821804746,288.6459045410156,294.1499938964844,252.8699951171875,252.16729736328125,253.9115600585937,252.9413909912109,286.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.27920913696289,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,9.468763892073184e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,9.97105598798953e-05,289.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,7.364594785030931e-05,289.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,9.971065446734428e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774475097656,0.0,0.0,0.0004729839856736,288.63006591796875,294.1499938964844,252.8500061035156,252.1493530273437,253.8927764892578,252.92092895507807,286.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.287078857421875,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,9.468763892073184e-05,290.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1221618652344,0.0,0.0,9.97105598798953e-05,289.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794616699219,0.0,0.0,7.364594785030931e-05,289.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,9.971065446734428e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9774475097656,0.0,0.0,0.0004729839856736,288.63006591796875,294.1499938964844,252.8500061035156,252.1493530273437,253.8927764892578,252.92092895507807,286.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.287078857421875,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794311523437,0.0,0.0,9.470550867263228e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,9.972937550628558e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,7.36598449293524e-05,289.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,9.972947009373456e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619445800781,0.0,0.0,0.0004730732180178,288.6142272949219,294.1499938964844,252.8300018310547,252.13140869140625,253.8739471435547,252.9005126953125,286.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.29412841796875,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9794311523437,0.0,0.0,9.470550867263228e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1048583984375,0.0,0.0,9.972937550628558e-05,289.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9639587402344,0.0,0.0,7.36598449293524e-05,289.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,9.972947009373456e-05,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9619445800781,0.0,0.0,0.0004730732180178,288.6142272949219,294.1499938964844,252.8300018310547,252.13140869140625,253.8739471435547,252.9005126953125,286.6299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925516160549705e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.29412841796875,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637145996094,0.0,0.0,9.472161036683246e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,9.974633576348424e-05,289.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,7.367236685240641e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,9.974643035093322e-05,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0004731536610051,288.5983581542969,294.1499938964844,252.8099975585937,252.1134490966797,253.8551025390625,252.8801422119141,286.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.300695419311523,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637145996094,0.0,0.0,9.472161036683246e-05,290.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0875549316406,0.0,0.0,9.974633576348424e-05,289.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,7.367236685240641e-05,289.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9430847167969,0.0,0.0,9.974643035093322e-05,291.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.0004731536610051,288.5983581542969,294.1499938964844,252.8099975585937,252.1134490966797,253.8551025390625,252.8801422119141,286.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579666961521e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.300695419311523,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9558410644531,0.0,0.0,9.472893725614996e-05,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07891845703125,0.0,0.0,9.975405555451287e-05,289.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.940673828125,0.0,0.0,7.367807120317593e-05,289.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93536376953125,0.0,0.0,9.975414286600426e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9386901855469,0.0,0.0,0.0004731903027277,288.59039306640625,294.1499938964844,252.8000030517578,252.10446166992188,253.84567260742188,252.8699645996093,286.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721929848194,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.303773880004883,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479675292969,0.0,0.0,9.47359949350357e-05,290.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702819824219,0.0,0.0,9.976148430723696e-05,289.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,7.368355727521703e-05,289.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276123046875,0.0,0.0,9.976157161872834e-05,291.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0004732255183625,288.5824584960937,294.1499938964844,252.7899932861328,252.09548950195312,253.83624267578125,252.8598175048828,286.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.306764602661133,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,9.474924445385112e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,9.977543231798336e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,7.369386003119871e-05,289.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9121398925781,0.0,0.0,9.977552690543234e-05,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,0.000473291700473,288.5665588378906,294.1499938964844,252.7700042724609,252.07752990722656,253.81735229492188,252.83950805664065,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.3125057220459,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,9.474924445385112e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0530090332031,0.0,0.0,9.977543231798336e-05,289.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9173278808594,0.0,0.0,7.369386003119871e-05,289.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9121398925781,0.0,0.0,9.977552690543234e-05,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154052734375,0.0,0.0,0.000473291700473,288.5665588378906,294.1499938964844,252.7700042724609,252.07752990722656,253.81735229492188,252.83950805664065,286.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.3125057220459,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,9.476185368839651e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,9.978871821658686e-05,289.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017639160156,0.0,0.0,7.370366802206263e-05,289.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966064453125,0.0,0.0,9.978880552807824e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0004733547102659,288.5506591796875,294.1499938964844,252.75,252.0595703125,253.7984313964844,252.8192443847656,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.31801986694336,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164733886719,0.0,0.0,9.476185368839651e-05,290.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,9.978871821658686e-05,289.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017639160156,0.0,0.0,7.370366802206263e-05,289.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8966064453125,0.0,0.0,9.978880552807824e-05,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998413085937,0.0,0.0,0.0004733547102659,288.5506591796875,294.1499938964844,252.75,252.0595703125,253.7984313964844,252.8192443847656,286.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.31801986694336,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,9.477429557591675e-05,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,9.98018149402924e-05,289.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,7.37133450456895e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,9.980190225178376e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,0.000473416846944,288.53472900390625,294.1499938964844,252.72999572753903,252.04161071777344,253.7794952392578,252.7989959716797,286.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.32342529296875,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.90069580078125,0.0,0.0,9.477429557591675e-05,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0184631347656,0.0,0.0,9.98018149402924e-05,289.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8861694335937,0.0,0.0,7.37133450456895e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.881103515625,0.0,0.0,9.980190225178376e-05,291.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88427734375,0.0,0.0,0.000473416846944,288.53472900390625,294.1499938964844,252.72999572753903,252.04161071777344,253.7794952392578,252.7989959716797,286.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.32342529296875,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,9.478701394982636e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,9.98152099782601e-05,289.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,7.372324034804478e-05,289.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,9.981529728975148e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86871337890625,0.0,0.0,0.0004734803806059,288.5187683105469,294.1499938964844,252.7100067138672,252.023666381836,253.7605438232422,252.77877807617188,286.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.328834533691406,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,9.478701394982636e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,9.98152099782601e-05,289.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705444335937,0.0,0.0,7.372324034804478e-05,289.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86553955078125,0.0,0.0,9.981529728975148e-05,291.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86871337890625,0.0,0.0,0.0004734803806059,288.5187683105469,294.1499938964844,252.7100067138672,252.023666381836,253.7605438232422,252.77877807617188,286.53009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027053605668243e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.328834533691406,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.87701416015625,0.0,0.0,9.479357686359437e-05,290.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,9.98221294139512e-05,289.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8627624511719,0.0,0.0,7.372834807028994e-05,289.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577880859375,0.0,0.0,9.982221672544256e-05,291.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86090087890625,0.0,0.0,0.0004735132097266,288.51080322265625,294.1499938964844,252.6999969482422,252.0146942138672,253.7510528564453,252.76866149902344,286.5217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004841580986,60.0,-23.33157157897949,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691101074219,0.0,0.0,9.48003653320484e-05,290.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98394775390625,0.0,0.0,9.982927440432832e-05,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549499511719,0.0,0.0,7.373362313956022e-05,289.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.0,9.982935443986209e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531188964844,0.0,0.0,0.0004735470865853,288.5028076171875,294.1499938964844,252.69000244140625,252.00572204589844,253.74156188964844,252.7585601806641,286.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686522933967e-09,0.0010100809158757,-0.0175052508711814,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.334346771240234,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,9.481467714067549e-05,290.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,9.98443501885049e-05,289.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.0,7.374475535470992e-05,289.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,9.984443022403866e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0004736185946967,288.4868469238281,294.1499938964844,252.6699981689453,251.98780822753903,253.7225646972656,252.7383575439453,286.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521145601546e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.340049743652344,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8533020019531,0.0,0.0,9.481467714067549e-05,290.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,9.98443501885049e-05,289.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8392944335937,0.0,0.0,7.374475535470992e-05,289.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,9.984443022403866e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8374938964844,0.0,0.0,0.0004736185946967,288.4868469238281,294.1499938964844,252.6699981689453,251.98780822753903,253.7225646972656,252.7383575439453,286.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521145601546e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.340049743652344,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.483006579102948e-05,290.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,9.986054647015408e-05,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.0,7.375672430498526e-05,289.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.986063378164543e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,0.0004736954579129,288.4708557128906,294.1499938964844,252.6499938964844,251.9698944091797,253.7035369873047,252.7181396484375,286.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.34598922729492,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.0,9.483006579102948e-05,290.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,9.986054647015408e-05,289.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8236694335937,0.0,0.0,7.375672430498526e-05,289.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,9.986063378164543e-05,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218688964844,0.0,0.0,0.0004736954579129,288.4708557128906,294.1499938964844,252.6499938964844,251.9698944091797,253.7035369873047,252.7181396484375,286.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021587103605,0.0,0.0,0.0,-0.0083230147138237,60.0,-23.34598922729492,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216247558594,0.0,0.0,9.484667680226266e-05,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,9.98780451482162e-05,289.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,7.376963912975043e-05,289.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,9.987812518374994e-05,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80621337890625,0.0,0.0,0.0004737784329336,288.4548645019531,294.1499938964844,252.6300048828125,251.9519958496093,253.6845092773437,252.69793701171875,286.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.35221099853516,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216247558594,0.0,0.0,9.484667680226266e-05,290.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322204589844,0.0,0.0,9.98780451482162e-05,289.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8079833984375,0.0,0.0,7.376963912975043e-05,289.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,9.987812518374994e-05,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80621337890625,0.0,0.0,0.0004737784329336,288.4548645019531,294.1499938964844,252.6300048828125,251.9519958496093,253.6845092773437,252.69793701171875,286.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.101381704899268e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.35221099853516,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,9.486456838203594e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,9.989688987843692e-05,289.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,7.378355803666636e-05,289.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,9.989696991397068e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7905578613281,0.0,0.0,0.0004738678399007,288.4388427734375,294.1499938964844,252.6100006103516,251.9341278076172,253.6654357910156,252.6777191162109,286.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147574722766,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.358732223510746,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8057861328125,0.0,0.0,9.486456838203594e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149780273437,0.0,0.0,9.989688987843692e-05,289.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,7.378355803666636e-05,289.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78759765625,0.0,0.0,9.989696991397068e-05,290.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7905578613281,0.0,0.0,0.0004738678399007,288.4388427734375,294.1499938964844,252.6100006103516,251.9341278076172,253.6654357910156,252.6777191162109,286.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147574722766,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.358732223510746,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978515625,0.0,0.0,9.4874034402892e-05,290.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9063720703125,0.0,0.0,9.990685066441074e-05,289.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7844543457031,0.0,0.0,7.379092130577192e-05,289.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.77978515625,0.0,0.0,9.99069306999445e-05,290.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7827453613281,0.0,0.0,0.0004739151045214,288.4308166503906,294.1499938964844,252.6000061035156,251.9252014160156,253.6558990478516,252.6676025390625,286.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460666773952e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.362117767333984,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899169921875,0.0,0.0,9.488387149758636e-05,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,9.991721890401097e-05,289.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,7.379857561318204e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77197265625,0.0,0.0,9.991729893954472e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77490234375,0.0,0.0,0.000473964260891,288.4227905273437,294.1499938964844,252.58999633789065,251.91629028320312,253.6463623046875,252.65750122070312,286.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.36558723449707,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740478515625,0.0,0.0,9.490479715168476e-05,290.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.0,9.99392505036667e-05,289.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608947753906,0.0,0.0,7.381484465440735e-05,289.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,9.993932326324284e-05,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,0.0004740687727462,288.4067687988281,294.1499938964844,252.57000732421875,251.89846801757807,253.62725830078125,252.63726806640625,286.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173784677405592e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.008369168266654,60.0,-23.372800827026367,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7740478515625,0.0,0.0,9.490479715168476e-05,290.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.0,9.99392505036667e-05,289.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7608947753906,0.0,0.0,7.381484465440735e-05,289.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7563171386719,0.0,0.0,9.993932326324284e-05,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592163085937,0.0,0.0,0.0004740687727462,288.4067687988281,294.1499938964844,252.57000732421875,251.89846801757807,253.62725830078125,252.63726806640625,286.413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173784677405592e-09,0.0010111933806911,-0.0178460106253623,0.0,0.0,0.0,-0.008369168266654,60.0,-23.372800827026367,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.050000000745058,9.492775279795752e-05,290.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86328125,0.0,0.050000000745058,9.996342123486102e-05,289.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74517822265625,0.0,0.050000000745058,7.383269985439256e-05,289.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406616210937,0.0,0.050000000745058,9.996350127039476e-05,290.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.050000000745058,0.0004741834418382,288.3907165527344,291.1499938964844,252.5500030517578,251.8806610107422,253.608139038086,252.6170196533203,286.3966369628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.38046646118164,-0.0,-6.975000133024879e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7581481933594,0.0,0.050000000745058,9.492775279795752e-05,290.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.86328125,0.0,0.050000000745058,9.996342123486102e-05,289.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74517822265625,0.0,0.050000000745058,7.383269985439256e-05,289.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7406616210937,0.0,0.050000000745058,9.996350127039476e-05,290.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7434997558594,0.0,0.050000000745058,0.0004741834418382,288.3907165527344,291.1499938964844,252.5500030517578,251.8806610107422,253.608139038086,252.6170196533203,286.3966369628906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010114450706169,7.202384910698356e-09,0.0010114378528669,-0.017920920625329,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.38046646118164,-0.0,-6.975000133024879e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
