time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532860,290.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.14959716796875,0.6364960074424744,0.050000000745058,0.0408326834440231,290.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1713256835937,0.6364960074424744,0.050000000745058,0.0429987758398056,289.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1469116210937,0.6364960074424744,0.050000000745058,0.0317587554454803,289.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1459655761719,0.6364960074424744,0.050000000745058,0.0429987832903862,290.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.14654541015625,0.6364960074424744,0.050000000745058,0.2039676755666732,286.8660888671875,291.1499938964844,252.5400848388672,251.8718719482422,277.8892517089844,283.4208679199219,286.1499328613281,1.0,0.1097100228071212,0.0773046165704727,0.0773046165704727,1.0,1.0,-0.4350320994853973,2.278659849253017e-06,0.4350298345088959,-0.111551709473133,0.0,0.0,0.0,10.19586181640625,60.0,-745.0247192382812,-0.0,12.279399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.6332522630691528,0.050000000745058,0.0452289804816246,290.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.6332522630691528,0.050000000745058,0.0476282909512519,289.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.6332522630691528,0.050000000745058,0.0351780951023101,289.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.6332522630691528,0.050000000745058,0.0476282909512519,290.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.6332522630691528,0.050000000745058,0.2259281128644943,285.8027648925781,291.1499938964844,252.5303192138672,251.8632354736328,281.0857238769531,290.6333923339844,285.4028625488281,1.0,0.1210849359631538,0.3084458410739898,0.3084458410739898,1.0,1.0,-0.4819220602512359,0.0505644679069519,0.431357592344284,-0.0728457197546958,0.0,0.0,0.0,12.52411937713623,60.0,-1284.9090576171875,-0.0,16.67671775817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680358886719,306.1661071777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.7613283462440864e-21,7.272191474796188e-21,-2.510863532448884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.0456741489470005,290.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.0480970777571201,289.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.0355243384838104,289.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.0480970777571201,290.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.2281518280506134,284.61627197265625,291.1499938964844,252.5112762451172,251.84646606445312,279.9207763671875,290.9550476074219,284.362060546875,1.0,0.1405701488256454,0.4974118173122406,0.4974118173122406,1.0,1.0,-0.486668050289154,0.1406171470880508,0.346050888299942,0.0152004025876522,0.0,0.0,1.0,20.05904960632324,60.0,-1358.19775390625,-3585.04833984375,23.177005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,304.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,5077.27978515625,18000.0,0.0,0.0,0.0002700191107578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632140636444091,0.0632152929902076,-1.233546640833083e-06,0.0,2.740350737440167e-07,0.0,0.0,0.756125271320343,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
533040,290.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.0456741489470005,290.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.0480970777571201,289.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.0355243384838104,289.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.0480970777571201,290.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6648864746094,0.5721233487129211,0.050000000745058,0.2281518280506134,284.61627197265625,291.1499938964844,252.5112762451172,251.84646606445312,279.9207763671875,290.9550476074219,284.362060546875,1.0,0.1405701488256454,0.4974118173122406,0.4974118173122406,1.0,1.0,-0.486668050289154,0.1406171470880508,0.346050888299942,0.0152004025876522,0.0,0.0,1.0,20.05904960632324,60.0,-1358.19775390625,-3585.04833984375,23.177005767822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7544860839844,304.7516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,5077.27978515625,18000.0,0.0,0.0,0.0002700191107578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0632140636444091,0.0632152929902076,-1.233546640833083e-06,0.0,2.740350737440167e-07,0.0,0.0,0.756125271320343,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
533100,290.1144104003906,297.1499938964844,293.1499938964844,0.0006255221669562,-59.157264709472656,284.9777526855469,0.5501671433448792,0.050000000745058,0.0458113364875316,290.2265014648437,297.1499938964844,293.1499938964844,0.0005945704178884,-59.21297836303711,284.939208984375,0.5501671433448792,0.050000000745058,0.0482415445148944,289.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.5501671433448792,0.050000000745058,0.0356310419738292,289.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4224548339844,0.5501671433448792,0.050000000745058,0.0482415445148944,290.9493103027344,297.1499938964844,293.1499938964844,0.0002924091240856,-16.631940841674805,284.5766906738281,0.5501671433448792,0.050000000745058,0.2288371175527572,284.4271850585937,291.1499938964844,252.50196838378903,251.8383026123047,279.6668701171875,290.950439453125,284.8181457519531,1.0,0.1489688754081726,0.5037866830825806,0.5037866830825806,1.0,1.0,-0.4881298840045929,0.1439229696989059,0.3442068994045257,0.0178803689777851,0.0,0.0,1.0,23.722278594970703,60.0,1521.898681640625,-7326.81201171875,26.326589584350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3337097167969,308.5443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,4468.841796875,19080.0,0.0,0.0,0.0165167581290006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497725248336792,0.6497761011123657,-3.574458332877839e-06,0.0,1.676240935921669e-05,0.0,0.0,31.132923126220703,0.0,0.0,0.0,0.4019213914871216,4.0,0.0,1.0
533160,290.12066650390625,297.1499938964844,293.1499938964844,0.0013055214658379,-118.4223175048828,287.2845153808594,0.533227801322937,0.050000000745058,0.0459424555301666,290.2281188964844,297.1499938964844,293.1499938964844,0.0012647442054003,-120.809326171875,287.22137451171875,0.533227801322937,0.050000000745058,0.0483796186745166,290.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.533227801322937,0.050000000745058,0.0357330217957496,289.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5792541503906,0.533227801322937,0.050000000745058,0.0483796186745166,290.9542541503906,297.1499938964844,293.1499938964844,0.0008486844599246,-384.5469055175781,286.6095886230469,0.533227801322937,0.050000000745058,0.2294920831918716,285.5960388183594,291.1499938964844,252.4927978515625,251.830307006836,279.497802734375,290.9520874023437,286.30792236328125,1.0,0.1565315723419189,0.5082101821899414,0.5082101821899414,1.0,1.0,-0.4895270466804504,0.1462955623865127,0.3432314693927765,0.0196254011243581,0.0,0.0,1.0,27.225980758666992,60.0,2623.271240234375,-7546.66552734375,29.35655212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9679870605469,308.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,9950.3740234375,19080.0,0.0,0.0,0.0352115668356418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132442712783811,1.0132527351379397,-8.484679710818455e-06,0.0,3.5735265555558726e-05,0.0,0.0,115.73125457763672,0.0,0.0,0.0,0.5702074766159058,4.0,0.0,1.0
533220,290.16534423828125,297.1499938964844,293.1499938964844,0.0023710872046649,-202.1460723876953,291.0087890625,0.5101612210273743,0.050000000745058,0.0461815595626831,290.2559509277344,297.1499938964844,293.1499938964844,0.0023265439085662,-208.877197265625,290.94024658203125,0.5101612210273743,0.050000000745058,0.0486314073204994,290.0503845214844,297.1499938964844,293.1499938964844,0.0019660773687064,-130.3902587890625,290.36431884765625,0.5101612210273743,0.050000000745058,0.0359189920127391,289.8562927246094,297.1499938964844,293.1499938964844,0.001996403792873,-179.260009765625,290.38995361328125,0.5101612210273743,0.050000000745058,0.0486314073204994,290.9869384765625,297.1499938964844,293.1499938964844,0.0016376194544136,-697.5352783203125,289.94647216796875,0.5101612210273743,0.050000000745058,0.2306864559650421,287.6929931640625,291.1499938964844,252.474853515625,251.8147125244141,279.309814453125,290.98095703125,288.0374755859375,1.0,0.1693662405014038,0.5135432481765747,0.5135432481765747,1.0,1.0,-0.4920748770236969,0.1494620144367218,0.3426128625869751,0.0215454418212175,0.0,0.0,1.0,33.61415100097656,60.0,2312.07421875,-7303.67626953125,34.925079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8804931640625,306.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,16213.70703125,19080.0,0.0,0.0,0.0732711255550384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295101761817932,1.2951157093048096,-1.385204177495325e-05,0.0,7.436087616952136e-05,0.0,0.0,241.52786254882807,0.0,0.0,0.0,0.7118411660194397,4.0,0.0,1.0
533280,290.16534423828125,297.1499938964844,293.1499938964844,0.0023710872046649,-202.1460723876953,291.0087890625,0.5101612210273743,0.050000000745058,0.0461815595626831,290.2559509277344,297.1499938964844,293.1499938964844,0.0023265439085662,-208.877197265625,290.94024658203125,0.5101612210273743,0.050000000745058,0.0486314073204994,290.0503845214844,297.1499938964844,293.1499938964844,0.0019660773687064,-130.3902587890625,290.36431884765625,0.5101612210273743,0.050000000745058,0.0359189920127391,289.8562927246094,297.1499938964844,293.1499938964844,0.001996403792873,-179.260009765625,290.38995361328125,0.5101612210273743,0.050000000745058,0.0486314073204994,290.9869384765625,297.1499938964844,293.1499938964844,0.0016376194544136,-697.5352783203125,289.94647216796875,0.5101612210273743,0.050000000745058,0.2306864559650421,287.6929931640625,291.1499938964844,252.474853515625,251.8147125244141,279.309814453125,290.98095703125,288.0374755859375,1.0,0.1693662405014038,0.5135432481765747,0.5135432481765747,1.0,1.0,-0.4920748770236969,0.1494620144367218,0.3426128625869751,0.0215454418212175,0.0,0.0,1.0,33.61415100097656,60.0,2312.07421875,-7303.67626953125,34.925079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8804931640625,306.53009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,16213.70703125,19080.0,0.0,0.0,0.0732711255550384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.295101761817932,1.2951157093048096,-1.385204177495325e-05,0.0,7.436087616952136e-05,0.0,0.0,241.52786254882807,0.0,0.0,0.0,0.7118411660194397,4.0,0.0,1.0
533340,290.2251892089844,297.1499938964844,293.1499938964844,0.0033202178310602,-271.84674072265625,293.4832458496094,0.4959025681018829,0.050000000745058,0.0463858023285865,290.2964782714844,297.1499938964844,293.1499938964844,0.0032822787761688,-283.0546875,293.42608642578125,0.4959025681018829,0.050000000745058,0.0488464869558811,290.1077880859375,297.1499938964844,293.1499938964844,0.0029876311309635,-190.5332794189453,292.9828491210937,0.4959025681018829,0.050000000745058,0.0360778458416461,289.91192626953125,297.1499938964844,293.1499938964844,0.0030979381408542,-267.38433837890625,293.125244140625,0.4959025681018829,0.050000000745058,0.0488464869558811,291.03179931640625,297.1499938964844,293.1499938964844,0.0023346717935055,-957.3471069335938,292.0991516113281,0.4959025681018829,0.050000000745058,0.2317066937685012,288.8670654296875,291.1499938964844,252.45741271972656,251.79962158203125,279.2253112792969,291.0246276855469,289.11260986328125,1.0,0.1795366257429123,0.516293466091156,0.516293466091156,1.0,1.0,-0.4942512512207031,0.1514401882886886,0.3428110480308532,0.0223051402717828,0.0,0.0,1.0,39.06927490234375,60.0,1695.919189453125,-7066.59814453125,39.72529220581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6087646484375,305.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18262.279296875,20160.0,0.0,0.0,0.1098691746592521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744871616363523,1.3745027780532837,-1.5602245184709318e-05,0.0,0.000111503250082,0.0,0.0,288.7206420898437,0.0,0.0,0.0,0.7666918635368347,4.0,0.0,1.0
533400,290.2251892089844,297.1499938964844,293.1499938964844,0.0033202178310602,-271.84674072265625,293.4832458496094,0.4959025681018829,0.050000000745058,0.0463858023285865,290.2964782714844,297.1499938964844,293.1499938964844,0.0032822787761688,-283.0546875,293.42608642578125,0.4959025681018829,0.050000000745058,0.0488464869558811,290.1077880859375,297.1499938964844,293.1499938964844,0.0029876311309635,-190.5332794189453,292.9828491210937,0.4959025681018829,0.050000000745058,0.0360778458416461,289.91192626953125,297.1499938964844,293.1499938964844,0.0030979381408542,-267.38433837890625,293.125244140625,0.4959025681018829,0.050000000745058,0.0488464869558811,291.03179931640625,297.1499938964844,293.1499938964844,0.0023346717935055,-957.3471069335938,292.0991516113281,0.4959025681018829,0.050000000745058,0.2317066937685012,288.8670654296875,291.1499938964844,252.45741271972656,251.79962158203125,279.2253112792969,291.0246276855469,289.11260986328125,1.0,0.1795366257429123,0.516293466091156,0.516293466091156,1.0,1.0,-0.4942512512207031,0.1514401882886886,0.3428110480308532,0.0223051402717828,0.0,0.0,1.0,39.06927490234375,60.0,1695.919189453125,-7066.59814453125,39.72529220581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6087646484375,305.37921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18262.279296875,20160.0,0.0,0.0,0.1098691746592521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744871616363523,1.3745027780532837,-1.5602245184709318e-05,0.0,0.000111503250082,0.0,0.0,288.7206420898437,0.0,0.0,0.0,0.7666918635368347,4.0,0.0,1.0
533460,290.2869873046875,297.1499938964844,293.1499938964844,0.0041594826616346,-327.87896728515625,295.4022216796875,0.4861539602279663,0.050000000745058,0.0465549789369106,290.3402404785156,297.1499938964844,293.1499938964844,0.0041318740695714,-343.1041259765625,295.3627624511719,0.4861539602279663,0.050000000745058,0.0490246340632438,290.166259765625,297.1499938964844,293.1499938964844,0.0038833948783576,-238.8674774169922,295.0167236328125,0.4861539602279663,0.050000000745058,0.0362094305455684,289.9682312011719,297.1499938964844,293.1499938964844,0.0040728948079049,-338.45819091796875,295.2563781738281,0.4861539602279663,0.050000000745058,0.0490246340632438,291.0796203613281,297.1499938964844,293.1499938964844,0.0029276479035615,-1163.5877685546875,293.7537536621094,0.4861539602279663,0.050000000745058,0.2325517684221267,289.7601928710937,291.1499938964844,252.44039916992188,251.78501892089844,279.18682861328125,291.0722961425781,289.9556884765625,1.0,0.1875064224004745,0.5178083777427673,0.5178083777427673,1.0,1.0,-0.49605393409729,0.1528017073869705,0.3432522416114807,0.0224854759871959,0.0,0.0,1.0,43.58600234985352,48.0,1246.7340087890625,-6978.7431640625,43.73112487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0473327636719,304.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19756.951171875,20160.0,0.0,0.0,0.1429865062236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296283721923828,1.429645299911499,-1.6879208487807773e-05,0.0,0.0001451131247449,0.0,0.0,324.8819580078125,0.0,0.0,0.0,0.7810989618301392,4.0,0.0,1.0
533520,290.2869873046875,297.1499938964844,293.1499938964844,0.0041594826616346,-327.87896728515625,295.4022216796875,0.4861539602279663,0.050000000745058,0.0465549789369106,290.3402404785156,297.1499938964844,293.1499938964844,0.0041318740695714,-343.1041259765625,295.3627624511719,0.4861539602279663,0.050000000745058,0.0490246340632438,290.166259765625,297.1499938964844,293.1499938964844,0.0038833948783576,-238.8674774169922,295.0167236328125,0.4861539602279663,0.050000000745058,0.0362094305455684,289.9682312011719,297.1499938964844,293.1499938964844,0.0040728948079049,-338.45819091796875,295.2563781738281,0.4861539602279663,0.050000000745058,0.0490246340632438,291.0796203613281,297.1499938964844,293.1499938964844,0.0029276479035615,-1163.5877685546875,293.7537536621094,0.4861539602279663,0.050000000745058,0.2325517684221267,289.7601928710937,291.1499938964844,252.44039916992188,251.78501892089844,279.18682861328125,291.0722961425781,289.9556884765625,1.0,0.1875064224004745,0.5178083777427673,0.5178083777427673,1.0,1.0,-0.49605393409729,0.1528017073869705,0.3432522416114807,0.0224854759871959,0.0,0.0,1.0,43.58600234985352,48.0,1246.7340087890625,-6978.7431640625,43.73112487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0473327636719,304.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,19756.951171875,20160.0,0.0,0.0,0.1429865062236786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4296283721923828,1.429645299911499,-1.6879208487807773e-05,0.0,0.0001451131247449,0.0,0.0,324.8819580078125,0.0,0.0,0.0,0.7810989618301392,4.0,0.0,1.0
533580,290.3450012207031,297.1499938964844,293.1499938964844,0.0049278838559985,-373.8413391113281,296.9659118652344,0.4838423728942871,0.050000000745058,0.0465975105762481,290.3832397460937,297.1499938964844,293.1499938964844,0.00491141108796,-392.49163818359375,296.9433898925781,0.4838423728942871,0.050000000745058,0.0490694232285022,290.22186279296875,297.1499938964844,293.1499938964844,0.004698175471276,-278.4740295410156,296.67193603515625,0.4838423728942871,0.050000000745058,0.0362425111234188,290.0218811035156,297.1499938964844,293.1499938964844,0.0049721738323569,-396.8395080566406,296.99383544921875,0.4838423728942871,0.050000000745058,0.0490694232285022,291.1263732910156,297.1499938964844,293.1499938964844,0.0034403093159198,-1330.145751953125,295.0898742675781,0.4838423728942871,0.050000000745058,0.2327642291784286,290.4818420410156,291.1499938964844,252.42379760742188,251.7708435058593,279.1692199707031,291.1193542480469,290.6424865722656,1.0,0.1889575570821762,0.5187360048294067,0.5187360048294067,1.0,1.0,-0.4965074360370636,0.1534972786903381,0.3430101573467254,0.0223059151321649,0.0,0.0,1.0,44.71578979492188,36.0,954.1931762695312,-6999.08837890625,44.73778533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0658874511719,304.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20050.755859375,20160.0,0.0,0.0,0.171343520283699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402190446853638,1.440236210823059,-1.7130216292571276e-05,0.0,0.0001738918945193,0.0,0.0,332.15582275390625,0.0,0.0,0.0,0.7864046096801758,4.0,0.0,1.0
533640,290.3450012207031,297.1499938964844,293.1499938964844,0.0049278838559985,-373.8413391113281,296.9659118652344,0.4838423728942871,0.050000000745058,0.0465975105762481,290.3832397460937,297.1499938964844,293.1499938964844,0.00491141108796,-392.49163818359375,296.9433898925781,0.4838423728942871,0.050000000745058,0.0490694232285022,290.22186279296875,297.1499938964844,293.1499938964844,0.004698175471276,-278.4740295410156,296.67193603515625,0.4838423728942871,0.050000000745058,0.0362425111234188,290.0218811035156,297.1499938964844,293.1499938964844,0.0049721738323569,-396.8395080566406,296.99383544921875,0.4838423728942871,0.050000000745058,0.0490694232285022,291.1263732910156,297.1499938964844,293.1499938964844,0.0034403093159198,-1330.145751953125,295.0898742675781,0.4838423728942871,0.050000000745058,0.2327642291784286,290.4818420410156,291.1499938964844,252.42379760742188,251.7708435058593,279.1692199707031,291.1193542480469,290.6424865722656,1.0,0.1889575570821762,0.5187360048294067,0.5187360048294067,1.0,1.0,-0.4965074360370636,0.1534972786903381,0.3430101573467254,0.0223059151321649,0.0,0.0,1.0,44.71578979492188,36.0,954.1931762695312,-6999.08837890625,44.73778533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0658874511719,304.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20050.755859375,20160.0,0.0,0.0,0.171343520283699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4402190446853638,1.440236210823059,-1.7130216292571276e-05,0.0,0.0001738918945193,0.0,0.0,332.15582275390625,0.0,0.0,0.0,0.7864046096801758,4.0,0.0,1.0
533700,290.3720703125,297.1499938964844,293.1499938964844,0.0052940747700631,-393.8298950195313,297.6512145996094,0.4850454926490783,0.050000000745058,0.0465753115713596,290.40386962890625,297.1499938964844,293.1499938964844,0.0052834958769381,-413.9998168945313,297.6365661621094,0.4850454926490783,0.050000000745058,0.0490460470318794,290.2479248046875,297.1499938964844,293.1499938964844,0.0050857756286859,-295.7003479003906,297.39666748046875,0.4850454926490783,0.050000000745058,0.0362252406775951,290.0472412109375,297.1499938964844,293.1499938964844,0.0054052718915045,-422.26123046875,297.7550048828125,0.4850454926490783,0.050000000745058,0.0490460470318794,291.148681640625,297.1499938964844,293.1499938964844,0.0036729169078171,-1401.7352294921875,295.6717834472656,0.4850454926490783,0.050000000745058,0.2326533198356628,290.7964782714844,291.1499938964844,252.4156188964844,251.76388549804688,279.1642761230469,291.1418762207031,290.9454345703125,1.0,0.1877689212560653,0.519072949886322,0.519072949886322,1.0,1.0,-0.4962709546089172,0.1536472737789154,0.3426236808300018,0.022122697904706,0.0,0.0,1.0,44.11819839477539,36.0,858.0086059570312,-7046.7392578125,44.20542144775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2489624023437,305.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,20103.2890625,21240.0,0.0,0.0,0.1835133731365203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421045780181885,1.4421217441558838,-1.7175098037114367e-05,0.0,0.0001862427452579,0.0,0.0,333.4620666503906,0.0,0.0,0.0,0.8023490905761719,4.0,0.0,1.0
533760,290.39776611328125,297.1499938964844,293.1499938964844,0.0056518674828112,-412.1030883789063,298.28692626953125,0.4875420331954956,0.050000000745058,0.0465297549962997,290.4237670898437,297.1499938964844,293.1499938964844,0.0056475196033716,-433.6824951171875,298.27978515625,0.4875420331954956,0.050000000745058,0.0489980727434158,290.27276611328125,297.1499938964844,293.1499938964844,0.0054646078497171,-311.4631042480469,298.0685119628906,0.4875420331954956,0.050000000745058,0.0361898094415664,290.0715026855469,297.1499938964844,293.1499938964844,0.0058321505784988,-445.5260925292969,298.4605712890625,0.4875420331954956,0.050000000745058,0.0489980727434158,291.17010498046875,297.1499938964844,293.1499938964844,0.0038930596783757,-1466.8726806640625,296.2103576660156,0.4875420331954956,0.050000000745058,0.2324257642030716,291.09014892578125,291.1499938964844,252.4075469970703,251.75701904296875,279.1607971191406,291.16357421875,291.23150634765625,1.0,0.1854925453662872,0.5193465352058411,0.5193465352058411,0.9997912049293518,1.0,-0.4957855641841888,0.1536954939365387,0.3420900702476501,0.0218934826552867,0.0,0.0,0.9986289739608764,42.895973205566406,25.0,793.241455078125,-7126.626953125,43.117977142333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5233459472656,305.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,20880.62109375,21240.0,0.0,0.0,0.1943107992410659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4697092771530151,1.4697271585464478,-1.783899642759934e-05,0.0,0.0001972007594304,0.0,0.0,352.9814453125,0.0,0.0,0.0,0.8028983473777771,4.0,0.0,1.0
533820,290.4453125,297.1499938964844,293.1499938964844,0.0063438694924116,-443.7061462402344,299.4410705566406,0.4956859946250915,0.050000000745058,0.0463893339037895,290.4612121582031,297.1499938964844,293.1499938964844,0.0063532870262861,-467.7925109863281,299.4481201171875,0.4956859946250915,0.050000000745058,0.0488502010703086,290.31890869140625,297.1499938964844,293.1499938964844,0.006198925897479,-338.807373046875,299.2869567871094,0.4956859946250915,0.050000000745058,0.0360805913805961,290.11700439453125,297.1499938964844,293.1499938964844,0.0066712498664855,-485.9262390136719,299.7389221191406,0.4956859946250915,0.050000000745058,0.0488502010703086,291.2102966308594,297.1499938964844,293.1499938964844,0.0042975856922566,-1578.4305419921875,297.18896484375,0.4956859946250915,0.050000000745058,0.2317243218421936,291.64044189453125,291.1499938964844,252.3916015625,251.74354553222656,279.156494140625,291.20428466796875,291.77154541015625,1.0,0.1785335689783096,0.5197596549987793,0.5197596549987793,0.9993735551834106,1.0,-0.4942893385887146,0.1535725146532058,0.3407168388366699,0.0213294811546802,0.0,0.0,0.8960591554641724,39.13279724121094,25.0,713.1897583007812,-7287.775390625,39.78255081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2848815917969,306.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,22082.53515625,21240.0,0.0,0.0,0.2117607146501541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4238553047180176,1.4238725900650024,-1.7305103028775193e-05,0.0,0.0002149102074326,0.0,0.0,328.2147827148437,0.0,0.0,0.0,0.7796271443367004,4.0,0.0,1.0
533880,290.4453125,297.1499938964844,293.1499938964844,0.0063438694924116,-443.7061462402344,299.4410705566406,0.4956859946250915,0.050000000745058,0.0463893339037895,290.4612121582031,297.1499938964844,293.1499938964844,0.0063532870262861,-467.7925109863281,299.4481201171875,0.4956859946250915,0.050000000745058,0.0488502010703086,290.31890869140625,297.1499938964844,293.1499938964844,0.006198925897479,-338.807373046875,299.2869567871094,0.4956859946250915,0.050000000745058,0.0360805913805961,290.11700439453125,297.1499938964844,293.1499938964844,0.0066712498664855,-485.9262390136719,299.7389221191406,0.4956859946250915,0.050000000745058,0.0488502010703086,291.2102966308594,297.1499938964844,293.1499938964844,0.0042975856922566,-1578.4305419921875,297.18896484375,0.4956859946250915,0.050000000745058,0.2317243218421936,291.64044189453125,291.1499938964844,252.3916015625,251.74354553222656,279.156494140625,291.20428466796875,291.77154541015625,1.0,0.1785335689783096,0.5197596549987793,0.5197596549987793,0.9993735551834106,1.0,-0.4942893385887146,0.1535725146532058,0.3407168388366699,0.0213294811546802,0.0,0.0,0.8960591554641724,39.13279724121094,25.0,713.1897583007812,-7287.775390625,39.78255081176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2848815917969,306.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,22082.53515625,21240.0,0.0,0.0,0.2117607146501541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4238553047180176,1.4238725900650024,-1.7305103028775193e-05,0.0,0.0002149102074326,0.0,0.0,328.2147827148437,0.0,0.0,0.0,0.7796271443367004,4.0,0.0,1.0
533940,290.4881896972656,297.1499938964844,293.1499938964844,0.0070315445773303,-470.91595458984375,300.46539306640625,0.5030175447463989,0.050000000745058,0.0462772734463214,290.49560546875,297.1499938964844,293.1499938964844,0.007057218812406,-497.2344970703125,300.4859313964844,0.5030175447463989,0.050000000745058,0.0487321950495243,290.3611755371094,297.1499938964844,293.1499938964844,0.0069296075962483,-362.3122863769531,300.3662109375,0.5030175447463989,0.050000000745058,0.0359934344887733,290.15826416015625,297.1499938964844,293.1499938964844,0.0075258365832269,-520.8421020507812,300.8721618652344,0.5030175447463989,0.050000000745058,0.0487321950495243,291.2470092773437,297.1499938964844,293.1499938964844,0.0046732109040021,-1673.3692626953125,298.0585632324219,0.5030175447463989,0.050000000745058,0.2311645597219467,292.14617919921875,291.1499938964844,252.3759307861328,251.7303466796875,279.1539611816406,291.2414855957031,292.2643737792969,1.0,0.1731525212526321,0.5200201272964478,0.5200201272964478,0.9989559650421144,1.0,-0.4930950999259949,0.1534911096096038,0.339603990316391,0.020703637972474,0.0,0.0,0.728959321975708,36.12771987915039,25.0,641.8526611328125,-7387.18505859375,37.13317489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2492370605469,306.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,24427.244140625,20160.0,0.0,0.0,0.2237029522657394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881208419799805,1.1881349086761477,-1.4096326594881248e-05,0.0,0.000227030046517,0.0,0.0,212.7411499023437,0.0,0.0,0.0,0.6530309319496155,4.0,0.0,1.0
534000,290.4881896972656,297.1499938964844,293.1499938964844,0.0070315445773303,-470.91595458984375,300.46539306640625,0.5030175447463989,0.050000000745058,0.0462772734463214,290.49560546875,297.1499938964844,293.1499938964844,0.007057218812406,-497.2344970703125,300.4859313964844,0.5030175447463989,0.050000000745058,0.0487321950495243,290.3611755371094,297.1499938964844,293.1499938964844,0.0069296075962483,-362.3122863769531,300.3662109375,0.5030175447463989,0.050000000745058,0.0359934344887733,290.15826416015625,297.1499938964844,293.1499938964844,0.0075258365832269,-520.8421020507812,300.8721618652344,0.5030175447463989,0.050000000745058,0.0487321950495243,291.2470092773437,297.1499938964844,293.1499938964844,0.0046732109040021,-1673.3692626953125,298.0585632324219,0.5030175447463989,0.050000000745058,0.2311645597219467,292.14617919921875,291.1499938964844,252.3759307861328,251.7303466796875,279.1539611816406,291.2414855957031,292.2643737792969,1.0,0.1731525212526321,0.5200201272964478,0.5200201272964478,0.9989559650421144,1.0,-0.4930950999259949,0.1534911096096038,0.339603990316391,0.020703637972474,0.0,0.0,0.728959321975708,36.12771987915039,25.0,641.8526611328125,-7387.18505859375,37.13317489624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2492370605469,306.7695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,24427.244140625,20160.0,0.0,0.0,0.2237029522657394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1881208419799805,1.1881349086761477,-1.4096326594881248e-05,0.0,0.000227030046517,0.0,0.0,212.7411499023437,0.0,0.0,0.0,0.6530309319496155,4.0,0.0,1.0
534060,290.5272216796875,297.1499938964844,293.1499938964844,0.0077577698975801,-497.2781372070313,301.3727111816406,0.5092766880989075,0.050000000745058,0.0461927577853202,290.52716064453125,297.1499938964844,293.1499938964844,0.0078037003986537,-525.7858276367188,301.4066467285156,0.5092766880989075,0.050000000745058,0.048643197864294,290.400390625,297.1499938964844,293.1499938964844,0.0077007012441754,-384.8050537109375,301.3202209472656,0.5092766880989075,0.050000000745058,0.0359277017414569,290.19512939453125,297.1499938964844,293.1499938964844,0.0084529509767889,-554.4618530273438,301.88043212890625,0.5092766880989075,0.050000000745058,0.048643197864294,291.28045654296875,297.1499938964844,293.1499938964844,0.0050430460833013,-1764.472900390625,298.8174133300781,0.5092766880989075,0.050000000745058,0.2307423949241638,292.5634155273437,291.1499938964844,252.3604736328125,251.7173767089844,279.1523132324219,291.2754211425781,292.640869140625,1.0,0.168854221701622,0.5201629400253296,0.5201629400253296,0.9983774423599244,1.0,-0.4921944737434387,0.1534613072872162,0.3387331664562225,0.0200428795069456,0.0,0.0,0.5110195875167847,33.85917663574219,25.0,438.8070983886719,-7094.22216796875,35.14150619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3765563964844,306.9086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,25030.34375,20160.0,0.0,0.0,0.2298376262187957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759769320487976,0.6759853959083557,-8.43539419292938e-06,0.0,0.000233255981584,0.0,0.0,62.90743255615234,0.0,0.0,0.0,0.4537948668003082,4.0,0.0,1.0
534120,290.5272216796875,297.1499938964844,293.1499938964844,0.0077577698975801,-497.2781372070313,301.3727111816406,0.5092766880989075,0.050000000745058,0.0461927577853202,290.52716064453125,297.1499938964844,293.1499938964844,0.0078037003986537,-525.7858276367188,301.4066467285156,0.5092766880989075,0.050000000745058,0.048643197864294,290.400390625,297.1499938964844,293.1499938964844,0.0077007012441754,-384.8050537109375,301.3202209472656,0.5092766880989075,0.050000000745058,0.0359277017414569,290.19512939453125,297.1499938964844,293.1499938964844,0.0084529509767889,-554.4618530273438,301.88043212890625,0.5092766880989075,0.050000000745058,0.048643197864294,291.28045654296875,297.1499938964844,293.1499938964844,0.0050430460833013,-1764.472900390625,298.8174133300781,0.5092766880989075,0.050000000745058,0.2307423949241638,292.5634155273437,291.1499938964844,252.3604736328125,251.7173767089844,279.1523132324219,291.2754211425781,292.640869140625,1.0,0.168854221701622,0.5201629400253296,0.5201629400253296,0.9983774423599244,1.0,-0.4921944737434387,0.1534613072872162,0.3387331664562225,0.0200428795069456,0.0,0.0,0.5110195875167847,33.85917663574219,25.0,438.8070983886719,-7094.22216796875,35.14150619506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3765563964844,306.9086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,25030.34375,20160.0,0.0,0.0,0.2298376262187957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759769320487976,0.6759853959083557,-8.43539419292938e-06,0.0,0.000233255981584,0.0,0.0,62.90743255615234,0.0,0.0,0.0,0.4537948668003082,4.0,0.0,1.0
534180,290.5625305175781,297.1499938964844,293.1499938964844,0.008697472512722,-534.0659790039062,302.1590881347656,0.5147112011909485,0.050000000745058,0.0461268536746501,290.555908203125,297.1499938964844,293.1499938964844,0.0087707284837961,-565.35791015625,302.2071838378906,0.5147112011909485,0.050000000745058,0.0485737957060337,290.4360656738281,297.1499938964844,293.1499938964844,0.0086912754923105,-415.1986389160156,302.1483459472656,0.5147112011909485,0.050000000745058,0.0358764417469501,290.2279663085937,297.1499938964844,293.1499938964844,0.0096757793799042,-599.5787353515625,302.7735595703125,0.5147112011909485,0.050000000745058,0.0485737957060337,291.3104553222656,297.1499938964844,293.1499938964844,0.0054849036969244,-1891.36572265625,299.4103088378906,0.5147112011909485,0.050000000745058,0.2304131835699081,292.70587158203125,291.1499938964844,252.3451995849609,251.70458984375,279.1510925292969,291.30596923828125,292.67303466796875,1.0,0.1654141396284103,0.5202096700668335,0.5202096700668335,0.9977989792823792,1.0,-0.4914921224117279,0.1534575968980789,0.3380345404148102,0.0193549767136573,0.0,0.0,0.2893782258033752,32.08821487426758,25.0,-107.7908706665039,-6047.43603515625,33.59170913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7271728515625,305.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22614.626953125,20160.0,0.0,0.0,0.2288123667240142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824858725070953,0.282491534948349,-5.656999292114051e-06,0.0,0.0002322154614375,0.0,0.0,15.30402946472168,0.0,0.0,0.0,0.3285074234008789,4.0,0.0,1.0
534240,290.5625305175781,297.1499938964844,293.1499938964844,0.008697472512722,-534.0659790039062,302.1590881347656,0.5147112011909485,0.050000000745058,0.0461268536746501,290.555908203125,297.1499938964844,293.1499938964844,0.0087707284837961,-565.35791015625,302.2071838378906,0.5147112011909485,0.050000000745058,0.0485737957060337,290.4360656738281,297.1499938964844,293.1499938964844,0.0086912754923105,-415.1986389160156,302.1483459472656,0.5147112011909485,0.050000000745058,0.0358764417469501,290.2279663085937,297.1499938964844,293.1499938964844,0.0096757793799042,-599.5787353515625,302.7735595703125,0.5147112011909485,0.050000000745058,0.0485737957060337,291.3104553222656,297.1499938964844,293.1499938964844,0.0054849036969244,-1891.36572265625,299.4103088378906,0.5147112011909485,0.050000000745058,0.2304131835699081,292.70587158203125,291.1499938964844,252.3451995849609,251.70458984375,279.1510925292969,291.30596923828125,292.67303466796875,1.0,0.1654141396284103,0.5202096700668335,0.5202096700668335,0.9977989792823792,1.0,-0.4914921224117279,0.1534575968980789,0.3380345404148102,0.0193549767136573,0.0,0.0,0.2893782258033752,32.08821487426758,25.0,-107.7908706665039,-6047.43603515625,33.59170913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7271728515625,305.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,22614.626953125,20160.0,0.0,0.0,0.2288123667240142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824858725070953,0.282491534948349,-5.656999292114051e-06,0.0,0.0002322154614375,0.0,0.0,15.30402946472168,0.0,0.0,0.0,0.3285074234008789,4.0,0.0,1.0
534300,290.5785827636719,297.1499938964844,293.1499938964844,0.0093592265620827,-561.797119140625,302.5138244628906,0.5171384215354919,0.050000000745058,0.0460994094610214,290.5692138671875,297.1499938964844,293.1499938964844,0.0094511108472943,-595.0050659179688,302.56939697265625,0.5171384215354919,0.050000000745058,0.0485448986291885,290.4525451660156,297.1499938964844,293.1499938964844,0.0093831913545727,-437.6123962402344,302.522705078125,0.5171384215354919,0.050000000745058,0.0358550958335399,290.2429504394531,297.1499938964844,293.1499938964844,0.0105492565780878,-632.6013793945312,303.1910400390625,0.5171384215354919,0.050000000745058,0.0485448986291885,291.323974609375,297.1499938964844,293.1499938964844,0.0057757250033319,-1987.6231689453125,299.6235656738281,0.5171384215354919,0.050000000745058,0.2302761077880859,292.5846862792969,291.1499938964844,252.33761596679688,251.69825744628903,279.15057373046875,291.3197937011719,292.4783935546875,1.0,0.1639571636915207,0.520197868347168,0.520197868347168,0.9975097179412842,1.0,-0.4911997020244598,0.1534602493047714,0.3377394378185272,0.0190023966133594,0.0,0.0,0.2050456255674362,31.3501205444336,25.0,-480.3998107910156,-5410.091796875,32.94710159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50555419921875,304.97723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,21492.857421875,19080.0,0.0,0.0,0.2251061648130417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903921663761139,0.1903973221778869,-5.164919457456563e-06,0.0,0.000228454140597,0.0,0.0,9.164353370666504,0.0,0.0,0.0,0.2905181050300598,4.0,0.0,1.0
534360,290.59356689453125,297.1499938964844,293.1499938964844,0.0102070271968841,-596.753662109375,302.8587951660156,0.5193829536437988,0.050000000745058,0.0460750311613082,290.58184814453125,297.1499938964844,293.1499938964844,0.0103234108537435,-632.2940673828125,302.92236328125,0.5193829536437988,0.050000000745058,0.0485192276537418,290.4681701660156,297.1499938964844,293.1499938964844,0.0102682132273912,-465.6553039550781,302.8872985839844,0.5193829536437988,0.050000000745058,0.035836137831211,290.2571105957031,297.1499938964844,293.1499938964844,0.011691222898662,-673.7880249023438,303.6079406738281,0.5193829536437988,0.050000000745058,0.0485192276537418,291.33648681640625,297.1499938964844,293.1499938964844,0.0061269835568964,-2109.641357421875,299.78961181640625,0.5193829536437988,0.050000000745058,0.2301543205976486,292.3245849609375,291.1499938964844,252.3300628662109,251.6919403076172,279.1500549316406,291.3326110839844,292.1580505371094,1.0,0.1626499742269516,0.5201631188392639,0.5201631188392639,0.9972208738327026,1.0,-0.4909398853778839,0.1534636467695236,0.3374762535095215,0.0186448562890291,0.0,0.0,0.1520490199327469,30.6939697265625,25.0,-814.1626586914062,-4909.39404296875,32.37471008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3424072265625,304.2677917480469,278.1499938964844,0.0,18000.0,313.1499938964844,19876.22265625,19080.0,0.0,0.0,0.2192020267248153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139942392706871,0.1399471014738083,-4.700842964666663e-06,0.0,0.0002224621857749,0.0,0.0,6.063835144042969,0.0,0.0,0.0,0.2875707745552063,4.0,0.0,1.0
534420,290.62109375,297.1499938964844,293.1499938964844,0.0124333454295992,-676.4921264648438,303.5816650390625,0.5259942412376404,0.050000000745058,0.0460082031786441,290.6054992675781,297.1499938964844,293.1499938964844,0.0126236835494637,-717.2775268554688,303.6624755859375,0.5259942412376404,0.050000000745058,0.0484488531947135,290.4991455078125,297.1499938964844,293.1499938964844,0.012585449963808,-529.0584716796875,303.6466064453125,0.5259942412376404,0.050000000745058,0.0357841588556766,290.28692626953125,297.1499938964844,293.1499938964844,0.0209837853908538,-936.5238647460938,304.0863647460937,0.5807469487190247,0.0793154761195182,0.0616844817996025,291.3589782714844,297.1499938964844,293.1499938964844,0.0069490442983806,-2390.0751953125,300.0894775390625,0.5259942412376404,0.050000000745058,0.229820504784584,291.6127624511719,291.1499938964844,252.31500244140625,251.67938232421875,279.1461181640625,291.3555908203125,291.44805908203125,1.0,0.1606041193008422,0.5196782946586609,0.5196782946586609,0.9966431856155396,1.0,-0.5061002969741821,0.1584071367979049,0.3476931750774383,0.0187085699290037,0.0,0.0,0.1374772489070892,29.013307571411133,28.0,-979.0262451171876,-4865.06201171875,32.36335372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1374816894531,304.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,19213.5390625,19080.0,0.0,0.0,0.200906828045845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161780953407287,0.1161826103925705,-4.510550752456766e-06,0.0,0.000203894887818,0.0,0.0,4.809484481811523,0.0,0.0,0.0,0.2804125547409057,4.0,0.0,1.0
534480,290.62109375,297.1499938964844,293.1499938964844,0.0124333454295992,-676.4921264648438,303.5816650390625,0.5259942412376404,0.050000000745058,0.0460082031786441,290.6054992675781,297.1499938964844,293.1499938964844,0.0126236835494637,-717.2775268554688,303.6624755859375,0.5259942412376404,0.050000000745058,0.0484488531947135,290.4991455078125,297.1499938964844,293.1499938964844,0.012585449963808,-529.0584716796875,303.6466064453125,0.5259942412376404,0.050000000745058,0.0357841588556766,290.28692626953125,297.1499938964844,293.1499938964844,0.0209837853908538,-936.5238647460938,304.0863647460937,0.5807469487190247,0.0793154761195182,0.0616844817996025,291.3589782714844,297.1499938964844,293.1499938964844,0.0069490442983806,-2390.0751953125,300.0894775390625,0.5259942412376404,0.050000000745058,0.229820504784584,291.6127624511719,291.1499938964844,252.31500244140625,251.67938232421875,279.1461181640625,291.3555908203125,291.44805908203125,1.0,0.1606041193008422,0.5196782946586609,0.5196782946586609,0.9966431856155396,1.0,-0.5061002969741821,0.1584071367979049,0.3476931750774383,0.0187085699290037,0.0,0.0,0.1374772489070892,29.013307571411133,28.0,-979.0262451171876,-4865.06201171875,32.36335372924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1374816894531,304.2658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,19213.5390625,19080.0,0.0,0.0,0.200906828045845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161780953407287,0.1161826103925705,-4.510550752456766e-06,0.0,0.000203894887818,0.0,0.0,4.809484481811523,0.0,0.0,0.0,0.2804125547409057,4.0,0.0,1.0
534540,290.6490783691406,297.1499938964844,293.1499938964844,0.0177993699908256,-827.138671875,304.1109924316406,0.5735005736351013,0.0686642527580261,0.051825925707817,290.6317443847656,297.1499938964844,293.1499938964844,0.0213377848267555,-953.6777954101562,304.1054992675781,0.5940266251564026,0.0754618048667907,0.0596781224012374,290.54638671875,297.1499938964844,293.1499938964844,0.0199236385524272,-681.4341430664062,304.10498046875,0.5869038701057434,0.0730249211192131,0.0427192263305187,290.3810729980469,297.1499938964844,293.1499938964844,0.0686718374490737,-1820.86279296875,304.02880859375,0.740391731262207,0.1329073756933212,0.1147811189293861,291.3837890625,297.1499938964844,293.1499938964844,0.0078124129213392,-2659.919189453125,300.4478454589844,0.5452122092247009,0.050000000745058,0.2290135771036148,290.9555053710937,291.1499938964844,252.3000030517578,251.6668701171875,279.1322631835937,291.3800964355469,290.8291931152344,1.0,0.1617255806922912,0.5173887610435486,0.5173887610435486,0.9960654973983764,1.0,-0.5976043939590454,0.187475100159645,0.4101292788982391,0.0233709383755922,0.0,0.0,0.2078953981399536,25.393898010253903,48.0,-872.9022216796875,-5843.9013671875,37.96699905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6875305175781,305.6822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18981.75,18000.0,0.0,0.0,0.1781667172908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401733607053756,0.1401778608560562,-4.4989678826823365e-06,0.0,0.0001808165688998,0.0,0.0,5.817647457122803,0.0,0.0,0.0,0.2682338654994964,4.0,0.0,1.0
534600,290.6490783691406,297.1499938964844,293.1499938964844,0.0177993699908256,-827.138671875,304.1109924316406,0.5735005736351013,0.0686642527580261,0.051825925707817,290.6317443847656,297.1499938964844,293.1499938964844,0.0213377848267555,-953.6777954101562,304.1054992675781,0.5940266251564026,0.0754618048667907,0.0596781224012374,290.54638671875,297.1499938964844,293.1499938964844,0.0199236385524272,-681.4341430664062,304.10498046875,0.5869038701057434,0.0730249211192131,0.0427192263305187,290.3810729980469,297.1499938964844,293.1499938964844,0.0686718374490737,-1820.86279296875,304.02880859375,0.740391731262207,0.1329073756933212,0.1147811189293861,291.3837890625,297.1499938964844,293.1499938964844,0.0078124129213392,-2659.919189453125,300.4478454589844,0.5452122092247009,0.050000000745058,0.2290135771036148,290.9555053710937,291.1499938964844,252.3000030517578,251.6668701171875,279.1322631835937,291.3800964355469,290.8291931152344,1.0,0.1617255806922912,0.5173887610435486,0.5173887610435486,0.9960654973983764,1.0,-0.5976043939590454,0.187475100159645,0.4101292788982391,0.0233709383755922,0.0,0.0,0.2078953981399536,25.393898010253903,48.0,-872.9022216796875,-5843.9013671875,37.96699905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6875305175781,305.6822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18981.75,18000.0,0.0,0.0,0.1781667172908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401733607053756,0.1401778608560562,-4.4989678826823365e-06,0.0,0.0001808165688998,0.0,0.0,5.817647457122803,0.0,0.0,0.0,0.2682338654994964,4.0,0.0,1.0
