time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534660,290.6960754394531,297.1499938964844,293.1499938964844,0.0407311916351318,-1254.1221923828125,304.0776672363281,0.68055260181427,0.0958672389388084,0.0765836387872695,290.67449951171875,297.1499938964844,293.1499938964844,0.0471119731664657,-1431.477783203125,304.0683898925781,0.7005100846290588,0.1037458553910255,0.0874707698822021,290.5953674316406,297.1499938964844,293.1499938964844,0.0447876304388046,-1028.1934814453125,304.0697937011719,0.6938318610191345,0.1013140976428985,0.0628864914178848,290.4544372558594,297.1499938964844,293.1499938964844,0.0921060591936111,-2286.073974609375,304.01190185546875,0.8182146549224854,0.1587748378515243,0.1402343958616256,291.4031677246094,297.1499938964844,293.1499938964844,0.008326731622219,-2812.552734375,300.6584167480469,0.5676501393318176,0.050000000745058,0.2282772362232208,290.5744934082031,291.1499938964844,252.29136657714844,251.65968322753903,279.1170349121094,291.3990783691406,290.453369140625,1.0,0.1680546104907989,0.5143653750419617,0.5143653750419617,0.9959511160850524,1.0,-0.7145289182662964,0.2245995253324508,0.4899294078350067,0.0316166840493679,0.0,0.0,0.2878263592720032,22.439123153686523,48.0,-868.8258666992188,-7027.18798828125,48.03135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1881408691406,306.4725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17856.6953125,18000.0,0.0,0.0,0.1666735559701919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175312727689743,0.175317034125328,-4.311148131819209e-06,0.0,0.0001691524666966,0.0,0.0,7.046710014343262,0.0,0.0,0.0,0.28212970495224,4.0,0.0,1.0
534720,290.7486572265625,297.1499938964844,293.1499938964844,0.0578231997787952,-1543.65283203125,304.0576171875,0.7372145056724548,0.1120233610272407,0.0926226526498794,290.7205505371094,297.1499938964844,293.1499938964844,0.0649845153093338,-1758.2257080078125,304.0483703613281,0.7559604644775391,0.1214060261845588,0.1055667772889137,290.6435546875,297.1499938964844,293.1499938964844,0.063059888780117,-1272.1412353515625,304.048828125,0.7509374022483826,0.1194090321660041,0.0763801261782646,290.5111389160156,297.1499938964844,293.1499938964844,0.1087469905614852,-2617.810302734375,304.0028991699219,0.8623713850975037,0.1767229735851287,0.1576777994632721,291.4217224121094,297.1499938964844,293.1499938964844,0.0087233576923608,-2923.44140625,300.8114624023437,0.5785617828369141,0.050000000745058,0.2279719859361648,290.29815673828125,291.1499938964844,252.2849884033203,251.65435791015625,279.1119079589844,291.41717529296875,290.22412109375,1.0,0.1748823225498199,0.512327253818512,0.512327253818512,0.995866596698761,1.0,-0.7922588586807251,0.2493344247341156,0.5429244637489319,0.0387482345104217,0.0,0.0,0.3655195534229278,21.530990600585938,36.0,-695.4174194335938,-8267.6728515625,57.302127838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2521057128906,307.3808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17566.080078125,18000.0,0.0,0.0,0.1607718616724014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272064089775085,0.2272107750177383,-4.362000709079439e-06,0.0,0.000163163000252,0.0,0.0,9.409584045410156,0.0,0.0,0.0,0.2911840379238128,4.0,0.0,1.0
534780,290.8887023925781,297.1499938964844,293.1499938964844,0.0856437981128692,-2048.785888671875,304.0429382324219,0.8665964007377625,0.1444956064224243,0.1231809705495834,290.8526916503906,297.1499938964844,293.1499938964844,0.0944686010479927,-2333.388427734375,304.0340576171875,0.8901380300521851,0.156217873096466,0.1403823345899582,290.769775390625,297.1499938964844,293.1499938964844,0.0945280194282531,-1724.63427734375,304.0309753417969,0.8904245495796204,0.1573467403650283,0.1037832647562027,290.64605712890625,297.1499938964844,293.1499938964844,0.1360311061143875,-3147.398681640625,304.00885009765625,0.9908469915390016,0.2162237763404846,0.1909667998552322,291.4786071777344,297.1499938964844,293.1499938964844,0.0093214511871337,-3039.299560546875,301.2792358398437,0.6234151124954224,0.050000000745058,0.226943090558052,290.26177978515625,291.1499938964844,252.2699432373047,251.64178466796875,279.11444091796875,291.4735412597656,290.296630859375,1.0,0.1838802695274353,0.5086289048194885,0.5086289048194885,0.9956676363945008,1.0,-0.9393119215965272,0.2965143918991089,0.6427975296974182,0.0556790493428707,0.0,0.0,0.4958625733852386,17.58660125732422,25.0,37.65396881103516,-10886.30859375,75.45812225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26495361328125,308.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,16978.525390625,18000.0,0.0,0.0,0.1597596704959869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943411111831665,0.3943459391593933,-4.804669060831657e-06,0.0,0.0001621357514522,0.0,0.0,19.401731491088867,0.0,0.0,0.0,0.3322810232639313,4.0,0.0,1.0
534840,290.8887023925781,297.1499938964844,293.1499938964844,0.0856437981128692,-2048.785888671875,304.0429382324219,0.8665964007377625,0.1444956064224243,0.1231809705495834,290.8526916503906,297.1499938964844,293.1499938964844,0.0944686010479927,-2333.388427734375,304.0340576171875,0.8901380300521851,0.156217873096466,0.1403823345899582,290.769775390625,297.1499938964844,293.1499938964844,0.0945280194282531,-1724.63427734375,304.0309753417969,0.8904245495796204,0.1573467403650283,0.1037832647562027,290.64605712890625,297.1499938964844,293.1499938964844,0.1360311061143875,-3147.398681640625,304.00885009765625,0.9908469915390016,0.2162237763404846,0.1909667998552322,291.4786071777344,297.1499938964844,293.1499938964844,0.0093214511871337,-3039.299560546875,301.2792358398437,0.6234151124954224,0.050000000745058,0.226943090558052,290.26177978515625,291.1499938964844,252.2699432373047,251.64178466796875,279.11444091796875,291.4735412597656,290.296630859375,1.0,0.1838802695274353,0.5086289048194885,0.5086289048194885,0.9956676363945008,1.0,-0.9393119215965272,0.2965143918991089,0.6427975296974182,0.0556790493428707,0.0,0.0,0.4958625733852386,17.58660125732422,25.0,37.65396881103516,-10886.30859375,75.45812225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26495361328125,308.59912109375,278.1499938964844,0.0,18000.0,313.1499938964844,16978.525390625,18000.0,0.0,0.0,0.1597596704959869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943411111831665,0.3943459391593933,-4.804669060831657e-06,0.0,0.0001621357514522,0.0,0.0,19.401731491088867,0.0,0.0,0.0,0.3322810232639313,4.0,0.0,1.0
534900,290.9597473144531,297.1499938964844,293.1499938964844,0.0965921953320503,-2252.6787109375,304.04254150390625,0.9070264101028442,0.1591880172491073,0.136758342385292,290.9229431152344,297.1499938964844,293.1499938964844,0.1060256138443946,-2557.921142578125,304.0341491699219,0.9337846040725708,0.1715249568223953,0.1553843766450882,290.834228515625,297.1499938964844,293.1499938964844,0.1076787412166595,-1913.5294189453125,304.0287475585937,0.9385453462600708,0.1748388260602951,0.1162881255149841,290.6840209960937,297.1499938964844,293.1499938964844,0.1182706505060195,-2786.414306640625,304.0660705566406,0.9628036618232728,0.24044930934906,0.1688204854726791,291.51129150390625,297.1499938964844,293.1499938964844,0.0095470836386084,-3066.993408203125,301.5220642089844,0.6289803385734558,0.050000000745058,0.2268321365118026,290.3944091796875,291.1499938964844,252.26239013671875,251.63546752929688,279.12255859375,291.506103515625,290.4287109375,1.0,0.186423197388649,0.5078652501106262,0.5078652501106262,0.9955681562423706,1.0,-0.964950680732727,0.3046841621398926,0.6602665185928345,0.0595451928675174,0.0,0.0,0.5330013632774353,17.300453186035156,25.0,214.7520294189453,-11398.0712890625,79.47282409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4518127441406,308.4997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,16992.50390625,18000.0,0.0,0.0,0.1644633561372757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608473181724548,0.4608524739742279,-5.139049335411983e-06,0.0,0.0001669094053795,0.0,0.0,25.02284240722656,0.0,0.0,0.0,0.3533562421798706,4.0,0.0,1.0
534960,291.0299072265625,297.1499938964844,293.1499938964844,0.1069784089922905,-2443.614501953125,304.0431823730469,0.9606000781059264,0.1731539666652679,0.1495686620473861,290.9931640625,297.1499938964844,293.1499938964844,0.1169615983963012,-2765.5712890625,304.03533935546875,0.9831071496009828,0.1859456598758697,0.1693727672100067,290.89825439453125,297.1499938964844,293.1499938964844,0.1203438937664032,-2091.40234375,304.0277709960937,0.989819586277008,0.1916025280952453,0.1282010525465011,290.6979064941406,297.1499938964844,293.1499938964844,0.1032049432396888,-2489.795654296875,304.108642578125,0.9474783539772034,0.2689426839351654,0.1516124904155731,291.54425048828125,297.1499938964844,293.1499938964844,0.0097705461084842,-3094.626953125,301.7508544921875,0.6413777470588684,0.050000000745058,0.2266125977039337,290.5111999511719,291.1499938964844,252.2548065185547,251.62911987304688,279.1294860839844,291.5392761230469,290.5339660644531,1.0,0.1879436075687408,0.5073654055595398,0.5073654055595398,0.9960721731185912,1.0,-0.990412175655365,0.3130983710289001,0.6773138046264648,0.0631952583789825,0.0,0.0,0.5636712908744812,16.432077407836914,45.0,251.87741088867188,-11729.2138671875,82.9134292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6004333496094,308.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17041.021484375,18000.0,0.0,0.0,0.1712239533662796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5183789730072021,0.5183845162391663,-5.4866154641786125e-06,0.0,0.0001737705460982,0.0,0.0,30.84071159362793,0.0,0.0,0.0,0.3731313347816467,4.0,0.0,1.0
535020,291.16510009765625,297.1499938964844,293.1499938964844,0.1277942061424255,-2816.3701171875,304.0440673828125,0.9820457696914672,0.1994505822658538,0.1737001985311508,291.1137390136719,297.1499938964844,293.1499938964844,0.1203485429286956,-2823.62744140625,304.069580078125,0.9666946530342102,0.2160157561302185,0.1739292591810226,290.976318359375,297.1499938964844,293.1499938964844,0.120417445898056,-2086.052734375,304.0634155273437,0.9666946530342102,0.232773408293724,0.1284635514020919,290.7355651855469,297.1499938964844,293.1499938964844,0.1209832578897476,-2830.2333984375,304.092041015625,0.9666946530342102,0.3235550224781036,0.1739292591810226,291.6068725585937,297.1499938964844,293.1499938964844,0.0103521570563316,-3183.3857421875,302.1708068847656,0.6255252361297607,0.050000000745058,0.22689750790596,290.62359619140625,291.1499938964844,252.23953247070312,251.6163024902344,279.13250732421875,291.6025695800781,290.626708984375,1.0,0.20085109770298,0.505949854850769,0.505949854850769,0.9970802664756776,1.0,-1.052133321762085,0.3335795700550079,0.7185537219047546,0.0717876702547073,0.0,0.0,0.6246802806854248,18.712038040161133,65.0,143.74014282226562,-12281.73828125,99.70823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9501342773437,307.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,16958.25,18000.0,0.0,0.0,0.1892625540494918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313764452934265,0.6313827037811279,-6.255815605982207e-06,0.0,0.0001920774375321,0.0,0.0,44.94551467895508,0.0,0.0,0.0,0.415061891078949,4.0,0.0,1.0
535080,291.16510009765625,297.1499938964844,293.1499938964844,0.1277942061424255,-2816.3701171875,304.0440673828125,0.9820457696914672,0.1994505822658538,0.1737001985311508,291.1137390136719,297.1499938964844,293.1499938964844,0.1203485429286956,-2823.62744140625,304.069580078125,0.9666946530342102,0.2160157561302185,0.1739292591810226,290.976318359375,297.1499938964844,293.1499938964844,0.120417445898056,-2086.052734375,304.0634155273437,0.9666946530342102,0.232773408293724,0.1284635514020919,290.7355651855469,297.1499938964844,293.1499938964844,0.1209832578897476,-2830.2333984375,304.092041015625,0.9666946530342102,0.3235550224781036,0.1739292591810226,291.6068725585937,297.1499938964844,293.1499938964844,0.0103521570563316,-3183.3857421875,302.1708068847656,0.6255252361297607,0.050000000745058,0.22689750790596,290.62359619140625,291.1499938964844,252.23953247070312,251.6163024902344,279.13250732421875,291.6025695800781,290.626708984375,1.0,0.20085109770298,0.505949854850769,0.505949854850769,0.9970802664756776,1.0,-1.052133321762085,0.3335795700550079,0.7185537219047546,0.0717876702547073,0.0,0.0,0.6246802806854248,18.712038040161133,65.0,143.74014282226562,-12281.73828125,99.70823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9501342773437,307.2851867675781,278.1499938964844,0.0,18000.0,313.1499938964844,16958.25,18000.0,0.0,0.0,0.1892625540494918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313764452934265,0.6313827037811279,-6.255815605982207e-06,0.0,0.0001920774375321,0.0,0.0,44.94551467895508,0.0,0.0,0.0,0.415061891078949,4.0,0.0,1.0
535140,291.29266357421875,297.1499938964844,293.1499938964844,0.1496953964233398,-3197.700439453125,304.0428161621094,0.9909315705299376,0.223866194486618,0.1960861980915069,291.2128601074219,297.1499938964844,293.1499938964844,0.1444040834903717,-3269.5390625,304.05572509765625,0.9826427698135376,0.2475636899471283,0.2003120630979538,291.0671691894531,297.1499938964844,293.1499938964844,0.1443100571632385,-2414.180908203125,304.05181884765625,0.9826427698135376,0.2694655358791351,0.1479497998952865,290.8126220703125,297.1499938964844,293.1499938964844,0.1447748392820358,-3273.212890625,304.0711364746094,0.9826427698135376,0.3691600561141968,0.2003120630979538,291.66680908203125,297.1499938964844,293.1499938964844,0.0111028999090194,-3311.719970703125,302.54736328125,0.6076716780662537,0.050000000745058,0.2272680103778839,290.55389404296875,291.1499938964844,252.2240753173828,251.6032867431641,279.119873046875,291.6629638671875,290.5375671386719,1.0,0.221799835562706,0.5023674368858337,0.5023674368858337,0.9980883002281188,1.0,-1.1663745641708374,0.3712446093559265,0.7951299548149109,0.0875026285648346,0.0,0.0,0.7066704034805298,22.2138786315918,85.0,-79.38072204589844,-13184.0478515625,134.25070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.390625,306.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,16464.900390625,18000.0,0.0,0.0,0.2127977758646011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761184573173523,0.7761258482933044,-7.381354407698382e-06,0.0,0.0002159626892535,0.0,0.0,68.91139221191406,0.0,0.0,0.0,0.4736999571323395,4.0,0.0,1.0
535200,291.29266357421875,297.1499938964844,293.1499938964844,0.1496953964233398,-3197.700439453125,304.0428161621094,0.9909315705299376,0.223866194486618,0.1960861980915069,291.2128601074219,297.1499938964844,293.1499938964844,0.1444040834903717,-3269.5390625,304.05572509765625,0.9826427698135376,0.2475636899471283,0.2003120630979538,291.0671691894531,297.1499938964844,293.1499938964844,0.1443100571632385,-2414.180908203125,304.05181884765625,0.9826427698135376,0.2694655358791351,0.1479497998952865,290.8126220703125,297.1499938964844,293.1499938964844,0.1447748392820358,-3273.212890625,304.0711364746094,0.9826427698135376,0.3691600561141968,0.2003120630979538,291.66680908203125,297.1499938964844,293.1499938964844,0.0111028999090194,-3311.719970703125,302.54736328125,0.6076716780662537,0.050000000745058,0.2272680103778839,290.55389404296875,291.1499938964844,252.2240753173828,251.6032867431641,279.119873046875,291.6629638671875,290.5375671386719,1.0,0.221799835562706,0.5023674368858337,0.5023674368858337,0.9980883002281188,1.0,-1.1663745641708374,0.3712446093559265,0.7951299548149109,0.0875026285648346,0.0,0.0,0.7066704034805298,22.2138786315918,85.0,-79.38072204589844,-13184.0478515625,134.25070190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.390625,306.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,16464.900390625,18000.0,0.0,0.0,0.2127977758646011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7761184573173523,0.7761258482933044,-7.381354407698382e-06,0.0,0.0002159626892535,0.0,0.0,68.91139221191406,0.0,0.0,0.0,0.4736999571323395,4.0,0.0,1.0
535260,291.4137878417969,297.1499938964844,293.1499938964844,0.1729792207479477,-3592.5205078125,304.0397033691406,0.9849409461021424,0.2463584989309311,0.2168178856372833,291.33770751953125,297.1499938964844,293.1499938964844,0.1816902160644531,-3937.721435546875,304.024658203125,0.9957615733146667,0.2713932991027832,0.2379317283630371,291.18017578125,297.1499938964844,293.1499938964844,0.1816094070672989,-2907.832763671875,304.0220031738281,0.9957615733146667,0.2993791401386261,0.1757355630397796,290.91680908203125,297.1499938964844,293.1499938964844,0.1820087283849716,-3940.67822265625,304.0350646972656,0.9957615733146667,0.4073140025138855,0.2379317283630371,291.7291259765625,297.1499938964844,293.1499938964844,0.0120321754366159,-3472.770751953125,302.8852233886719,0.5806595683097839,0.050000000745058,0.227902203798294,290.3385009765625,291.1499938964844,252.2084045410156,251.5900421142578,279.1028137207031,291.7254943847656,290.3134765625,1.0,0.2497866600751876,0.4968031346797943,0.4968031346797943,0.9987216591835022,1.0,-1.315666913986206,0.4205769598484039,0.8950899243354797,0.1076974123716354,0.0,0.0,0.8279783725738525,27.83297538757324,105.0,-266.41729736328125,-14377.2373046875,191.7107696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8764343261719,305.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,15670.8212890625,18000.0,0.0,0.0,0.2420207113027572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842771291732788,0.9842865467071532,-9.426987162441948e-06,0.0,0.0002456202346365,0.0,0.0,118.74755096435548,0.0,0.0,0.0,0.5654445886611938,4.0,0.0,1.0
535320,291.4137878417969,297.1499938964844,293.1499938964844,0.1729792207479477,-3592.5205078125,304.0397033691406,0.9849409461021424,0.2463584989309311,0.2168178856372833,291.33770751953125,297.1499938964844,293.1499938964844,0.1816902160644531,-3937.721435546875,304.024658203125,0.9957615733146667,0.2713932991027832,0.2379317283630371,291.18017578125,297.1499938964844,293.1499938964844,0.1816094070672989,-2907.832763671875,304.0220031738281,0.9957615733146667,0.2993791401386261,0.1757355630397796,290.91680908203125,297.1499938964844,293.1499938964844,0.1820087283849716,-3940.67822265625,304.0350646972656,0.9957615733146667,0.4073140025138855,0.2379317283630371,291.7291259765625,297.1499938964844,293.1499938964844,0.0120321754366159,-3472.770751953125,302.8852233886719,0.5806595683097839,0.050000000745058,0.227902203798294,290.3385009765625,291.1499938964844,252.2084045410156,251.5900421142578,279.1028137207031,291.7254943847656,290.3134765625,1.0,0.2497866600751876,0.4968031346797943,0.4968031346797943,0.9987216591835022,1.0,-1.315666913986206,0.4205769598484039,0.8950899243354797,0.1076974123716354,0.0,0.0,0.8279783725738525,27.83297538757324,105.0,-266.41729736328125,-14377.2373046875,191.7107696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8764343261719,305.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,15670.8212890625,18000.0,0.0,0.0,0.2420207113027572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842771291732788,0.9842865467071532,-9.426987162441948e-06,0.0,0.0002456202346365,0.0,0.0,118.74755096435548,0.0,0.0,0.0,0.5654445886611938,4.0,0.0,1.0
535380,291.5297241210937,297.1499938964844,293.1499938964844,0.197760596871376,-4002.073974609375,304.0351257324219,0.9579336643218994,0.2668356001377105,0.2358514219522476,291.4822998046875,297.1499938964844,293.1499938964844,0.2176144868135452,-4556.18603515625,304.0087280273437,0.9830976724624634,0.2879886627197265,0.2691963911056518,291.31903076171875,297.1499938964844,293.1499938964844,0.2352797985076904,-3585.718505859375,303.97430419921875,0.9990000128746032,0.3212020397186279,0.2122859805822372,291.0478210449219,297.1499938964844,293.1499938964844,0.23563252389431,-4857.80712890625,303.983154296875,0.9990000128746032,0.4373992383480072,0.2874180376529693,291.7973022460937,297.1499938964844,293.1499938964844,0.013173971325159,-3664.97314453125,303.185302734375,0.5423864722251892,0.050000000745058,0.2290952950716018,290.0066223144531,291.1499938964844,252.1924591064453,251.5764923095703,279.0910949707031,291.79376220703125,289.9753112792969,1.0,0.2831807136535644,0.4901952743530273,0.4901952743530273,0.9993549585342408,1.0,-1.4801225662231443,0.4750992953777313,1.0050232410430908,0.1295543909072876,0.0,0.0,1.0,37.00620651245117,125.0,-429.391845703125,-15523.669921875,277.5733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.444091796875,304.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,15429.1572265625,18000.0,0.0,0.0,0.2763535380363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2179625034332275,1.2179750204086304,-1.2497427633206826e-05,0.0,0.0002804636897053,0.0,0.0,203.60919189453125,0.0,0.0,0.0,0.6745520234107971,4.0,0.0,1.0
535440,291.5297241210937,297.1499938964844,293.1499938964844,0.197760596871376,-4002.073974609375,304.0351257324219,0.9579336643218994,0.2668356001377105,0.2358514219522476,291.4822998046875,297.1499938964844,293.1499938964844,0.2176144868135452,-4556.18603515625,304.0087280273437,0.9830976724624634,0.2879886627197265,0.2691963911056518,291.31903076171875,297.1499938964844,293.1499938964844,0.2352797985076904,-3585.718505859375,303.97430419921875,0.9990000128746032,0.3212020397186279,0.2122859805822372,291.0478210449219,297.1499938964844,293.1499938964844,0.23563252389431,-4857.80712890625,303.983154296875,0.9990000128746032,0.4373992383480072,0.2874180376529693,291.7973022460937,297.1499938964844,293.1499938964844,0.013173971325159,-3664.97314453125,303.185302734375,0.5423864722251892,0.050000000745058,0.2290952950716018,290.0066223144531,291.1499938964844,252.1924591064453,251.5764923095703,279.0910949707031,291.79376220703125,289.9753112792969,1.0,0.2831807136535644,0.4901952743530273,0.4901952743530273,0.9993549585342408,1.0,-1.4801225662231443,0.4750992953777313,1.0050232410430908,0.1295543909072876,0.0,0.0,1.0,37.00620651245117,125.0,-429.391845703125,-15523.669921875,277.5733337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.444091796875,304.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,15429.1572265625,18000.0,0.0,0.0,0.2763535380363464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2179625034332275,1.2179750204086304,-1.2497427633206826e-05,0.0,0.0002804636897053,0.0,0.0,203.60919189453125,0.0,0.0,0.0,0.6745520234107971,4.0,0.0,1.0
535500,291.5858764648437,297.1499938964844,293.1499938964844,0.2108462750911712,-4214.33837890625,304.0321960449219,0.9341726899147034,0.2763314843177795,0.2447656840085983,291.5453491210937,297.1499938964844,293.1499938964844,0.2304632812738418,-4767.20947265625,304.01104736328125,0.9598703384399414,0.2967250943183899,0.2772826552391052,291.39892578125,297.1499938964844,293.1499938964844,0.2611756920814514,-3898.035400390625,303.9599914550781,0.9913369417190552,0.3287065029144287,0.2275020182132721,291.1258850097656,297.1499938964844,293.1499938964844,0.2722471952438354,-5459.4501953125,303.94659423828125,0.9990000128746032,0.4487102031707763,0.3190468251705169,291.8338317871094,297.1499938964844,293.1499938964844,0.0138550074771046,-3775.39892578125,303.3215026855469,0.5207712650299072,0.050000000745058,0.2300521582365036,289.7995300292969,291.1499938964844,252.1843719482422,251.5695953369141,279.0889892578125,291.8303527832031,289.7637023925781,1.0,0.3010634779930115,0.4869505167007446,0.4869505167007446,0.9996716380119324,1.0,-1.558611512184143,0.5012342929840088,1.0573772192001345,0.1398092061281204,0.0,0.0,1.0,43.58469009399414,125.0,-513.828369140625,-15905.4375,330.7385559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8127136230469,303.8730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,16244.38671875,19080.0,0.0,0.0,0.294725090265274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2938679456710815,1.2938817739486694,-1.3839582607033662e-05,0.0,0.0002991085057146,0.0,0.0,241.0014495849609,0.0,0.0,0.0,0.7246665358543396,4.0,0.0,1.0
535560,291.6408386230469,297.1499938964844,293.1499938964844,0.224448099732399,-4432.17138671875,304.0289001464844,0.908071517944336,0.285354346036911,0.2533039450645447,291.6026611328125,297.1499938964844,293.1499938964844,0.2444196790456771,-4997.2265625,304.0108947753906,0.9325960278511048,0.305797129869461,0.2859500348567962,291.46600341796875,297.1499938964844,293.1499938964844,0.2754845321178436,-4066.1591796875,303.9684143066406,0.9672091007232666,0.3377068936824798,0.233352929353714,291.2149963378906,297.1499938964844,293.1499938964844,0.3164873123168945,-6165.59716796875,303.9031982421875,0.9990000128746032,0.4568609595298767,0.3554974496364593,291.87164306640625,297.1499938964844,293.1499938964844,0.0146287428215146,-3896.281982421875,303.44970703125,0.5009909272193909,0.050000000745058,0.2312796711921692,289.5652160644531,291.1499938964844,252.1762084960937,251.56260681152344,279.08966064453125,291.86822509765625,289.5290222167969,1.0,0.3192306756973266,0.4839867651462555,0.4839867651462555,0.9997373223304749,1.0,-1.6314641237258911,0.5255957841873169,1.1058684587478638,0.1491618752479553,0.0,0.0,1.0,51.57844924926758,145.0,-579.6810302734375,-16228.31640625,389.9701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2757873535156,303.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17764.5703125,19080.0,0.0,0.0,0.3133234679698944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.355541467666626,1.355556607246399,-1.5175606677075848e-05,0.0,0.000317983503919,0.0,0.0,276.95166015625,0.0,0.0,0.0,0.7421948313713074,4.0,0.0,1.0
535620,291.7469482421875,297.1499938964844,293.1499938964844,0.2528408169746399,-4877.826171875,304.02197265625,0.8704962134361267,0.3020691275596618,0.2692119479179382,291.7073669433594,297.1499938964844,293.1499938964844,0.2751267254352569,-5494.03564453125,304.0060119628906,0.8909686803817749,0.3237501084804535,0.3035435676574707,291.576171875,297.1499938964844,293.1499938964844,0.3103614747524261,-4469.58984375,303.97052001953125,0.9234317541122437,0.358000636100769,0.2475283294916153,291.4126892089844,297.1499938964844,293.1499938964844,0.4132591784000397,-7640.42431640625,303.8244934082031,0.9990000128746032,0.4658520519733429,0.4273444712162018,291.9497985839844,297.1499938964844,293.1499938964844,0.0164225064218044,-4157.044921875,303.6871337890625,0.4687578678131103,0.050000000745058,0.2340881824493408,289.04412841796875,291.1499938964844,252.1596069335937,251.54833984375,279.09130859375,291.9465637207031,289.0088806152344,1.0,0.3560694456100464,0.4781817495822906,0.4781817495822906,0.999868631362915,1.0,-1.7783361673355105,0.5749658942222595,1.203370213508606,0.1678701937198639,0.0,0.0,1.0,69.71235656738281,165.0,-677.4583129882812,-16756.115234375,530.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5365295410156,302.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18711.486328125,19080.0,0.0,0.0,0.3498377501964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3912887573242188,1.391304850578308,-1.598601920704823e-05,0.0,0.000355040829163,0.0,0.0,299.4385681152344,0.0,0.0,0.0,0.7601220607757568,4.0,0.0,1.0
535680,291.7469482421875,297.1499938964844,293.1499938964844,0.2528408169746399,-4877.826171875,304.02197265625,0.8704962134361267,0.3020691275596618,0.2692119479179382,291.7073669433594,297.1499938964844,293.1499938964844,0.2751267254352569,-5494.03564453125,304.0060119628906,0.8909686803817749,0.3237501084804535,0.3035435676574707,291.576171875,297.1499938964844,293.1499938964844,0.3103614747524261,-4469.58984375,303.97052001953125,0.9234317541122437,0.358000636100769,0.2475283294916153,291.4126892089844,297.1499938964844,293.1499938964844,0.4132591784000397,-7640.42431640625,303.8244934082031,0.9990000128746032,0.4658520519733429,0.4273444712162018,291.9497985839844,297.1499938964844,293.1499938964844,0.0164225064218044,-4157.044921875,303.6871337890625,0.4687578678131103,0.050000000745058,0.2340881824493408,289.04412841796875,291.1499938964844,252.1596069335937,251.54833984375,279.09130859375,291.9465637207031,289.0088806152344,1.0,0.3560694456100464,0.4781817495822906,0.4781817495822906,0.999868631362915,1.0,-1.7783361673355105,0.5749658942222595,1.203370213508606,0.1678701937198639,0.0,0.0,1.0,69.71235656738281,165.0,-677.4583129882812,-16756.115234375,530.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5365295410156,302.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18711.486328125,19080.0,0.0,0.0,0.3498377501964569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3912887573242188,1.391304850578308,-1.598601920704823e-05,0.0,0.000355040829163,0.0,0.0,299.4385681152344,0.0,0.0,0.0,0.7601220607757568,4.0,0.0,1.0
535740,291.8470458984375,297.1499938964844,293.1499938964844,0.2799692451953888,-5289.9384765625,304.0196838378906,0.830668568611145,0.3173118233680725,0.2840696275234222,291.8030090332031,297.1499938964844,293.1499938964844,0.305433988571167,-5968.72900390625,304.0037536621094,0.8492279052734375,0.3408986926078796,0.3208530247211456,291.6748352050781,297.1499938964844,293.1499938964844,0.3458549380302429,-4867.314453125,303.9714050292969,0.8781583309173584,0.3778601586818695,0.2621952295303345,291.5824279785156,297.1499938964844,293.1499938964844,0.4580130577087402,-8257.154296875,303.86151123046875,0.9559922218322754,0.4752734005451202,0.4480046033859253,292.0286865234375,297.1499938964844,293.1499938964844,0.0185322724282741,-4420.0673828125,303.9088439941406,0.4252129197120666,0.050000000745058,0.2385507971048355,288.6191711425781,291.1499938964844,252.14259338378903,251.5336456298828,279.1102294921875,292.025634765625,288.5987243652344,1.0,0.390183687210083,0.4751088619232178,0.4751088619232178,1.0,1.0,-1.864726424217224,0.6042320728302002,1.260494351387024,0.1793899685144424,0.0,0.0,1.0,95.55313873291016,168.0,-563.6595458984375,-17079.978515625,671.8621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2494201660156,302.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18977.86328125,20160.0,0.0,0.0,0.3839007616043091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011571407318115,1.4011733531951904,-1.6213598428294063e-05,0.0,0.0003896104753948,0.0,0.0,305.8556213378906,0.0,0.0,0.0,0.780072808265686,4.0,0.0,1.0
535800,291.8470458984375,297.1499938964844,293.1499938964844,0.2799692451953888,-5289.9384765625,304.0196838378906,0.830668568611145,0.3173118233680725,0.2840696275234222,291.8030090332031,297.1499938964844,293.1499938964844,0.305433988571167,-5968.72900390625,304.0037536621094,0.8492279052734375,0.3408986926078796,0.3208530247211456,291.6748352050781,297.1499938964844,293.1499938964844,0.3458549380302429,-4867.314453125,303.9714050292969,0.8781583309173584,0.3778601586818695,0.2621952295303345,291.5824279785156,297.1499938964844,293.1499938964844,0.4580130577087402,-8257.154296875,303.86151123046875,0.9559922218322754,0.4752734005451202,0.4480046033859253,292.0286865234375,297.1499938964844,293.1499938964844,0.0185322724282741,-4420.0673828125,303.9088439941406,0.4252129197120666,0.050000000745058,0.2385507971048355,288.6191711425781,291.1499938964844,252.14259338378903,251.5336456298828,279.1102294921875,292.025634765625,288.5987243652344,1.0,0.390183687210083,0.4751088619232178,0.4751088619232178,1.0,1.0,-1.864726424217224,0.6042320728302002,1.260494351387024,0.1793899685144424,0.0,0.0,1.0,95.55313873291016,168.0,-563.6595458984375,-17079.978515625,671.8621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2494201660156,302.33660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18977.86328125,20160.0,0.0,0.0,0.3839007616043091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4011571407318115,1.4011733531951904,-1.6213598428294063e-05,0.0,0.0003896104753948,0.0,0.0,305.8556213378906,0.0,0.0,0.0,0.780072808265686,4.0,0.0,1.0
535860,291.9419250488281,297.1499938964844,293.1499938964844,0.3023353219032287,-5617.54345703125,304.0259704589844,0.8135460615158081,0.3310780525207519,0.297370582818985,291.8927001953125,297.1499938964844,293.1499938964844,0.3311338722705841,-6356.80224609375,304.0097961425781,0.8323591351509094,0.3568328619003296,0.3368533551692962,291.7683410644531,297.1499938964844,293.1499938964844,0.3761592209339142,-5194.30615234375,303.9805603027344,0.860184371471405,0.3962690234184265,0.275766909122467,291.69366455078125,297.1499938964844,293.1499938964844,0.4909934401512146,-8689.9541015625,303.9022216796875,0.928293526172638,0.4923781454563141,0.4636724293231964,292.1061706542969,297.1499938964844,293.1499938964844,0.0203311536461114,-4605.1396484375,304.1158142089844,0.4067369699478149,0.050000000745058,0.2419706434011459,288.3987121582031,291.1499938964844,252.1251373291016,251.5184631347656,279.1210021972656,292.1033020019531,288.3885192871094,1.0,0.415440022945404,0.4728054106235504,0.4728054106235504,1.0,1.0,-1.9391837120056152,0.6301117539405823,1.3090718984603882,0.1893673539161682,0.0,0.0,1.0,115.62308502197266,171.0,-352.568115234375,-17664.140625,796.2088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34979248046875,302.412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19955.888671875,20160.0,0.0,0.0,0.4144034683704376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368079900741575,1.4368250370025637,-1.7049169400706887e-05,0.0,0.0004205668228678,0.0,0.0,329.8013000488281,0.0,0.0,0.0,0.7846964001655579,4.0,0.0,1.0
535920,291.9419250488281,297.1499938964844,293.1499938964844,0.3023353219032287,-5617.54345703125,304.0259704589844,0.8135460615158081,0.3310780525207519,0.297370582818985,291.8927001953125,297.1499938964844,293.1499938964844,0.3311338722705841,-6356.80224609375,304.0097961425781,0.8323591351509094,0.3568328619003296,0.3368533551692962,291.7683410644531,297.1499938964844,293.1499938964844,0.3761592209339142,-5194.30615234375,303.9805603027344,0.860184371471405,0.3962690234184265,0.275766909122467,291.69366455078125,297.1499938964844,293.1499938964844,0.4909934401512146,-8689.9541015625,303.9022216796875,0.928293526172638,0.4923781454563141,0.4636724293231964,292.1061706542969,297.1499938964844,293.1499938964844,0.0203311536461114,-4605.1396484375,304.1158142089844,0.4067369699478149,0.050000000745058,0.2419706434011459,288.3987121582031,291.1499938964844,252.1251373291016,251.5184631347656,279.1210021972656,292.1033020019531,288.3885192871094,1.0,0.415440022945404,0.4728054106235504,0.4728054106235504,1.0,1.0,-1.9391837120056152,0.6301117539405823,1.3090718984603882,0.1893673539161682,0.0,0.0,1.0,115.62308502197266,171.0,-352.568115234375,-17664.140625,796.2088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34979248046875,302.412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19955.888671875,20160.0,0.0,0.0,0.4144034683704376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368079900741575,1.4368250370025637,-1.7049169400706887e-05,0.0,0.0004205668228678,0.0,0.0,329.8013000488281,0.0,0.0,0.0,0.7846964001655579,4.0,0.0,1.0
535980,292.0309753417969,297.1499938964844,293.1499938964844,0.3218557238578796,-5896.34033203125,304.0347900390625,0.8117076754570007,0.3436224162578583,0.3091806173324585,291.9768981933594,297.1499938964844,293.1499938964844,0.3540467023849487,-6693.99267578125,304.0183410644531,0.831391453742981,0.3716093599796295,0.3513731360435486,291.8571472167969,297.1499938964844,293.1499938964844,0.4032487273216247,-5478.87353515625,303.99188232421875,0.859538733959198,0.4132660925388336,0.2880734801292419,291.7869873046875,297.1499938964844,293.1499938964844,0.5232985019683838,-9110.2490234375,303.9306945800781,0.9248567819595336,0.5103373527526855,0.480871170759201,292.1846923828125,297.1499938964844,293.1499938964844,0.027485704049468,-5281.1171875,304.1317138671875,0.4207336604595184,0.0590006560087204,0.2732957899570465,288.2576904296875,291.1499938964844,252.1071929931641,251.5027618408203,279.1184997558594,292.1817321777344,288.2499389648437,1.0,0.4365052878856659,0.4696352183818817,0.4696352183818817,1.0,1.0,-2.043820858001709,0.6666578650474548,1.3771631717681885,0.2029381245374679,0.0,0.0,1.0,127.01942443847656,174.0,-235.55096435546875,-18484.26953125,927.3681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6892395019531,302.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20104.79296875,20160.0,0.0,0.0,0.4415755867958069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421584606170654,1.4421757459640503,-1.7176384062622674e-05,0.0,0.0004481430805753,0.0,0.0,333.4994812011719,0.0,0.0,0.0,0.7873761057853699,4.0,0.0,1.0
536040,292.0309753417969,297.1499938964844,293.1499938964844,0.3218557238578796,-5896.34033203125,304.0347900390625,0.8117076754570007,0.3436224162578583,0.3091806173324585,291.9768981933594,297.1499938964844,293.1499938964844,0.3540467023849487,-6693.99267578125,304.0183410644531,0.831391453742981,0.3716093599796295,0.3513731360435486,291.8571472167969,297.1499938964844,293.1499938964844,0.4032487273216247,-5478.87353515625,303.99188232421875,0.859538733959198,0.4132660925388336,0.2880734801292419,291.7869873046875,297.1499938964844,293.1499938964844,0.5232985019683838,-9110.2490234375,303.9306945800781,0.9248567819595336,0.5103373527526855,0.480871170759201,292.1846923828125,297.1499938964844,293.1499938964844,0.027485704049468,-5281.1171875,304.1317138671875,0.4207336604595184,0.0590006560087204,0.2732957899570465,288.2576904296875,291.1499938964844,252.1071929931641,251.5027618408203,279.1184997558594,292.1817321777344,288.2499389648437,1.0,0.4365052878856659,0.4696352183818817,0.4696352183818817,1.0,1.0,-2.043820858001709,0.6666578650474548,1.3771631717681885,0.2029381245374679,0.0,0.0,1.0,127.01942443847656,174.0,-235.55096435546875,-18484.26953125,927.3681030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6892395019531,302.62750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20104.79296875,20160.0,0.0,0.0,0.4415755867958069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4421584606170654,1.4421757459640503,-1.7176384062622674e-05,0.0,0.0004481430805753,0.0,0.0,333.4994812011719,0.0,0.0,0.0,0.7873761057853699,4.0,0.0,1.0
536100,292.0733642578125,297.1499938964844,293.1499938964844,0.3309932053089142,-6025.060546875,304.03912353515625,0.8125609755516052,0.349472165107727,0.3146383464336395,292.0169982910156,297.1499938964844,293.1499938964844,0.3649097084999084,-6851.5712890625,304.02252197265625,0.8326640725135803,0.3785936236381531,0.3581757247447967,291.90008544921875,297.1499938964844,293.1499938964844,0.416040301322937,-5611.1953125,303.99737548828125,0.8610764741897583,0.4212087392807007,0.2937995791435241,291.8305969238281,297.1499938964844,293.1499938964844,0.5389080047607422,-9311.41796875,303.9421691894531,0.9259403347969056,0.5190361142158508,0.4892459511756897,292.2274475097656,297.1499938964844,293.1499938964844,0.0313846617937088,-5643.7099609375,304.1278381347656,0.4324041604995727,0.0628301724791526,0.2931070029735565,288.1965026855469,291.1499938964844,252.09803771972656,251.49468994140625,279.11871337890625,292.2244567871094,288.1907653808594,1.0,0.4461841583251953,0.4680763185024261,0.4680763185024261,1.0,1.0,-2.0992794036865234,0.6860792636871338,1.4132000207901,0.2103820145130157,0.0,0.0,1.0,131.3813018798828,174.0,-197.92291259765625,-18927.984375,995.6063232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.895263671875,302.76202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.33984375,21240.0,0.0,0.0,0.4542324244976043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431103467941284,1.4431275129318235,-1.7199065041495487e-05,0.0,0.0004609881725627,0.0,0.0,334.1602783203125,0.0,0.0,0.0,0.8028529286384583,4.0,0.0,1.0
536160,292.1145324707031,297.1499938964844,293.1499938964844,0.3390155136585235,-6136.1708984375,304.0447082519531,0.8131234645843506,0.3550272583961487,0.3198455274105072,292.055908203125,297.1499938964844,293.1499938964844,0.374608963727951,-6989.9638671875,304.028076171875,0.8336675763130188,0.3853023946285248,0.3647316098213196,291.9422302246094,297.1499938964844,293.1499938964844,0.4274114668369293,-5726.76611328125,304.00445556640625,0.8622602224349976,0.4287646412849426,0.2992638349533081,291.8728942871094,297.1499938964844,293.1499938964844,0.5528663396835327,-9488.1064453125,303.95458984375,0.9267431497573853,0.5274417400360107,0.4973834753036499,292.2707824707031,297.1499938964844,293.1499938964844,0.035271730273962,-5964.08935546875,304.1248474121094,0.4415405094623565,0.0660073906183242,0.3093307912349701,288.1708679199219,291.1499938964844,252.08872985839844,251.4864654541016,279.1207275390625,292.26788330078125,288.1692810058594,1.0,0.4551719129085541,0.4667603969573974,0.4667603969573974,1.0,1.0,-2.149234771728516,0.7036907076835632,1.4455440044403076,0.2171511799097061,0.0,0.0,1.0,135.72166442871094,177.0,-128.96278381347656,-19439.822265625,1061.177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1068725585937,302.9478454589844,278.1499938964844,0.0,18000.0,313.1499938964844,20895.07421875,21240.0,0.0,0.0,0.4664150476455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702296257019043,1.4702473878860474,-1.785155473044142e-05,0.0,0.0004733519745059,0.0,0.0,353.35546875,0.0,0.0,0.0,0.803159773349762,4.0,0.0,1.0
536220,292.1929931640625,297.1499938964844,293.1499938964844,0.3535861670970917,-6335.615234375,304.0555114746094,0.8142010569572449,0.3653464615345001,0.3294958174228668,292.1302490234375,297.1499938964844,293.1499938964844,0.3925386369228363,-7242.7265625,304.038818359375,0.835662305355072,0.3979424834251404,0.3770676255226135,292.0234375,297.1499938964844,293.1499938964844,0.4482737481594085,-5936.0673828125,304.0181884765625,0.8645051717758179,0.4428939521312713,0.3094421625137329,291.9538879394531,297.1499938964844,293.1499938964844,0.5786720514297485,-9811.3515625,303.97662353515625,0.9285194277763368,0.5433712005615234,0.5127977728843689,292.3541259765625,297.1499938964844,293.1499938964844,0.0417276993393898,-6483.82861328125,304.12255859375,0.4556954801082611,0.0713769644498825,0.3357961475849151,288.1453552246094,291.1499938964844,252.0696716308593,251.4695739746093,279.1258239746094,292.3515319824219,288.14520263671875,1.0,0.4713251888751983,0.4646013677120209,0.4646013677120209,1.0,1.0,-2.238176345825196,0.735292911529541,1.5028833150863647,0.2293036133050918,0.0,0.0,1.0,143.7975311279297,180.0,-55.86149978637695,-20274.6484375,1185.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5654602050781,303.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.37890625,21240.0,0.0,0.0,0.4890996217727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479114294052124,1.4791324138641355,-1.806796353776008e-05,0.0,0.0004963739193044,0.0,0.0,359.80035400390625,0.0,0.0,0.0,0.8076058030128479,4.0,0.0,1.0
536280,292.1929931640625,297.1499938964844,293.1499938964844,0.3535861670970917,-6335.615234375,304.0555114746094,0.8142010569572449,0.3653464615345001,0.3294958174228668,292.1302490234375,297.1499938964844,293.1499938964844,0.3925386369228363,-7242.7265625,304.038818359375,0.835662305355072,0.3979424834251404,0.3770676255226135,292.0234375,297.1499938964844,293.1499938964844,0.4482737481594085,-5936.0673828125,304.0181884765625,0.8645051717758179,0.4428939521312713,0.3094421625137329,291.9538879394531,297.1499938964844,293.1499938964844,0.5786720514297485,-9811.3515625,303.97662353515625,0.9285194277763368,0.5433712005615234,0.5127977728843689,292.3541259765625,297.1499938964844,293.1499938964844,0.0417276993393898,-6483.82861328125,304.12255859375,0.4556954801082611,0.0713769644498825,0.3357961475849151,288.1453552246094,291.1499938964844,252.0696716308593,251.4695739746093,279.1258239746094,292.3515319824219,288.14520263671875,1.0,0.4713251888751983,0.4646013677120209,0.4646013677120209,1.0,1.0,-2.238176345825196,0.735292911529541,1.5028833150863647,0.2293036133050918,0.0,0.0,1.0,143.7975311279297,180.0,-55.86149978637695,-20274.6484375,1185.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5654602050781,303.2906799316406,278.1499938964844,0.0,18000.0,313.1499938964844,21148.37890625,21240.0,0.0,0.0,0.4890996217727661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479114294052124,1.4791324138641355,-1.806796353776008e-05,0.0,0.0004963739193044,0.0,0.0,359.80035400390625,0.0,0.0,0.0,0.8076058030128479,4.0,0.0,1.0
536340,292.2657165527344,297.1499938964844,293.1499938964844,0.3663094937801361,-6507.15283203125,304.0657653808594,0.8158177137374878,0.3748396039009094,0.338314026594162,292.1994934082031,297.1499938964844,293.1499938964844,0.4085435271263122,-7464.87548828125,304.0491943359375,0.8382055759429932,0.4097318947315216,0.3885122835636139,292.0992736816406,297.1499938964844,293.1499938964844,0.4668445885181427,-6119.44091796875,304.0311584472656,0.8673194050788879,0.4560482501983642,0.3188501894474029,292.02960205078125,297.1499938964844,293.1499938964844,0.6016915440559387,-10095.685546875,303.9959716796875,0.93123197555542,0.5583170652389526,0.527195930480957,292.43017578125,297.1499938964844,293.1499938964844,0.0471375994384288,-6919.140625,304.12274169921875,0.4674858450889587,0.0761076658964157,0.3584546148777008,288.150390625,291.1499938964844,252.0500030517578,251.4519958496093,279.1299133300781,292.42791748046875,288.151611328125,1.0,0.4855466783046722,0.4628086388111114,0.4628086388111114,1.0,1.0,-2.3183321952819824,0.7639513611793518,1.5543808937072754,0.2403054982423782,0.0,0.0,1.0,150.7554931640625,183.0,-5.9040937423706055,-21071.791015625,1303.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.060791015625,303.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9609375,22320.0,0.0,0.0,0.5095000863075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814757108688354,1.4814938306808472,-1.812570189940743e-05,0.0,0.0005170778022147,0.0,0.0,361.5263977050781,0.0,0.0,0.0,0.8237870931625366,4.0,0.0,1.0
