time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
536400,292.2657165527344,297.1499938964844,293.1499938964844,0.3663094937801361,-6507.15283203125,304.0657653808594,0.8158177137374878,0.3748396039009094,0.338314026594162,292.1994934082031,297.1499938964844,293.1499938964844,0.4085435271263122,-7464.87548828125,304.0491943359375,0.8382055759429932,0.4097318947315216,0.3885122835636139,292.0992736816406,297.1499938964844,293.1499938964844,0.4668445885181427,-6119.44091796875,304.0311584472656,0.8673194050788879,0.4560482501983642,0.3188501894474029,292.02960205078125,297.1499938964844,293.1499938964844,0.6016915440559387,-10095.685546875,303.9959716796875,0.93123197555542,0.5583170652389526,0.527195930480957,292.43017578125,297.1499938964844,293.1499938964844,0.0471375994384288,-6919.140625,304.12274169921875,0.4674858450889587,0.0761076658964157,0.3584546148777008,288.150390625,291.1499938964844,252.0500030517578,251.4519958496093,279.1299133300781,292.42791748046875,288.151611328125,1.0,0.4855466783046722,0.4628086388111114,0.4628086388111114,1.0,1.0,-2.3183321952819824,0.7639513611793518,1.5543808937072754,0.2403054982423782,0.0,0.0,1.0,150.7554931640625,183.0,-5.9040937423706055,-21071.791015625,1303.8848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.060791015625,303.6626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9609375,22320.0,0.0,0.0,0.5095000863075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814757108688354,1.4814938306808472,-1.812570189940743e-05,0.0,0.0005170778022147,0.0,0.0,361.5263977050781,0.0,0.0,0.0,0.8237870931625366,4.0,0.0,1.0
536460,292.33270263671875,297.1499938964844,293.1499938964844,0.3767154812812805,-6644.6259765625,304.076416015625,0.8179261684417725,0.3836495578289032,0.3464621901512146,292.2635803222656,297.1499938964844,293.1499938964844,0.4220472574234009,-7648.7265625,304.0602111816406,0.8412598967552185,0.4208138585090637,0.3992261290550232,292.16949462890625,297.1499938964844,293.1499938964844,0.482542484998703,-6271.4755859375,304.04449462890625,0.8707031607627869,0.4684250652790069,0.327664703130722,292.1000366210937,297.1499938964844,293.1499938964844,0.6210611462593079,-10330.2841796875,304.014892578125,0.93474680185318,0.5724143385887146,0.5407343506813049,292.4985046386719,297.1499938964844,293.1499938964844,0.0517423078417778,-7293.0,304.1241455078125,0.4763236343860626,0.0804802700877189,0.3791308999061584,288.20654296875,291.1499938964844,252.0287628173828,251.43280029296875,279.1326904296875,292.4965515136719,288.20916748046875,1.0,0.4983306527137756,0.4612248241901397,0.4612248241901397,1.0,1.0,-2.392683744430542,0.7905811667442322,1.6021026372909546,0.2504835724830627,0.0,0.0,1.0,156.72203063964844,186.0,52.11651611328125,-21950.79296875,1417.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5315856933594,304.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7265625,22320.0,0.0,0.0,0.5281988382339478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136922597885132,1.5137110948562622,-1.8922602976090275e-05,0.0,0.0005360546638257,0.0,0.0,385.628662109375,0.0,0.0,0.0,0.8266052603721619,4.0,0.0,1.0
536520,292.33270263671875,297.1499938964844,293.1499938964844,0.3767154812812805,-6644.6259765625,304.076416015625,0.8179261684417725,0.3836495578289032,0.3464621901512146,292.2635803222656,297.1499938964844,293.1499938964844,0.4220472574234009,-7648.7265625,304.0602111816406,0.8412598967552185,0.4208138585090637,0.3992261290550232,292.16949462890625,297.1499938964844,293.1499938964844,0.482542484998703,-6271.4755859375,304.04449462890625,0.8707031607627869,0.4684250652790069,0.327664703130722,292.1000366210937,297.1499938964844,293.1499938964844,0.6210611462593079,-10330.2841796875,304.014892578125,0.93474680185318,0.5724143385887146,0.5407343506813049,292.4985046386719,297.1499938964844,293.1499938964844,0.0517423078417778,-7293.0,304.1241455078125,0.4763236343860626,0.0804802700877189,0.3791308999061584,288.20654296875,291.1499938964844,252.0287628173828,251.43280029296875,279.1326904296875,292.4965515136719,288.20916748046875,1.0,0.4983306527137756,0.4612248241901397,0.4612248241901397,1.0,1.0,-2.392683744430542,0.7905811667442322,1.6021026372909546,0.2504835724830627,0.0,0.0,1.0,156.72203063964844,186.0,52.11651611328125,-21950.79296875,1417.8271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5315856933594,304.0667419433594,278.1499938964844,0.0,18000.0,313.1499938964844,22148.7265625,22320.0,0.0,0.0,0.5281988382339478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136922597885132,1.5137110948562622,-1.8922602976090275e-05,0.0,0.0005360546638257,0.0,0.0,385.628662109375,0.0,0.0,0.0,0.8266052603721619,4.0,0.0,1.0
536580,292.3942565917969,297.1499938964844,293.1499938964844,0.3865890800952911,-6775.0732421875,304.0844421386719,0.8202632069587708,0.3918656706809997,0.3540353178977966,292.3226623535156,297.1499938964844,293.1499938964844,0.4350191354751587,-7825.0283203125,304.0684509277344,0.8445753455162048,0.431282490491867,0.4093146622180938,292.2342224121094,297.1499938964844,293.1499938964844,0.4976154267787933,-6417.31787109375,304.0544738769531,0.8743800520896912,0.4801316857337951,0.3359764516353607,292.1653137207031,297.1499938964844,293.1499938964844,0.6396036744117737,-10555.47265625,304.0289306640625,0.9386580586433412,0.5857693552970886,0.5535222291946411,292.55975341796875,297.1499938964844,293.1499938964844,0.0559453442692756,-7642.3564453125,304.1257629394531,0.483295738697052,0.0845560207962989,0.3983165025711059,288.2494812011719,291.1499938964844,252.00515747070312,251.41114807128903,279.1345520019531,292.5580444335937,288.25177001953125,1.0,0.5100281834602356,0.4597795605659485,0.4597795605659485,1.0,1.0,-2.462301254272461,0.8154834508895874,1.646817922592163,0.259938895702362,0.0,0.0,1.0,161.96864318847656,189.0,56.89698028564453,-22688.376953125,1528.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9867553710937,304.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.712890625,22320.0,0.0,0.0,0.5452022552490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518025279045105,1.518044352531433,-1.903109296108596e-05,0.0,0.0005533109651878,0.0,0.0,388.9498901367188,0.0,0.0,0.0,0.8287694454193115,4.0,0.0,1.0
536640,292.3942565917969,297.1499938964844,293.1499938964844,0.3865890800952911,-6775.0732421875,304.0844421386719,0.8202632069587708,0.3918656706809997,0.3540353178977966,292.3226623535156,297.1499938964844,293.1499938964844,0.4350191354751587,-7825.0283203125,304.0684509277344,0.8445753455162048,0.431282490491867,0.4093146622180938,292.2342224121094,297.1499938964844,293.1499938964844,0.4976154267787933,-6417.31787109375,304.0544738769531,0.8743800520896912,0.4801316857337951,0.3359764516353607,292.1653137207031,297.1499938964844,293.1499938964844,0.6396036744117737,-10555.47265625,304.0289306640625,0.9386580586433412,0.5857693552970886,0.5535222291946411,292.55975341796875,297.1499938964844,293.1499938964844,0.0559453442692756,-7642.3564453125,304.1257629394531,0.483295738697052,0.0845560207962989,0.3983165025711059,288.2494812011719,291.1499938964844,252.00515747070312,251.41114807128903,279.1345520019531,292.5580444335937,288.25177001953125,1.0,0.5100281834602356,0.4597795605659485,0.4597795605659485,1.0,1.0,-2.462301254272461,0.8154834508895874,1.646817922592163,0.259938895702362,0.0,0.0,1.0,161.96864318847656,189.0,56.89698028564453,-22688.376953125,1528.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9867553710937,304.41571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.712890625,22320.0,0.0,0.0,0.5452022552490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518025279045105,1.518044352531433,-1.903109296108596e-05,0.0,0.0005533109651878,0.0,0.0,388.9498901367188,0.0,0.0,0.0,0.8287694454193115,4.0,0.0,1.0
536700,292.42315673828125,297.1499938964844,293.1499938964844,0.3912636637687683,-6836.66845703125,304.0878601074219,0.8214446902275085,0.3957655131816864,0.3576266467571258,292.3504638671875,297.1499938964844,293.1499938964844,0.4412355422973633,-7909.21826171875,304.0719909667969,0.846258282661438,0.4363035261631012,0.4141477644443512,292.2646789550781,297.1499938964844,293.1499938964844,0.5048383474349976,-6486.984375,304.0587158203125,0.8762452006340027,0.4857491254806518,0.3399612009525299,292.1961364746094,297.1499938964844,293.1499938964844,0.6484733819961548,-10663.0537109375,304.0347900390625,0.9406505823135376,0.5921870470046997,0.5596616864204407,292.5880126953125,297.1499938964844,293.1499938964844,0.0578953735530376,-7807.0380859375,304.1266174316406,0.4863435924053192,0.0864844843745231,0.4073880910873413,288.26953125,291.1499938964844,251.9925079345703,251.3994598388672,279.1352844238281,292.5863952636719,288.2716979980469,1.0,0.5155466198921204,0.4590994417667389,0.4590994417667389,1.0,1.0,-2.495486259460449,0.8273307085037231,1.6681554317474363,0.2644136548042297,0.0,0.0,1.0,164.39964294433594,189.0,56.2552604675293,-23039.212890625,1582.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.20758056640625,304.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.486328125,23400.0,0.0,0.0,0.553098201751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.51876699924469,1.518786072731018,-1.904969394672662e-05,0.0,0.0005613244138658,0.0,0.0,389.520263671875,0.0,0.0,0.0,0.8441399931907654,4.0,0.0,1.0
536760,292.4508972167969,297.1499938964844,293.1499938964844,0.3951400518417358,-6886.6875,304.09210205078125,0.8225997090339661,0.3995243608951568,0.3610918521881103,292.377197265625,297.1499938964844,293.1499938964844,0.4465716481208801,-7980.23193359375,304.07647705078125,0.8479217886924744,0.4411815702915191,0.4188454449176788,292.29400634765625,297.1499938964844,293.1499938964844,0.5110548138618469,-6545.88134765625,304.0639953613281,0.8780861496925354,0.4912055730819702,0.3438346087932586,292.22589111328125,297.1499938964844,293.1499938964844,0.6560763120651245,-10753.41796875,304.0419311523437,0.9426136016845704,0.5984262228012085,0.5656354427337646,292.61480712890625,297.1499938964844,293.1499938964844,0.0596370100975036,-7953.97509765625,304.1277160644531,0.4891687333583832,0.0883379355072975,0.416114330291748,288.3103942871094,291.1499938964844,251.9793243408203,251.38720703125,279.13592529296875,292.6133117675781,288.3139953613281,1.0,0.5208726525306702,0.4584455192089081,0.4584455192089081,1.0,1.0,-2.5276100635528564,0.8387809991836548,1.6888290643692017,0.2687242031097412,0.0,0.0,1.0,166.73764038085938,192.0,84.07807159423828,-23481.861328125,1636.671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40692138671875,304.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23072.291015625,23400.0,0.0,0.0,0.5607867240905762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449291467666626,1.5449488162994385,-1.97116441995604e-05,0.0,0.0005691272672265,0.0,0.0,409.9986877441406,0.0,0.0,0.0,0.8438969254493713,4.0,0.0,1.0
536820,292.50311279296875,297.1499938964844,293.1499938964844,0.4032354950904846,-6992.53515625,304.09783935546875,0.8247473239898682,0.4066411256790161,0.3676469624042511,292.4276428222656,297.1499938964844,293.1499938964844,0.4576716125011444,-8129.34716796875,304.0823974609375,0.851098895072937,0.4505255222320556,0.4278371930122375,292.3493957519531,297.1499938964844,293.1499938964844,0.5239458680152893,-6669.25390625,304.07110595703125,0.8815916776657104,0.5016564726829529,0.3512467741966247,292.2823181152344,297.1499938964844,293.1499938964844,0.6718488335609436,-10943.6259765625,304.0515441894531,0.9463227987289428,0.6103929877281189,0.5770809650421143,292.6645202636719,297.1499938964844,293.1499938964844,0.0629924461245536,-8242.7158203125,304.1295471191406,0.4942439496517181,0.0918120071291923,0.4325059354305267,288.3601379394531,291.1499938964844,251.951400756836,251.36111450195312,279.1370849609375,292.6631774902344,288.3622131347656,1.0,0.5310006141662598,0.4572136700153351,0.4572136700153351,1.0,1.0,-2.5886452198028564,0.8604797124862671,1.7281655073165894,0.2768518030643463,0.0,0.0,1.0,171.21640014648438,195.0,69.27339172363281,-24137.857421875,1742.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.77655029296875,305.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.53125,23400.0,0.0,0.0,0.5753129124641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530848503112793,1.5531047582626345,-1.992030956898816e-05,0.0,0.0005838694632984,0.0,0.0,416.5262145996094,0.0,0.0,0.0,0.8479673266410828,4.0,0.0,1.0
536880,292.50311279296875,297.1499938964844,293.1499938964844,0.4032354950904846,-6992.53515625,304.09783935546875,0.8247473239898682,0.4066411256790161,0.3676469624042511,292.4276428222656,297.1499938964844,293.1499938964844,0.4576716125011444,-8129.34716796875,304.0823974609375,0.851098895072937,0.4505255222320556,0.4278371930122375,292.3493957519531,297.1499938964844,293.1499938964844,0.5239458680152893,-6669.25390625,304.07110595703125,0.8815916776657104,0.5016564726829529,0.3512467741966247,292.2823181152344,297.1499938964844,293.1499938964844,0.6718488335609436,-10943.6259765625,304.0515441894531,0.9463227987289428,0.6103929877281189,0.5770809650421143,292.6645202636719,297.1499938964844,293.1499938964844,0.0629924461245536,-8242.7158203125,304.1295471191406,0.4942439496517181,0.0918120071291923,0.4325059354305267,288.3601379394531,291.1499938964844,251.951400756836,251.36111450195312,279.1370849609375,292.6631774902344,288.3622131347656,1.0,0.5310006141662598,0.4572136700153351,0.4572136700153351,1.0,1.0,-2.5886452198028564,0.8604797124862671,1.7281655073165894,0.2768518030643463,0.0,0.0,1.0,171.21640014648438,195.0,69.27339172363281,-24137.857421875,1742.0982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.77655029296875,305.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,23316.53125,23400.0,0.0,0.0,0.5753129124641418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530848503112793,1.5531047582626345,-1.992030956898816e-05,0.0,0.0005838694632984,0.0,0.0,416.5262145996094,0.0,0.0,0.0,0.8479673266410828,4.0,0.0,1.0
536940,292.55126953125,297.1499938964844,293.1499938964844,0.4110822677612304,-7095.2841796875,304.10211181640625,0.8266459107398987,0.4132575690746307,0.373744785785675,292.47430419921875,297.1499938964844,293.1499938964844,0.4685450196266174,-8275.3359375,304.0867919921875,0.8540288805961609,0.4593512117862701,0.4363304376602173,292.40069580078125,297.1499938964844,293.1499938964844,0.5365559458732605,-6789.9111328125,304.07635498046875,0.88481205701828,0.5115257501602173,0.35824716091156,292.3348083496094,297.1499938964844,293.1499938964844,0.6872882843017578,-11130.255859375,304.05859375,0.9496896862983704,0.6217238903045654,0.5879168510437012,292.70953369140625,297.1499938964844,293.1499938964844,0.0660560652613639,-8510.853515625,304.1312561035156,0.4986565113067627,0.0949742645025253,0.4474790394306183,288.3940734863281,291.1499938964844,251.9215240478516,251.3330078125,279.1380920410156,292.7083435058594,288.3956604003906,1.0,0.5405020117759705,0.4560733437538147,0.4560733437538147,1.0,1.0,-2.645603895187378,0.8806484937667847,1.7649552822113037,0.2843553721904754,0.0,0.0,1.0,175.5033416748047,198.0,52.227081298828125,-24730.21484375,1844.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12359619140625,305.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.6875,24480.0,0.0,0.0,0.5886279344558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555153489112854,1.555173397064209,-1.997341132664588e-05,0.0,0.0005973825464025,0.0,0.0,418.1928405761719,0.0,0.0,0.0,0.863999605178833,4.0,0.0,1.0
537000,292.55126953125,297.1499938964844,293.1499938964844,0.4110822677612304,-7095.2841796875,304.10211181640625,0.8266459107398987,0.4132575690746307,0.373744785785675,292.47430419921875,297.1499938964844,293.1499938964844,0.4685450196266174,-8275.3359375,304.0867919921875,0.8540288805961609,0.4593512117862701,0.4363304376602173,292.40069580078125,297.1499938964844,293.1499938964844,0.5365559458732605,-6789.9111328125,304.07635498046875,0.88481205701828,0.5115257501602173,0.35824716091156,292.3348083496094,297.1499938964844,293.1499938964844,0.6872882843017578,-11130.255859375,304.05859375,0.9496896862983704,0.6217238903045654,0.5879168510437012,292.70953369140625,297.1499938964844,293.1499938964844,0.0660560652613639,-8510.853515625,304.1312561035156,0.4986565113067627,0.0949742645025253,0.4474790394306183,288.3940734863281,291.1499938964844,251.9215240478516,251.3330078125,279.1380920410156,292.7083435058594,288.3956604003906,1.0,0.5405020117759705,0.4560733437538147,0.4560733437538147,1.0,1.0,-2.645603895187378,0.8806484937667847,1.7649552822113037,0.2843553721904754,0.0,0.0,1.0,175.5033416748047,198.0,52.227081298828125,-24730.21484375,1844.7999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12359619140625,305.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.6875,24480.0,0.0,0.0,0.5886279344558716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555153489112854,1.555173397064209,-1.997341132664588e-05,0.0,0.0005973825464025,0.0,0.0,418.1928405761719,0.0,0.0,0.0,0.863999605178833,4.0,0.0,1.0
537060,292.5958557128906,297.1499938964844,293.1499938964844,0.417539119720459,-7178.41064453125,304.10723876953125,0.828234076499939,0.4193769991397857,0.3793985545635223,292.5177307128906,297.1499938964844,293.1499938964844,0.4778952002525329,-8399.0458984375,304.0921630859375,0.8566385507583618,0.4676627218723297,0.4443400502204895,292.4485168457031,297.1499938964844,293.1499938964844,0.5474061369895935,-6892.18359375,304.08270263671875,0.8876649141311646,0.5208097696304321,0.3648424446582794,292.3839416503906,297.1499938964844,293.1499938964844,0.7005507946014404,-11288.07421875,304.0668029785156,0.9526262283325196,0.6324079036712646,0.5981501340866089,292.7504577636719,297.1499938964844,293.1499938964844,0.0686465054750442,-8738.0908203125,304.1331787109375,0.5024529099464417,0.0978287160396575,0.4610665440559387,288.4520263671875,291.1499938964844,251.88983154296875,251.30303955078125,279.13897705078125,292.7494201660156,288.4538269042969,1.0,0.5494367480278015,0.4550182819366455,0.4550182819366455,1.0,1.0,-2.698575258255005,0.8993232846260071,1.799251914024353,0.2912552654743194,0.0,0.0,1.0,179.67706298828125,201.0,65.7641372680664,-25394.896484375,1944.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.41217041015625,305.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.15625,24480.0,0.0,0.0,0.6012563705444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125135421753,1.5861458778381348,-2.0776893506990746e-05,0.0,0.0006101988255977,0.0,0.0,443.6795043945313,0.0,0.0,0.0,0.8661208152770996,4.0,0.0,1.0
537120,292.5958557128906,297.1499938964844,293.1499938964844,0.417539119720459,-7178.41064453125,304.10723876953125,0.828234076499939,0.4193769991397857,0.3793985545635223,292.5177307128906,297.1499938964844,293.1499938964844,0.4778952002525329,-8399.0458984375,304.0921630859375,0.8566385507583618,0.4676627218723297,0.4443400502204895,292.4485168457031,297.1499938964844,293.1499938964844,0.5474061369895935,-6892.18359375,304.08270263671875,0.8876649141311646,0.5208097696304321,0.3648424446582794,292.3839416503906,297.1499938964844,293.1499938964844,0.7005507946014404,-11288.07421875,304.0668029785156,0.9526262283325196,0.6324079036712646,0.5981501340866089,292.7504577636719,297.1499938964844,293.1499938964844,0.0686465054750442,-8738.0908203125,304.1331787109375,0.5024529099464417,0.0978287160396575,0.4610665440559387,288.4520263671875,291.1499938964844,251.88983154296875,251.30303955078125,279.13897705078125,292.7494201660156,288.4538269042969,1.0,0.5494367480278015,0.4550182819366455,0.4550182819366455,1.0,1.0,-2.698575258255005,0.8993232846260071,1.799251914024353,0.2912552654743194,0.0,0.0,1.0,179.67706298828125,201.0,65.7641372680664,-25394.896484375,1944.5689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.41217041015625,305.586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24319.15625,24480.0,0.0,0.0,0.6012563705444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586125135421753,1.5861458778381348,-2.0776893506990746e-05,0.0,0.0006101988255977,0.0,0.0,443.6795043945313,0.0,0.0,0.0,0.8661208152770996,4.0,0.0,1.0
537180,292.6371459960937,297.1499938964844,293.1499938964844,0.4242858290672302,-7266.30419921875,304.1102294921875,0.8295083045959473,0.4250408709049225,0.3846335709095001,292.55810546875,297.1499938964844,293.1499938964844,0.4876157939434051,-8528.6083984375,304.09521484375,0.858912467956543,0.4754925966262817,0.4518859088420868,292.4930419921875,297.1499938964844,293.1499938964844,0.5586497783660889,-6999.0009765625,304.0863647460937,0.8901380896568298,0.5295503735542297,0.3710505068302154,292.4299011230469,297.1499938964844,293.1499938964844,0.7143322825431824,-11453.923828125,304.071533203125,0.9551297426223756,0.6424935460090637,0.607805073261261,292.78778076171875,297.1499938964844,293.1499938964844,0.0710784345865249,-8955.1220703125,304.1347351074219,0.5056540966033936,0.100380353629589,0.4732856750488281,288.4794311523437,291.1499938964844,251.85646057128903,251.27134704589844,279.1398010253906,292.7868347167969,288.4805603027344,1.0,0.5578384399414062,0.454040914773941,0.454040914773941,1.0,1.0,-2.7476840019226074,0.9165527820587158,1.831131219863892,0.2975690066814422,0.0,0.0,1.0,183.76821899414065,204.0,44.24247360229492,-25897.458984375,2041.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6795654296875,305.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,24440.015625,24480.0,0.0,0.0,0.6129932999610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900615453720093,1.5900824069976809,-2.088015025947243e-05,0.0,0.0006221102667041,0.0,0.0,446.9910888671875,0.0,0.0,0.0,0.8680830001831055,4.0,0.0,1.0
537240,292.6371459960937,297.1499938964844,293.1499938964844,0.4242858290672302,-7266.30419921875,304.1102294921875,0.8295083045959473,0.4250408709049225,0.3846335709095001,292.55810546875,297.1499938964844,293.1499938964844,0.4876157939434051,-8528.6083984375,304.09521484375,0.858912467956543,0.4754925966262817,0.4518859088420868,292.4930419921875,297.1499938964844,293.1499938964844,0.5586497783660889,-6999.0009765625,304.0863647460937,0.8901380896568298,0.5295503735542297,0.3710505068302154,292.4299011230469,297.1499938964844,293.1499938964844,0.7143322825431824,-11453.923828125,304.071533203125,0.9551297426223756,0.6424935460090637,0.607805073261261,292.78778076171875,297.1499938964844,293.1499938964844,0.0710784345865249,-8955.1220703125,304.1347351074219,0.5056540966033936,0.100380353629589,0.4732856750488281,288.4794311523437,291.1499938964844,251.85646057128903,251.27134704589844,279.1398010253906,292.7868347167969,288.4805603027344,1.0,0.5578384399414062,0.454040914773941,0.454040914773941,1.0,1.0,-2.7476840019226074,0.9165527820587158,1.831131219863892,0.2975690066814422,0.0,0.0,1.0,183.76821899414065,204.0,44.24247360229492,-25897.458984375,2041.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6795654296875,305.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,24440.015625,24480.0,0.0,0.0,0.6129932999610901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900615453720093,1.5900824069976809,-2.088015025947243e-05,0.0,0.0006221102667041,0.0,0.0,446.9910888671875,0.0,0.0,0.0,0.8680830001831055,4.0,0.0,1.0
537300,292.6566467285156,297.1499938964844,293.1499938964844,0.4275631904602051,-7308.9755859375,304.1114807128906,0.8300354480743408,0.4277103543281555,0.3871049284934997,292.57720947265625,297.1499938964844,293.1499938964844,0.4923822581768036,-8592.01953125,304.09649658203125,0.8599293828010559,0.4792352020740509,0.4554955661296844,292.5141296386719,297.1499938964844,293.1499938964844,0.5641573071479797,-7051.2255859375,304.0879211425781,0.8912398815155029,0.5337251424789429,0.3740181624889374,292.4517517089844,297.1499938964844,293.1499938964844,0.7210968732833862,-11535.2451171875,304.073486328125,0.9562320709228516,0.6473218202590942,0.6124303936958313,292.80517578125,297.1499938964844,293.1499938964844,0.072201944887638,-9056.130859375,304.1354675292969,0.5070433020591736,0.1015476062893867,0.478903204202652,288.4894104003906,291.1499938964844,251.8392028808593,251.25489807128903,279.1401672363281,292.8042907714844,288.49041748046875,1.0,0.561850905418396,0.4535781741142273,0.4535781741142273,1.0,1.0,-2.770869493484497,0.9246544241905212,1.8462148904800413,0.3005179166793823,0.0,0.0,1.0,185.7867126464844,204.0,36.40988540649414,-26132.33203125,2088.119873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8091735839844,305.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.072265625,25560.0,0.0,0.0,0.6185072660446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907138586044312,1.5907347202301023,-2.0897285139653832e-05,0.0,0.000627706234809,0.0,0.0,447.5414123535156,0.0,0.0,0.0,0.8834080696105957,4.0,0.0,1.0
537360,292.6754455566406,297.1499938964844,293.1499938964844,0.4300231635570526,-7339.9619140625,304.114013671875,0.8304868340492249,0.4302670061588287,0.3894798755645752,292.595703125,297.1499938964844,293.1499938964844,0.4962238073348999,-8641.87109375,304.0992431640625,0.8608633875846863,0.482859194278717,0.4589977562427521,292.5346069335937,297.1499938964844,293.1499938964844,0.5686090588569641,-7092.35986328125,304.09112548828125,0.8922484517097473,0.5377630591392517,0.3768950700759887,292.4729919433594,297.1499938964844,293.1499938964844,0.7265565991401672,-11598.9541015625,304.0774841308594,0.9572325348854064,0.6519973278045654,0.6169201731681824,292.82183837890625,297.1499938964844,293.1499938964844,0.0731309354305267,-9138.251953125,304.13641357421875,0.5082951784133911,0.1026445850729942,0.4842058718204498,288.5209350585937,291.1499938964844,251.82156372070312,251.2380828857422,279.1405334472656,292.82098388671875,288.5230407714844,1.0,0.5657423734664917,0.4531318247318268,0.4531318247318268,1.0,1.0,-2.7931599617004395,0.9324212074279784,1.860738754272461,0.3033322393894195,0.0,0.0,1.0,187.7917633056641,207.0,60.1302604675293,-26468.552734375,2134.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9191589355469,306.0050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.037109375,25560.0,0.0,0.0,0.6239759922027588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160686016082764,1.616090178489685,-2.1568766896962188e-05,0.0,0.0006332563352771,0.0,0.0,469.284912109375,0.0,0.0,0.0,0.8826982378959656,4.0,0.0,1.0
537420,292.7110290527344,297.1499938964844,293.1499938964844,0.4356503188610077,-7412.658203125,304.1166076660156,0.8311553001403809,0.435069590806961,0.3939400613307953,292.630859375,297.1499938964844,293.1499938964844,0.5047382116317749,-8754.2607421875,304.1019287109375,0.862472414970398,0.4897722899913788,0.4656770825386047,292.5735168457031,297.1499938964844,293.1499938964844,0.5784286856651306,-7184.7265625,304.0943298339844,0.8939757943153381,0.5454578995704651,0.3823737204074859,292.5135498046875,297.1499938964844,293.1499938964844,0.7386300563812256,-11742.9697265625,304.0814819335937,0.9589195847511292,0.6609219312667847,0.625482439994812,292.85302734375,297.1499938964844,293.1499938964844,0.0749911069869995,-9305.978515625,304.1378173828125,0.5103895664215088,0.1046327278017997,0.4938841164112091,288.5480041503906,291.1499938964844,251.7852783203125,251.2033843994141,279.1412048339844,292.8522644042969,288.5489501953125,1.0,0.5731683969497681,0.4522862732410431,0.4522862732410431,1.0,1.0,-2.835057497024536,0.9469538927078248,1.888103604316712,0.3085565268993377,0.0,0.0,1.0,191.7709503173828,210.0,40.860313415527344,-26903.75390625,2223.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.123779296875,306.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.298828125,25560.0,0.0,0.0,0.6344412565231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236448287963867,1.623666524887085,-2.177147143811453e-05,0.0,0.0006438771961256,0.0,0.0,475.916015625,0.0,0.0,0.0,0.8864701986312866,4.0,0.0,1.0
537480,292.7110290527344,297.1499938964844,293.1499938964844,0.4356503188610077,-7412.658203125,304.1166076660156,0.8311553001403809,0.435069590806961,0.3939400613307953,292.630859375,297.1499938964844,293.1499938964844,0.5047382116317749,-8754.2607421875,304.1019287109375,0.862472414970398,0.4897722899913788,0.4656770825386047,292.5735168457031,297.1499938964844,293.1499938964844,0.5784286856651306,-7184.7265625,304.0943298339844,0.8939757943153381,0.5454578995704651,0.3823737204074859,292.5135498046875,297.1499938964844,293.1499938964844,0.7386300563812256,-11742.9697265625,304.0814819335937,0.9589195847511292,0.6609219312667847,0.625482439994812,292.85302734375,297.1499938964844,293.1499938964844,0.0749911069869995,-9305.978515625,304.1378173828125,0.5103895664215088,0.1046327278017997,0.4938841164112091,288.5480041503906,291.1499938964844,251.7852783203125,251.2033843994141,279.1412048339844,292.8522644042969,288.5489501953125,1.0,0.5731683969497681,0.4522862732410431,0.4522862732410431,1.0,1.0,-2.835057497024536,0.9469538927078248,1.888103604316712,0.3085565268993377,0.0,0.0,1.0,191.7709503173828,210.0,40.860313415527344,-26903.75390625,2223.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.123779296875,306.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,25483.298828125,25560.0,0.0,0.0,0.6344412565231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236448287963867,1.623666524887085,-2.177147143811453e-05,0.0,0.0006438771961256,0.0,0.0,475.916015625,0.0,0.0,0.0,0.8864701986312866,4.0,0.0,1.0
537540,292.7440185546875,297.1499938964844,293.1499938964844,0.4411629438400268,-7483.99462890625,304.1185302734375,0.831571102142334,0.4394944012165069,0.3980587124824524,292.66363525390625,297.1499938964844,293.1499938964844,0.5131471753120422,-8865.1865234375,304.1039428710937,0.863794207572937,0.4962735772132873,0.4719646275043487,292.6098937988281,297.1499938964844,293.1499938964844,0.58810955286026,-7275.7314453125,304.09674072265625,0.8953858613967896,0.5526853203773499,0.3875245749950409,292.55157470703125,297.1499938964844,293.1499938964844,0.7505706548690796,-11885.447265625,304.0844116210937,0.9602725505828856,0.6693291664123535,0.6335535049438477,292.8815612792969,297.1499938964844,293.1499938964844,0.0766641199588775,-9458.119140625,304.1390991210937,0.5119888186454773,0.1063636690378189,0.5023931264877319,288.5629577636719,291.1499938964844,251.74774169921875,251.1674041748047,279.14178466796875,292.8808898925781,288.56365966796875,1.0,0.5801450610160828,0.4514941871166229,0.4514941871166229,1.0,1.0,-2.873685598373413,0.9602628350257874,1.913422703742981,0.313284307718277,0.0,0.0,1.0,195.6913299560547,213.0,26.028953552246094,-27292.685546875,2309.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3262023925781,306.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,25541.333984375,26640.0,0.0,0.0,0.6441147327423096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254925727844238,1.6255143880844116,-2.1821053451276384e-05,0.0,0.000653694558423,0.0,0.0,477.542724609375,0.0,0.0,0.0,0.9023901224136353,4.0,0.0,1.0
537600,292.7440185546875,297.1499938964844,293.1499938964844,0.4411629438400268,-7483.99462890625,304.1185302734375,0.831571102142334,0.4394944012165069,0.3980587124824524,292.66363525390625,297.1499938964844,293.1499938964844,0.5131471753120422,-8865.1865234375,304.1039428710937,0.863794207572937,0.4962735772132873,0.4719646275043487,292.6098937988281,297.1499938964844,293.1499938964844,0.58810955286026,-7275.7314453125,304.09674072265625,0.8953858613967896,0.5526853203773499,0.3875245749950409,292.55157470703125,297.1499938964844,293.1499938964844,0.7505706548690796,-11885.447265625,304.0844116210937,0.9602725505828856,0.6693291664123535,0.6335535049438477,292.8815612792969,297.1499938964844,293.1499938964844,0.0766641199588775,-9458.119140625,304.1390991210937,0.5119888186454773,0.1063636690378189,0.5023931264877319,288.5629577636719,291.1499938964844,251.74774169921875,251.1674041748047,279.14178466796875,292.8808898925781,288.56365966796875,1.0,0.5801450610160828,0.4514941871166229,0.4514941871166229,1.0,1.0,-2.873685598373413,0.9602628350257874,1.913422703742981,0.313284307718277,0.0,0.0,1.0,195.6913299560547,213.0,26.028953552246094,-27292.685546875,2309.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3262023925781,306.3137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,25541.333984375,26640.0,0.0,0.0,0.6441147327423096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254925727844238,1.6255143880844116,-2.1821053451276384e-05,0.0,0.000653694558423,0.0,0.0,477.542724609375,0.0,0.0,0.0,0.9023901224136353,4.0,0.0,1.0
537660,292.7748107910156,297.1499938964844,293.1499938964844,0.4452964961528778,-7536.06005859375,304.1220397949219,0.8317288160324097,0.4435369372367859,0.4018401503562927,292.6943664550781,297.1499938964844,293.1499938964844,0.5199893116950989,-8953.62109375,304.1077880859375,0.8648235201835632,0.5023605227470398,0.4778670370578766,292.6440734863281,297.1499938964844,293.1499938964844,0.5959846377372742,-7348.18701171875,304.10125732421875,0.8964709639549255,0.559434175491333,0.3923480808734894,292.5875549316406,297.1499938964844,293.1499938964844,0.7602978348731995,-11998.7490234375,304.08990478515625,0.9612874984741212,0.6771972179412842,0.6411288380622864,292.9077453613281,297.1499938964844,293.1499938964844,0.0779423788189888,-9572.513671875,304.1405944824219,0.513123095035553,0.107853852212429,0.5098181962966919,288.6055603027344,291.1499938964844,251.70909118652344,251.1302947998047,279.1423034667969,292.9071350097656,288.6065979003906,1.0,0.5866952538490295,0.4507507979869842,0.4507507979869842,1.0,1.0,-2.9091551303863525,0.9723918437957764,1.936763286590576,0.3175374865531921,0.0,0.0,1.0,199.5697479248047,216.0,43.20162963867188,-27774.33984375,2391.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4884033203125,306.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.287109375,26640.0,0.0,0.0,0.6534560918807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351161956787,1.6553738117218018,-2.2630074454355054e-05,0.0,0.0006631748401559,0.0,0.0,504.34515380859375,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
537720,292.7748107910156,297.1499938964844,293.1499938964844,0.4452964961528778,-7536.06005859375,304.1220397949219,0.8317288160324097,0.4435369372367859,0.4018401503562927,292.6943664550781,297.1499938964844,293.1499938964844,0.5199893116950989,-8953.62109375,304.1077880859375,0.8648235201835632,0.5023605227470398,0.4778670370578766,292.6440734863281,297.1499938964844,293.1499938964844,0.5959846377372742,-7348.18701171875,304.10125732421875,0.8964709639549255,0.559434175491333,0.3923480808734894,292.5875549316406,297.1499938964844,293.1499938964844,0.7602978348731995,-11998.7490234375,304.08990478515625,0.9612874984741212,0.6771972179412842,0.6411288380622864,292.9077453613281,297.1499938964844,293.1499938964844,0.0779423788189888,-9572.513671875,304.1405944824219,0.513123095035553,0.107853852212429,0.5098181962966919,288.6055603027344,291.1499938964844,251.70909118652344,251.1302947998047,279.1423034667969,292.9071350097656,288.6065979003906,1.0,0.5866952538490295,0.4507507979869842,0.4507507979869842,1.0,1.0,-2.9091551303863525,0.9723918437957764,1.936763286590576,0.3175374865531921,0.0,0.0,1.0,199.5697479248047,216.0,43.20162963867188,-27774.33984375,2391.319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4884033203125,306.47857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.287109375,26640.0,0.0,0.0,0.6534560918807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655351161956787,1.6553738117218018,-2.2630074454355054e-05,0.0,0.0006631748401559,0.0,0.0,504.34515380859375,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
537780,292.80340576171875,297.1499938964844,293.1499938964844,0.4498364329338074,-7594.3916015625,304.123779296875,0.8316618800163269,0.4472436010837555,0.4053107798099518,292.7231140136719,297.1499938964844,293.1499938964844,0.5273127555847168,-9049.421875,304.1096496582031,0.8655916452407837,0.5080721378326416,0.4834065735340118,292.67608642578125,297.1499938964844,293.1499938964844,0.604379415512085,-7426.41845703125,304.1034851074219,0.8972690105438232,0.56575608253479,0.3968654572963714,292.6213684082031,297.1499938964844,293.1499938964844,0.7706915140151978,-12121.7216796875,304.09259033203125,0.9620077610015868,0.6845852732658386,0.6482372879981995,292.9317626953125,297.1499938964844,293.1499938964844,0.0791617184877395,-9683.703125,304.1416931152344,0.5138320922851562,0.1091186329722404,0.516219437122345,288.621337890625,291.1499938964844,251.6694793701172,251.09217834472656,279.14276123046875,292.9311828613281,288.6219787597656,1.0,0.5928389430046082,0.4500499963760376,0.4500499963760376,1.0,1.0,-2.9416561126708984,0.98341304063797,1.958243012428284,0.3213415443897247,0.0,0.0,1.0,203.3990173339844,219.0,27.111841201782227,-28107.115234375,2469.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6487731933594,306.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.77734375,26640.0,0.0,0.0,0.6621785759925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589559316635132,1.6589785814285278,-2.272874189657159e-05,0.0,0.0006720270612277,0.0,0.0,507.6471862792969,0.0,0.0,0.0,0.9056826233863832,4.0,0.0,1.0
537840,292.80340576171875,297.1499938964844,293.1499938964844,0.4498364329338074,-7594.3916015625,304.123779296875,0.8316618800163269,0.4472436010837555,0.4053107798099518,292.7231140136719,297.1499938964844,293.1499938964844,0.5273127555847168,-9049.421875,304.1096496582031,0.8655916452407837,0.5080721378326416,0.4834065735340118,292.67608642578125,297.1499938964844,293.1499938964844,0.604379415512085,-7426.41845703125,304.1034851074219,0.8972690105438232,0.56575608253479,0.3968654572963714,292.6213684082031,297.1499938964844,293.1499938964844,0.7706915140151978,-12121.7216796875,304.09259033203125,0.9620077610015868,0.6845852732658386,0.6482372879981995,292.9317626953125,297.1499938964844,293.1499938964844,0.0791617184877395,-9683.703125,304.1416931152344,0.5138320922851562,0.1091186329722404,0.516219437122345,288.621337890625,291.1499938964844,251.6694793701172,251.09217834472656,279.14276123046875,292.9311828613281,288.6219787597656,1.0,0.5928389430046082,0.4500499963760376,0.4500499963760376,1.0,1.0,-2.9416561126708984,0.98341304063797,1.958243012428284,0.3213415443897247,0.0,0.0,1.0,203.3990173339844,219.0,27.111841201782227,-28107.115234375,2469.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6487731933594,306.59979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.77734375,26640.0,0.0,0.0,0.6621785759925842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589559316635132,1.6589785814285278,-2.272874189657159e-05,0.0,0.0006720270612277,0.0,0.0,507.6471862792969,0.0,0.0,0.0,0.9056826233863832,4.0,0.0,1.0
537900,292.8169250488281,297.1499938964844,293.1499938964844,0.4520199596881866,-7622.42041015625,304.12457275390625,0.8315567374229431,0.4489781558513641,0.406939685344696,292.7367858886719,297.1499938964844,293.1499938964844,0.5308790802955627,-9095.978515625,304.1105041503906,0.8658909797668457,0.5107950568199158,0.4860507547855377,292.6913452148437,297.1499938964844,293.1499938964844,0.6084612011909485,-7464.3740234375,304.1045227050781,0.8975750803947449,0.5687646865844727,0.3990182876586914,292.63751220703125,297.1499938964844,293.1499938964844,0.7757576704025269,-12181.537109375,304.09381103515625,0.9622743725776672,0.6881086230278015,0.6516314744949341,292.9430236816406,297.1499938964844,293.1499938964844,0.0797085389494896,-9733.71484375,304.1422119140625,0.5140439867973328,0.1096730306744575,0.5190643668174744,288.62725830078125,291.1499938964844,251.6493530273437,251.0727996826172,279.1429748535156,292.9424743652344,288.6278381347656,1.0,0.595767617225647,0.4497132897377014,0.4497132897377014,1.0,1.0,-2.956881046295166,0.98853999376297,1.9683409929275515,0.3230881989002228,0.0,0.0,1.0,205.2928009033203,219.0,22.226003646850582,-28263.994140625,2506.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7311096191406,306.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.234375,27720.0,0.0,0.0,0.6662745475769043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595313549041748,1.6595540046691897,-2.274451071571093e-05,0.0,0.0006761839613318,0.0,0.0,508.1755981445313,0.0,0.0,0.0,0.920968770980835,4.0,0.0,1.0
537960,292.8299865722656,297.1499938964844,293.1499938964844,0.4533544778823852,-7638.46728515625,304.12677001953125,0.8314014673233032,0.4506272673606872,0.4084974229335785,292.75006103515625,297.1499938964844,293.1499938964844,0.5334606766700745,-9128.37109375,304.11297607421875,0.8661317229270935,0.5134240388870239,0.4886116087436676,292.7061767578125,297.1499938964844,293.1499938964844,0.6114206314086914,-7490.755859375,304.107421875,0.8978163599967957,0.5716630220413208,0.4010998010635376,292.6532897949219,297.1499938964844,293.1499938964844,0.7794396877288818,-12222.951171875,304.09735107421875,0.9624755382537842,0.6915060877799988,0.6549167037010193,292.95379638671875,297.1499938964844,293.1499938964844,0.0800726041197776,-9765.2109375,304.1429443359375,0.5141656994819641,0.1101778224110603,0.5216869711875916,288.6556396484375,291.1499938964844,251.6290283203125,251.05322265625,279.1431579589844,292.9532775878906,288.6571960449219,1.0,0.5986046195030212,0.4493853151798248,0.4493853151798248,1.0,1.0,-2.9714367389678955,0.9934171438217164,1.9780194759368896,0.3247352540493011,0.0,0.0,1.0,207.1762237548828,222.0,47.91748046875,-28527.4609375,2543.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.797119140625,306.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,27418.2421875,27720.0,0.0,0.0,0.6703840494155884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841586828231812,1.684182047843933,-2.3424574465025216e-05,0.0,0.0006803545984439,0.0,0.0,531.1370239257812,0.0,0.0,0.0,0.9198389053344728,4.0,0.0,1.0
538020,292.8548278808594,297.1499938964844,293.1499938964844,0.4568658471107483,-7683.06689453125,304.1286315917969,0.8309357762336731,0.4536990523338318,0.4113978147506714,292.7753601074219,297.1499938964844,293.1499938964844,0.5396037697792053,-9207.8828125,304.11505126953125,0.8664312958717346,0.518423855304718,0.4934796094894409,292.7344665527344,297.1499938964844,293.1499938964844,0.6184207797050476,-7555.259765625,304.1098937988281,0.8980976939201355,0.5771634578704834,0.4050451815128326,292.6835021972656,297.1499938964844,293.1499938964844,0.7881416082382202,-12324.6953125,304.100341796875,0.962671995162964,0.697961151599884,0.6611490249633789,292.9740295410156,297.1499938964844,293.1499938964844,0.0808813348412513,-9838.392578125,304.1439514160156,0.5141454935073853,0.1110439822077751,0.526284396648407,288.67730712890625,291.1499938964844,251.587890625,251.0135498046875,279.1435241699219,292.9735412597656,288.6780090332031,1.0,0.6040077805519104,0.4487550258636474,0.4487550258636474,1.0,1.0,-2.998538017272949,1.0024253129959106,1.9961127042770384,0.3277287483215332,0.0,0.0,1.0,210.91793823242188,225.0,32.876686096191406,-28823.123046875,2613.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9244689941406,306.8514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,27648.880859375,27720.0,0.0,0.0,0.6782686710357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912273168563845,1.691250920295715,-2.3621618311153725e-05,0.0,0.0006883564637973,0.0,0.0,537.8529663085938,0.0,0.0,0.0,0.9233500957489014,4.0,0.0,1.0
538080,292.8548278808594,297.1499938964844,293.1499938964844,0.4568658471107483,-7683.06689453125,304.1286315917969,0.8309357762336731,0.4536990523338318,0.4113978147506714,292.7753601074219,297.1499938964844,293.1499938964844,0.5396037697792053,-9207.8828125,304.11505126953125,0.8664312958717346,0.518423855304718,0.4934796094894409,292.7344665527344,297.1499938964844,293.1499938964844,0.6184207797050476,-7555.259765625,304.1098937988281,0.8980976939201355,0.5771634578704834,0.4050451815128326,292.6835021972656,297.1499938964844,293.1499938964844,0.7881416082382202,-12324.6953125,304.100341796875,0.962671995162964,0.697961151599884,0.6611490249633789,292.9740295410156,297.1499938964844,293.1499938964844,0.0808813348412513,-9838.392578125,304.1439514160156,0.5141454935073853,0.1110439822077751,0.526284396648407,288.67730712890625,291.1499938964844,251.587890625,251.0135498046875,279.1435241699219,292.9735412597656,288.6780090332031,1.0,0.6040077805519104,0.4487550258636474,0.4487550258636474,1.0,1.0,-2.998538017272949,1.0024253129959106,1.9961127042770384,0.3277287483215332,0.0,0.0,1.0,210.91793823242188,225.0,32.876686096191406,-28823.123046875,2613.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9244689941406,306.8514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,27648.880859375,27720.0,0.0,0.0,0.6782686710357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912273168563845,1.691250920295715,-2.3621618311153725e-05,0.0,0.0006883564637973,0.0,0.0,537.8529663085938,0.0,0.0,0.0,0.9233500957489014,4.0,0.0,1.0
538140,292.8778686523437,297.1499938964844,293.1499938964844,0.4603003263473511,-7726.85986328125,304.1300354003906,0.8303220868110657,0.4565020203590393,0.4140550494194031,292.79901123046875,297.1499938964844,293.1499938964844,0.5456553101539612,-9286.27734375,304.1166076660156,0.866549015045166,0.523112952709198,0.4980515837669372,292.7610168457031,297.1499938964844,293.1499938964844,0.6252973079681396,-7618.689453125,304.11181640625,0.898180365562439,0.5823078751564026,0.4087409377098083,292.7119140625,297.1499938964844,293.1499938964844,0.7967111468315125,-12425.052734375,304.10260009765625,0.962670087814331,0.7040135860443115,0.6669989824295044,292.9925842285156,297.1499938964844,293.1499938964844,0.0815752297639846,-9901.583984375,304.1448059082031,0.5138263702392578,0.1117355450987815,0.5300825238227844,288.6904296875,291.1499938964844,251.5461883544922,250.97332763671875,279.1438293457031,292.9921569824219,288.6910095214844,1.0,0.609076201915741,0.448152631521225,0.448152631521225,1.0,1.0,-3.023271322250366,1.0105504989624023,2.012720823287964,0.3303652703762054,0.0,0.0,1.0,214.6040496826172,228.0,22.37603759765625,-29087.478515625,2679.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0612487792969,306.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.31640625,28800.0,0.0,0.0,0.6855308413505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928913593292236,1.692914962768555,-2.3668126232223585e-05,0.0,0.0006957266014069,0.0,0.0,539.4421997070312,0.0,0.0,0.0,0.9391767978668212,4.0,0.0,1.0
