time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
538200,292.8778686523437,297.1499938964844,293.1499938964844,0.4603003263473511,-7726.85986328125,304.1300354003906,0.8303220868110657,0.4565020203590393,0.4140550494194031,292.79901123046875,297.1499938964844,293.1499938964844,0.5456553101539612,-9286.27734375,304.1166076660156,0.866549015045166,0.523112952709198,0.4980515837669372,292.7610168457031,297.1499938964844,293.1499938964844,0.6252973079681396,-7618.689453125,304.11181640625,0.898180365562439,0.5823078751564026,0.4087409377098083,292.7119140625,297.1499938964844,293.1499938964844,0.7967111468315125,-12425.052734375,304.10260009765625,0.962670087814331,0.7040135860443115,0.6669989824295044,292.9925842285156,297.1499938964844,293.1499938964844,0.0815752297639846,-9901.583984375,304.1448059082031,0.5138263702392578,0.1117355450987815,0.5300825238227844,288.6904296875,291.1499938964844,251.5461883544922,250.97332763671875,279.1438293457031,292.9921569824219,288.6910095214844,1.0,0.609076201915741,0.448152631521225,0.448152631521225,1.0,1.0,-3.023271322250366,1.0105504989624023,2.012720823287964,0.3303652703762054,0.0,0.0,1.0,214.6040496826172,228.0,22.37603759765625,-29087.478515625,2679.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0612487792969,306.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.31640625,28800.0,0.0,0.0,0.6855308413505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928913593292236,1.692914962768555,-2.3668126232223585e-05,0.0,0.0006957266014069,0.0,0.0,539.4421997070312,0.0,0.0,0.0,0.9391767978668212,4.0,0.0,1.0
538260,292.8994140625,297.1499938964844,293.1499938964844,0.4624069333076477,-7752.31689453125,304.1330871582031,0.8295473456382751,0.459024429321289,0.4164669811725616,292.8213195800781,297.1499938964844,293.1499938964844,0.5501466393470764,-9342.7314453125,304.1201477050781,0.866473376750946,0.5274822115898132,0.502328634262085,292.7860717773437,297.1499938964844,293.1499938964844,0.6303761005401611,-7664.02880859375,304.1159362792969,0.8980482816696167,0.5870776176452637,0.4121825098991394,292.7389221191406,297.1499938964844,293.1499938964844,0.803065299987793,-12496.7490234375,304.107666015625,0.96245014667511,0.7096339464187622,0.672455370426178,293.0096130371094,297.1499938964844,293.1499938964844,0.0819454714655876,-9932.71875,304.1459045410156,0.5132327079772949,0.112266406416893,0.5331569314002991,288.732177734375,291.1499938964844,251.50408935546875,250.93267822265625,279.14410400390625,293.0092468261719,288.7331237792969,1.0,0.6138296127319336,0.4475768208503723,0.4475768208503723,1.0,1.0,-3.0457072257995605,1.0178234577178955,2.027883768081665,0.3326627612113952,0.0,0.0,1.0,218.2537841796875,231.0,41.38608169555664,-29454.3984375,2742.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1669006347656,307.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.692613959312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217602729797363,1.7217848300933838,-2.448223858664278e-05,0.0,0.0007029150729067,0.0,0.0,567.5131225585938,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
538320,292.8994140625,297.1499938964844,293.1499938964844,0.4624069333076477,-7752.31689453125,304.1330871582031,0.8295473456382751,0.459024429321289,0.4164669811725616,292.8213195800781,297.1499938964844,293.1499938964844,0.5501466393470764,-9342.7314453125,304.1201477050781,0.866473376750946,0.5274822115898132,0.502328634262085,292.7860717773437,297.1499938964844,293.1499938964844,0.6303761005401611,-7664.02880859375,304.1159362792969,0.8980482816696167,0.5870776176452637,0.4121825098991394,292.7389221191406,297.1499938964844,293.1499938964844,0.803065299987793,-12496.7490234375,304.107666015625,0.96245014667511,0.7096339464187622,0.672455370426178,293.0096130371094,297.1499938964844,293.1499938964844,0.0819454714655876,-9932.71875,304.1459045410156,0.5132327079772949,0.112266406416893,0.5331569314002991,288.732177734375,291.1499938964844,251.50408935546875,250.93267822265625,279.14410400390625,293.0092468261719,288.7331237792969,1.0,0.6138296127319336,0.4475768208503723,0.4475768208503723,1.0,1.0,-3.0457072257995605,1.0178234577178955,2.027883768081665,0.3326627612113952,0.0,0.0,1.0,218.2537841796875,231.0,41.38608169555664,-29454.3984375,2742.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1669006347656,307.078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.2265625,28800.0,0.0,0.0,0.692613959312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217602729797363,1.7217848300933838,-2.448223858664278e-05,0.0,0.0007029150729067,0.0,0.0,567.5131225585938,0.0,0.0,0.0,0.9401238560676576,4.0,0.0,1.0
538380,292.91943359375,297.1499938964844,293.1499938964844,0.4650138914585113,-7785.3056640625,304.1343688964844,0.8286400437355042,0.4613102972507477,0.4186571538448334,292.8422241210937,297.1499938964844,293.1499938964844,0.5552111268043518,-9407.8935546875,304.12164306640625,0.8662328720092773,0.5315699577331543,0.5063309073448181,292.8096008300781,297.1499938964844,293.1499938964844,0.6360762715339661,-7716.22802734375,304.1177673339844,0.8977347016334534,0.5915244221687317,0.4153900742530823,292.764404296875,297.1499938964844,293.1499938964844,0.8101881146430969,-12579.5380859375,304.1098937988281,0.9620442986488342,0.7148829698562622,0.6775463223457336,293.0252685546875,297.1499938964844,293.1499938964844,0.0823305547237396,-9967.091796875,304.1466369628906,0.5123983025550842,0.1126492470502853,0.5355558395385742,288.7489929199219,291.1499938964844,251.4617156982422,250.8917694091797,279.14434814453125,293.02490234375,288.7496337890625,1.0,0.6182858347892761,0.4470246434211731,0.4470246434211731,1.0,1.0,-3.066013813018799,1.024309158325195,2.0417046546936035,0.3346441686153412,0.0,0.0,1.0,221.85888671875,234.0,27.94565391540528,-29683.375,2801.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27862548828125,307.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.87890625,28800.0,0.0,0.0,0.6992081999778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250813245773315,1.725105881690979,-2.457677328493446e-05,0.0,0.0007096074405126,0.0,0.0,570.8034057617188,0.0,0.0,0.0,0.941772162914276,4.0,0.0,1.0
538440,292.91943359375,297.1499938964844,293.1499938964844,0.4650138914585113,-7785.3056640625,304.1343688964844,0.8286400437355042,0.4613102972507477,0.4186571538448334,292.8422241210937,297.1499938964844,293.1499938964844,0.5552111268043518,-9407.8935546875,304.12164306640625,0.8662328720092773,0.5315699577331543,0.5063309073448181,292.8096008300781,297.1499938964844,293.1499938964844,0.6360762715339661,-7716.22802734375,304.1177673339844,0.8977347016334534,0.5915244221687317,0.4153900742530823,292.764404296875,297.1499938964844,293.1499938964844,0.8101881146430969,-12579.5380859375,304.1098937988281,0.9620442986488342,0.7148829698562622,0.6775463223457336,293.0252685546875,297.1499938964844,293.1499938964844,0.0823305547237396,-9967.091796875,304.1466369628906,0.5123983025550842,0.1126492470502853,0.5355558395385742,288.7489929199219,291.1499938964844,251.4617156982422,250.8917694091797,279.14434814453125,293.02490234375,288.7496337890625,1.0,0.6182858347892761,0.4470246434211731,0.4470246434211731,1.0,1.0,-3.066013813018799,1.024309158325195,2.0417046546936035,0.3346441686153412,0.0,0.0,1.0,221.85888671875,234.0,27.94565391540528,-29683.375,2801.216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.27862548828125,307.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.87890625,28800.0,0.0,0.0,0.6992081999778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250813245773315,1.725105881690979,-2.457677328493446e-05,0.0,0.0007096074405126,0.0,0.0,570.8034057617188,0.0,0.0,0.0,0.941772162914276,4.0,0.0,1.0
538500,292.9289245605469,297.1499938964844,293.1499938964844,0.4662544429302215,-7801.00439453125,304.13494873046875,0.82814621925354,0.4623692035675049,0.4196772873401642,292.8521728515625,297.1499938964844,293.1499938964844,0.5576649308204651,-9439.4296875,304.1223449707031,0.8660613298416138,0.5335139036178589,0.508237898349762,292.8208312988281,297.1499938964844,293.1499938964844,0.6388298273086548,-7741.41357421875,304.1186218261719,0.8975212574005127,0.5936319828033447,0.4169136881828308,292.77655029296875,297.1499938964844,293.1499938964844,0.8136354088783264,-12619.5615234375,304.11090087890625,0.9617838263511658,0.7173750996589661,0.6799681782722473,293.0325927734375,297.1499938964844,293.1499938964844,0.0824841782450676,-9980.7587890625,304.1469421386719,0.5119036436080933,0.1127902045845985,0.5365237593650818,288.75604248046875,291.1499938964844,251.4404754638672,250.8712615966797,279.1444702148437,293.0322570800781,288.75665283203125,1.0,0.6204103231430054,0.4467561841011047,0.4467561841011047,1.0,1.0,-3.0754406452178955,1.0272831916809082,2.048157453536988,0.3355276584625244,0.0,0.0,1.0,223.64260864257807,234.0,24.21601104736328,-29792.19140625,2829.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3388977050781,307.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,28783.94140625,29880.0,0.0,0.0,0.7022863626480103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725592851638794,1.7256174087524414,-2.459134884702508e-05,0.0,0.0007127313874661,0.0,0.0,571.311279296875,0.0,0.0,0.0,0.9570260047912598,4.0,0.0,1.0
538560,292.9381103515625,297.1499938964844,293.1499938964844,0.4666623175144195,-7805.03466796875,304.1369323730469,0.8276221752166748,0.4633653461933136,0.4206468462944031,292.8618469238281,297.1499938964844,293.1499938964844,0.5591318011283875,-9456.9482421875,304.12469482421875,0.8658525943756104,0.5353855490684509,0.5100824236869812,292.8317565917969,297.1499938964844,293.1499938964844,0.6404600143432617,-7755.158203125,304.1213684082031,0.8972660899162292,0.595653235912323,0.4183830618858337,292.7884826660156,297.1499938964844,293.1499938964844,0.8156970739364624,-12641.37109375,304.1142578125,0.9614800810813904,0.7197664380073547,0.6823054552078247,293.03961181640625,297.1499938964844,293.1499938964844,0.0824717059731483,-9977.3564453125,304.14752197265625,0.5113610625267029,0.1128997355699539,0.5373514890670776,288.78515625,291.1499938964844,251.41921997070312,250.8507232666016,279.1445617675781,293.0392761230469,288.7866516113281,1.0,0.6224697232246399,0.4464929103851318,0.4464929103851318,1.0,1.0,-3.0843961238861084,1.0300837755203247,2.054312467575073,0.3363438546657562,0.0,0.0,1.0,225.4182891845703,237.0,49.58080673217773,-30007.53125,2856.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3841247558594,307.28485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29589.1171875,29880.0,0.0,0.0,0.7054091095924377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749561429023743,1.7495867013931274,-2.5279246983700432e-05,0.0,0.0007159005617722,0.0,0.0,595.450439453125,0.0,0.0,0.0,0.9555160999298096,4.0,0.0,1.0
538620,292.9555358886719,297.1499938964844,293.1499938964844,0.4684234857559204,-7826.9404296875,304.1383361816406,0.8264764547348022,0.4651972651481628,0.4224298298358917,292.8803405761719,297.1499938964844,293.1499938964844,0.5631654262542725,-9508.3291015625,304.1263732910156,0.8653155565261841,0.5389343500137329,0.5135769844055176,292.8526916503906,297.1499938964844,293.1499938964844,0.6449350118637085,-7795.6884765625,304.1234130859375,0.8966212272644043,0.5994701385498047,0.4211527407169342,292.81134033203125,297.1499938964844,293.1499938964844,0.8213038444519043,-12705.7646484375,304.1167907714844,0.9607290625572203,0.7242842316627502,0.6867110729217529,293.0527648925781,297.1499938964844,293.1499938964844,0.0825810357928276,-9985.6923828125,304.1481628417969,0.5101338624954224,0.1130274459719657,0.5385943055152893,288.8087463378906,291.1499938964844,251.3767242431641,250.8097076416016,279.144775390625,293.0524597167969,288.8095092773437,1.0,0.6263940334320068,0.4459824562072754,0.4459824562072754,1.0,1.0,-3.100863456726074,1.0351576805114746,2.0657055377960205,0.3377683758735657,0.0,0.0,1.0,228.9505615234375,240.0,35.6463508605957,-30214.685546875,2908.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4739685058594,307.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.650390625,29880.0,0.0,0.0,0.7113972902297974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756187081336975,1.756212592124939,-2.547107396821957e-05,0.0,0.0007219778490252,0.0,0.0,602.2410278320312,0.0,0.0,0.0,0.9588000774383544,4.0,0.0,1.0
538680,292.9555358886719,297.1499938964844,293.1499938964844,0.4684234857559204,-7826.9404296875,304.1383361816406,0.8264764547348022,0.4651972651481628,0.4224298298358917,292.8803405761719,297.1499938964844,293.1499938964844,0.5631654262542725,-9508.3291015625,304.1263732910156,0.8653155565261841,0.5389343500137329,0.5135769844055176,292.8526916503906,297.1499938964844,293.1499938964844,0.6449350118637085,-7795.6884765625,304.1234130859375,0.8966212272644043,0.5994701385498047,0.4211527407169342,292.81134033203125,297.1499938964844,293.1499938964844,0.8213038444519043,-12705.7646484375,304.1167907714844,0.9607290625572203,0.7242842316627502,0.6867110729217529,293.0527648925781,297.1499938964844,293.1499938964844,0.0825810357928276,-9985.6923828125,304.1481628417969,0.5101338624954224,0.1130274459719657,0.5385943055152893,288.8087463378906,291.1499938964844,251.3767242431641,250.8097076416016,279.144775390625,293.0524597167969,288.8095092773437,1.0,0.6263940334320068,0.4459824562072754,0.4459824562072754,1.0,1.0,-3.100863456726074,1.0351576805114746,2.0657055377960205,0.3377683758735657,0.0,0.0,1.0,228.9505615234375,240.0,35.6463508605957,-30214.685546875,2908.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4739685058594,307.36212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.650390625,29880.0,0.0,0.0,0.7113972902297974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756187081336975,1.756212592124939,-2.547107396821957e-05,0.0,0.0007219778490252,0.0,0.0,602.2410278320312,0.0,0.0,0.0,0.9588000774383544,4.0,0.0,1.0
538740,292.9717102050781,297.1499938964844,293.1499938964844,0.470180869102478,-7849.03662109375,304.1392822265625,0.8252511620521545,0.4668413698673248,0.4240442514419555,292.89764404296875,297.1499938964844,293.1499938964844,0.5671733021736145,-9559.591796875,304.1275634765625,0.8646732568740845,0.5422533750534058,0.5168525576591492,292.8722839355469,297.1499938964844,293.1499938964844,0.6493626236915588,-7835.982421875,304.1249084472656,0.8958601951599121,0.6030265092849731,0.4237371981143951,292.8328857421875,297.1499938964844,293.1499938964844,0.8268538117408752,-12769.87109375,304.1185913085937,0.9598537087440492,0.7284942865371704,0.690825343132019,293.0648193359375,297.1499938964844,293.1499938964844,0.0826330259442329,-9989.203125,304.148681640625,0.5087582468986511,0.1130463033914566,0.539335310459137,288.8249816894531,291.1499938964844,251.3343811035156,250.76885986328125,279.1449890136719,293.0645446777344,288.8256530761719,1.0,0.6300820112228394,0.4454895853996277,0.4454895853996277,1.0,1.0,-3.1156883239746094,1.0396310091018677,2.076057195663452,0.3389564454555511,0.0,0.0,1.0,232.4351501464844,243.0,26.357685089111328,-30398.8671875,2957.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57684326171875,307.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.904296875,30960.0,0.0,0.0,0.716869592666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576960325241089,1.7577215433120728,-2.551486250013113e-05,0.0,0.0007275315001606,0.0,0.0,603.7947387695312,0.0,0.0,0.0,0.9745482206344604,4.0,0.0,1.0
538800,292.9717102050781,297.1499938964844,293.1499938964844,0.470180869102478,-7849.03662109375,304.1392822265625,0.8252511620521545,0.4668413698673248,0.4240442514419555,292.89764404296875,297.1499938964844,293.1499938964844,0.5671733021736145,-9559.591796875,304.1275634765625,0.8646732568740845,0.5422533750534058,0.5168525576591492,292.8722839355469,297.1499938964844,293.1499938964844,0.6493626236915588,-7835.982421875,304.1249084472656,0.8958601951599121,0.6030265092849731,0.4237371981143951,292.8328857421875,297.1499938964844,293.1499938964844,0.8268538117408752,-12769.87109375,304.1185913085937,0.9598537087440492,0.7284942865371704,0.690825343132019,293.0648193359375,297.1499938964844,293.1499938964844,0.0826330259442329,-9989.203125,304.148681640625,0.5087582468986511,0.1130463033914566,0.539335310459137,288.8249816894531,291.1499938964844,251.3343811035156,250.76885986328125,279.1449890136719,293.0645446777344,288.8256530761719,1.0,0.6300820112228394,0.4454895853996277,0.4454895853996277,1.0,1.0,-3.1156883239746094,1.0396310091018677,2.076057195663452,0.3389564454555511,0.0,0.0,1.0,232.4351501464844,243.0,26.357685089111328,-30398.8671875,2957.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.57684326171875,307.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.904296875,30960.0,0.0,0.0,0.716869592666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576960325241089,1.7577215433120728,-2.551486250013113e-05,0.0,0.0007275315001606,0.0,0.0,603.7947387695312,0.0,0.0,0.0,0.9745482206344604,4.0,0.0,1.0
538860,292.98699951171875,297.1499938964844,293.1499938964844,0.4706998467445373,-7854.09912109375,304.1418762207031,0.8239153027534485,0.468254953622818,0.4254642128944397,292.9140014648437,297.1499938964844,293.1499938964844,0.5697125196456909,-9590.4375,304.13067626953125,0.8639082312583923,0.5453277826309204,0.5199046730995178,292.890380859375,297.1499938964844,293.1499938964844,0.652182400226593,-7860.306640625,304.12841796875,0.8949953317642212,0.6063933372497559,0.4261764883995056,292.85369873046875,297.1499938964844,293.1499938964844,0.8302716016769409,-12806.6708984375,304.1231994628906,0.9588100910186768,0.7323121428489685,0.6945993900299072,293.0758361816406,297.1499938964844,293.1499938964844,0.0824251919984817,-9966.5908203125,304.1494445800781,0.5072475671768188,0.1129665747284889,0.5396324992179871,288.8686828613281,291.1499938964844,251.2923278808593,250.72830200195312,279.1451721191406,293.0755920410156,288.8696594238281,1.0,0.6335483193397522,0.4450152218341827,0.4450152218341827,1.0,1.0,-3.128894329071045,1.0435175895690918,2.085376501083374,0.3399203717708587,0.0,0.0,1.0,235.89308166503903,246.0,44.53069686889648,-30687.2890625,3003.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6521301269531,307.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7222557663917542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633359872561413e-05,0.0,0.000732997781597,0.0,0.0,633.0892944335938,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
538920,292.98699951171875,297.1499938964844,293.1499938964844,0.4706998467445373,-7854.09912109375,304.1418762207031,0.8239153027534485,0.468254953622818,0.4254642128944397,292.9140014648437,297.1499938964844,293.1499938964844,0.5697125196456909,-9590.4375,304.13067626953125,0.8639082312583923,0.5453277826309204,0.5199046730995178,292.890380859375,297.1499938964844,293.1499938964844,0.652182400226593,-7860.306640625,304.12841796875,0.8949953317642212,0.6063933372497559,0.4261764883995056,292.85369873046875,297.1499938964844,293.1499938964844,0.8302716016769409,-12806.6708984375,304.1231994628906,0.9588100910186768,0.7323121428489685,0.6945993900299072,293.0758361816406,297.1499938964844,293.1499938964844,0.0824251919984817,-9966.5908203125,304.1494445800781,0.5072475671768188,0.1129665747284889,0.5396324992179871,288.8686828613281,291.1499938964844,251.2923278808593,250.72830200195312,279.1451721191406,293.0755920410156,288.8696594238281,1.0,0.6335483193397522,0.4450152218341827,0.4450152218341827,1.0,1.0,-3.128894329071045,1.0435175895690918,2.085376501083374,0.3399203717708587,0.0,0.0,1.0,235.89308166503903,246.0,44.53069686889648,-30687.2890625,3003.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6521301269531,307.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7222557663917542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633359872561413e-05,0.0,0.000732997781597,0.0,0.0,633.0892944335938,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
538980,293.0012512207031,297.1499938964844,293.1499938964844,0.4717860817909241,-7867.54443359375,304.14276123046875,0.8224941492080688,0.4694952666759491,0.4267137944698334,292.9293518066406,297.1499938964844,293.1499938964844,0.5729200839996338,-9631.2763671875,304.1317749023437,0.8630445003509521,0.5481935143470764,0.5227507948875427,292.9070739746094,297.1499938964844,293.1499938964844,0.6558353304862976,-7893.56591796875,304.1295166015625,0.8940605521202087,0.6095809936523438,0.4284977316856384,292.8734436035156,297.1499938964844,293.1499938964844,0.8345147371292114,-12855.2705078125,304.12506103515625,0.9576176404953004,0.7358084917068481,0.6980450749397278,293.0859375,297.1499938964844,293.1499938964844,0.0822849422693252,-9952.060546875,304.1498718261719,0.5056256055831909,0.1127977296710014,0.5395209789276123,288.8883056640625,291.1499938964844,251.25070190429688,250.68820190429688,279.1453552246094,293.085693359375,288.8890380859375,1.0,0.6368067860603333,0.4445585012435913,0.4445585012435913,1.0,1.0,-3.1406192779541016,1.0468720197677612,2.09374737739563,0.3406790792942047,0.0,0.0,1.0,239.3153076171875,249.0,31.768043518066406,-30846.578125,3046.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7361755371094,307.6147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,30929.431640625,30960.0,0.0,0.0,0.727242112159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788748025894165,1.788774490356445,-2.642433355504181e-05,0.0,0.0007380582974292,0.0,0.0,636.3641967773438,0.0,0.0,0.0,0.9765206575393676,4.0,0.0,1.0
539040,293.0012512207031,297.1499938964844,293.1499938964844,0.4717860817909241,-7867.54443359375,304.14276123046875,0.8224941492080688,0.4694952666759491,0.4267137944698334,292.9293518066406,297.1499938964844,293.1499938964844,0.5729200839996338,-9631.2763671875,304.1317749023437,0.8630445003509521,0.5481935143470764,0.5227507948875427,292.9070739746094,297.1499938964844,293.1499938964844,0.6558353304862976,-7893.56591796875,304.1295166015625,0.8940605521202087,0.6095809936523438,0.4284977316856384,292.8734436035156,297.1499938964844,293.1499938964844,0.8345147371292114,-12855.2705078125,304.12506103515625,0.9576176404953004,0.7358084917068481,0.6980450749397278,293.0859375,297.1499938964844,293.1499938964844,0.0822849422693252,-9952.060546875,304.1498718261719,0.5056256055831909,0.1127977296710014,0.5395209789276123,288.8883056640625,291.1499938964844,251.25070190429688,250.68820190429688,279.1453552246094,293.085693359375,288.8890380859375,1.0,0.6368067860603333,0.4445585012435913,0.4445585012435913,1.0,1.0,-3.1406192779541016,1.0468720197677612,2.09374737739563,0.3406790792942047,0.0,0.0,1.0,239.3153076171875,249.0,31.768043518066406,-30846.578125,3046.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7361755371094,307.6147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,30929.431640625,30960.0,0.0,0.0,0.727242112159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788748025894165,1.788774490356445,-2.642433355504181e-05,0.0,0.0007380582974292,0.0,0.0,636.3641967773438,0.0,0.0,0.0,0.9765206575393676,4.0,0.0,1.0
539100,293.0079650878906,297.1499938964844,293.1499938964844,0.4722941219806671,-7873.84521484375,304.1431579589844,0.8217611908912659,0.47005695104599,0.427286148071289,292.9366760253906,297.1499938964844,293.1499938964844,0.5744736790657043,-9651.0576171875,304.1322631835937,0.8625836968421936,0.5495520234107971,0.524104118347168,292.9150390625,297.1499938964844,293.1499938964844,0.6576108336448669,-7909.7294921875,304.1300048828125,0.8935637474060059,0.6110924482345581,0.429604172706604,292.8829040527344,297.1499938964844,293.1499938964844,0.8365487456321716,-12878.572265625,304.1258850097656,0.9569806456565856,0.7374513149261475,0.6996678709983826,293.09063720703125,297.1499938964844,293.1499938964844,0.0821944773197174,-9942.98828125,304.1500549316406,0.504781186580658,0.112683393061161,0.5393272042274475,288.8969116210937,291.1499938964844,251.2301025390625,250.6683654785156,279.1454162597656,293.0904235839844,288.8976135253906,1.0,0.6383642554283142,0.4443362057209015,0.4443362057209015,1.0,1.0,-3.1459836959838867,1.0483707189559937,2.0976128578186035,0.3409910500049591,0.0,0.0,1.0,241.0112762451172,249.0,28.310546875,-30922.71875,3066.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7831726074219,307.65264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.30859375,32040.0,0.0,0.0,0.7295507192611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789207100868225,1.7892335653305054,-2.643789775902405e-05,0.0,0.0007404012139886,0.0,0.0,636.854248046875,0.0,0.0,0.0,0.991748034954071,4.0,0.0,1.0
539160,293.0145263671875,297.1499938964844,293.1499938964844,0.4720083773136139,-7869.04248046875,304.1449279785156,0.8210093379020691,0.4705725014209747,0.4278229176998138,292.9437866210937,297.1499938964844,293.1499938964844,0.575069010257721,-9657.310546875,304.1343994140625,0.8620998859405518,0.5508546829223633,0.525410532951355,292.9228515625,297.1499938964844,293.1499938964844,0.6583006381988525,-7914.88525390625,304.13238525390625,0.8930402994155884,0.6125364303588867,0.4306700527667999,292.8921813964844,297.1499938964844,293.1499938964844,0.8372374773025513,-12884.2919921875,304.1289978027344,0.956311821937561,0.7390124201774597,0.7012239694595337,293.0951538085937,297.1499938964844,293.1499938964844,0.0819550976157188,-9918.5263671875,304.1504821777344,0.5039159655570984,0.1125505939126014,0.5390520691871643,288.9267272949219,291.1499938964844,251.20965576171875,250.64871215820312,279.1455078125,293.0949401855469,288.9281921386719,1.0,0.6398771405220032,0.444118320941925,0.444118320941925,1.0,1.0,-3.15102219581604,1.0497539043426514,2.1012682914733887,0.3412614464759826,0.0,0.0,1.0,242.7020263671875,252.0,52.45109558105469,-31102.548828125,3086.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8158874511719,307.7146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,31758.900390625,32040.0,0.0,0.0,0.7319226861000061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125747442245483,1.812601923942566,-2.7132984541822225e-05,0.0,0.0007428084500133,0.0,0.0,662.1343994140625,0.0,0.0,0.0,0.989891529083252,4.0,0.0,1.0
539220,293.0268859863281,297.1499938964844,293.1499938964844,0.4724453687667846,-7874.06005859375,304.1458740234375,0.8194404244422913,0.471492052078247,0.4287839829921722,292.9574279785156,297.1499938964844,293.1499938964844,0.5774409174919128,-9687.1845703125,304.1356201171875,0.8610547184944153,0.5533133149147034,0.5278740525245667,292.9378356933594,297.1499938964844,293.1499938964844,0.6609922051429749,-7939.09375,304.1337280273437,0.8919025659561157,0.615252673625946,0.4326705932617187,292.9100036621094,297.1499938964844,293.1499938964844,0.8401950597763062,-12917.6591796875,304.13104248046875,0.954865336418152,0.741928219795227,0.7041212320327759,293.10357666015625,297.1499938964844,293.1499938964844,0.0816425308585167,-9887.65625,304.1508483886719,0.5021212100982666,0.112230971455574,0.53825843334198,288.9523620605469,291.1499938964844,251.1693115234375,250.6099395751953,279.14569091796875,293.1033935546875,288.9531555175781,1.0,0.6427671313285828,0.4436970949172973,0.4436970949172973,1.0,1.0,-3.160075426101685,1.0521615743637085,2.1079139709472656,0.3416694700717926,0.0,0.0,1.0,246.07183837890625,255.0,38.67893600463867,-31247.919921875,3123.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8824157714844,307.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,31977.82421875,32040.0,0.0,0.0,0.7364645004272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188114166259768,1.818838715553284,-2.7320020308252424e-05,0.0,0.0007474177982658,0.0,0.0,668.99267578125,0.0,0.0,0.0,0.9929764270782472,4.0,0.0,1.0
539280,293.0268859863281,297.1499938964844,293.1499938964844,0.4724453687667846,-7874.06005859375,304.1458740234375,0.8194404244422913,0.471492052078247,0.4287839829921722,292.9574279785156,297.1499938964844,293.1499938964844,0.5774409174919128,-9687.1845703125,304.1356201171875,0.8610547184944153,0.5533133149147034,0.5278740525245667,292.9378356933594,297.1499938964844,293.1499938964844,0.6609922051429749,-7939.09375,304.1337280273437,0.8919025659561157,0.615252673625946,0.4326705932617187,292.9100036621094,297.1499938964844,293.1499938964844,0.8401950597763062,-12917.6591796875,304.13104248046875,0.954865336418152,0.741928219795227,0.7041212320327759,293.10357666015625,297.1499938964844,293.1499938964844,0.0816425308585167,-9887.65625,304.1508483886719,0.5021212100982666,0.112230971455574,0.53825843334198,288.9523620605469,291.1499938964844,251.1693115234375,250.6099395751953,279.14569091796875,293.1033935546875,288.9531555175781,1.0,0.6427671313285828,0.4436970949172973,0.4436970949172973,1.0,1.0,-3.160075426101685,1.0521615743637085,2.1079139709472656,0.3416694700717926,0.0,0.0,1.0,246.07183837890625,255.0,38.67893600463867,-31247.919921875,3123.665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8824157714844,307.7763061523437,278.1499938964844,0.0,18000.0,313.1499938964844,31977.82421875,32040.0,0.0,0.0,0.7364645004272461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188114166259768,1.818838715553284,-2.7320020308252424e-05,0.0,0.0007474177982658,0.0,0.0,668.99267578125,0.0,0.0,0.0,0.9929764270782472,4.0,0.0,1.0
539340,293.038330078125,297.1499938964844,293.1499938964844,0.4729491770267486,-7880.18115234375,304.1463928222656,0.8178285956382751,0.472287505865097,0.4296324253082275,292.9700927734375,297.1499938964844,293.1499938964844,0.5798686146736145,-9718.0537109375,304.1363525390625,0.8599584102630615,0.5556225776672363,0.5301851034164429,292.9520874023437,297.1499938964844,293.1499938964844,0.6637009382247925,-7963.64599609375,304.1346435546875,0.8906891942024231,0.6177359819412231,0.4345194101333618,292.9267272949219,297.1499938964844,293.1499938964844,0.8431861996650696,-12951.89453125,304.1323547363281,0.953336536884308,0.7446137070655823,0.7067987322807312,293.1112365722656,297.1499938964844,293.1499938964844,0.0813129916787147,-9855.69921875,304.1510925292969,0.500268280506134,0.1118483915925026,0.5371721386909485,288.9710998535156,291.1499938964844,251.1298065185547,250.5720672607422,279.1458740234375,293.111083984375,288.9718322753906,1.0,0.6454948782920837,0.4432926774024963,0.4432926774024963,1.0,1.0,-3.168011426925659,1.0541797876358032,2.1138315200805664,0.3419364988803863,0.0,0.0,1.0,249.40377807617188,258.0,29.77322196960449,-31375.619140625,3158.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96295166015625,307.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,32026.091796875,33120.0,0.0,0.0,0.7405706644058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820183515548706,1.8202108144760127,-2.736125679803081e-05,0.0,0.0007515850593335,0.0,0.0,670.5079345703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539400,293.038330078125,297.1499938964844,293.1499938964844,0.4729491770267486,-7880.18115234375,304.1463928222656,0.8178285956382751,0.472287505865097,0.4296324253082275,292.9700927734375,297.1499938964844,293.1499938964844,0.5798686146736145,-9718.0537109375,304.1363525390625,0.8599584102630615,0.5556225776672363,0.5301851034164429,292.9520874023437,297.1499938964844,293.1499938964844,0.6637009382247925,-7963.64599609375,304.1346435546875,0.8906891942024231,0.6177359819412231,0.4345194101333618,292.9267272949219,297.1499938964844,293.1499938964844,0.8431861996650696,-12951.89453125,304.1323547363281,0.953336536884308,0.7446137070655823,0.7067987322807312,293.1112365722656,297.1499938964844,293.1499938964844,0.0813129916787147,-9855.69921875,304.1510925292969,0.500268280506134,0.1118483915925026,0.5371721386909485,288.9710998535156,291.1499938964844,251.1298065185547,250.5720672607422,279.1458740234375,293.111083984375,288.9718322753906,1.0,0.6454948782920837,0.4432926774024963,0.4432926774024963,1.0,1.0,-3.168011426925659,1.0541797876358032,2.1138315200805664,0.3419364988803863,0.0,0.0,1.0,249.40377807617188,258.0,29.77322196960449,-31375.619140625,3158.635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96295166015625,307.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,32026.091796875,33120.0,0.0,0.0,0.7405706644058228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820183515548706,1.8202108144760127,-2.736125679803081e-05,0.0,0.0007515850593335,0.0,0.0,670.5079345703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539460,293.0490417480469,297.1499938964844,293.1499938964844,0.4728814363479614,-7878.49365234375,304.14764404296875,0.8161563873291016,0.472947895526886,0.4303637444972992,292.9819030761719,297.1499938964844,293.1499938964844,0.5816215872764587,-9739.662109375,304.1379089355469,0.8588138222694397,0.5577859282493591,0.5323726534843445,292.9659729003906,297.1499938964844,293.1499938964844,0.6654853820800781,-7979.07421875,304.1366882324219,0.8893563151359558,0.6199358701705933,0.4361730217933655,292.942626953125,297.1499938964844,293.1499938964844,0.8451336622238159,-12972.982421875,304.1348876953125,0.9517043232917786,0.7470481395721436,0.7092481255531311,293.1182556152344,297.1499938964844,293.1499938964844,0.0808628946542739,-9811.77734375,304.1514587402344,0.4983614683151245,0.1114096790552139,0.5358338356018066,289.0013122558594,291.1499938964844,251.09130859375,250.5352020263672,279.1459350585937,293.1173095703125,289.0020446777344,1.0,0.6480721831321716,0.4428925216197967,0.4428925216197967,1.0,1.0,-3.174846172332764,1.0557873249053955,2.119058847427368,0.3420405387878418,0.0,0.0,1.0,252.7158203125,261.0,34.24103164672852,-31543.404296875,3191.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0357666015625,307.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7444473505020142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.771292747638654e-05,0.0,0.00075551943155,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539520,293.0490417480469,297.1499938964844,293.1499938964844,0.4728814363479614,-7878.49365234375,304.14764404296875,0.8161563873291016,0.472947895526886,0.4303637444972992,292.9819030761719,297.1499938964844,293.1499938964844,0.5816215872764587,-9739.662109375,304.1379089355469,0.8588138222694397,0.5577859282493591,0.5323726534843445,292.9659729003906,297.1499938964844,293.1499938964844,0.6654853820800781,-7979.07421875,304.1366882324219,0.8893563151359558,0.6199358701705933,0.4361730217933655,292.942626953125,297.1499938964844,293.1499938964844,0.8451336622238159,-12972.982421875,304.1348876953125,0.9517043232917786,0.7470481395721436,0.7092481255531311,293.1182556152344,297.1499938964844,293.1499938964844,0.0808628946542739,-9811.77734375,304.1514587402344,0.4983614683151245,0.1114096790552139,0.5358338356018066,289.0013122558594,291.1499938964844,251.09130859375,250.5352020263672,279.1459350585937,293.1173095703125,289.0020446777344,1.0,0.6480721831321716,0.4428925216197967,0.4428925216197967,1.0,1.0,-3.174846172332764,1.0557873249053955,2.119058847427368,0.3420405387878418,0.0,0.0,1.0,252.7158203125,261.0,34.24103164672852,-31543.404296875,3191.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0357666015625,307.9203491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7444473505020142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.771292747638654e-05,0.0,0.00075551943155,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539580,293.0589294433594,297.1499938964844,293.1499938964844,0.473060667514801,-7880.458984375,304.14813232421875,0.8144263625144958,0.4734955728054046,0.4309902787208557,292.9931945800781,297.1499938964844,293.1499938964844,0.583601176738739,-9764.7099609375,304.1386413574219,0.8575887084007263,0.559751033782959,0.5343770384788513,292.97930908203125,297.1499938964844,293.1499938964844,0.6674842238426208,-7996.94189453125,304.1378173828125,0.8879233002662659,0.621891975402832,0.4376593828201294,292.95758056640625,297.1499938964844,293.1499938964844,0.847410261631012,-12998.8818359375,304.1361389160156,0.94997376203537,0.7492649555206299,0.7114862203598022,293.1246337890625,297.1499938964844,293.1499938964844,0.0804378390312194,-9771.0517578125,304.1517028808594,0.496404081583023,0.1109193041920661,0.5342628359794617,289.0199584960937,291.1499938964844,251.053939819336,250.49952697753903,279.1459350585937,293.1216125488281,289.0207214355469,1.0,0.6505043506622314,0.4424877166748047,0.4424877166748047,1.0,1.0,-3.1805999279022217,1.056969404220581,2.1236305236816406,0.3419606983661651,0.0,0.0,1.0,256.01129150390625,264.0,28.71666145324707,-31655.677734375,3221.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195068359375,307.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7479003071784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00075902370736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539640,293.0589294433594,297.1499938964844,293.1499938964844,0.473060667514801,-7880.458984375,304.14813232421875,0.8144263625144958,0.4734955728054046,0.4309902787208557,292.9931945800781,297.1499938964844,293.1499938964844,0.583601176738739,-9764.7099609375,304.1386413574219,0.8575887084007263,0.559751033782959,0.5343770384788513,292.97930908203125,297.1499938964844,293.1499938964844,0.6674842238426208,-7996.94189453125,304.1378173828125,0.8879233002662659,0.621891975402832,0.4376593828201294,292.95758056640625,297.1499938964844,293.1499938964844,0.847410261631012,-12998.8818359375,304.1361389160156,0.94997376203537,0.7492649555206299,0.7114862203598022,293.1246337890625,297.1499938964844,293.1499938964844,0.0804378390312194,-9771.0517578125,304.1517028808594,0.496404081583023,0.1109193041920661,0.5342628359794617,289.0199584960937,291.1499938964844,251.053939819336,250.49952697753903,279.1459350585937,293.1216125488281,289.0207214355469,1.0,0.6505043506622314,0.4424877166748047,0.4424877166748047,1.0,1.0,-3.1805999279022217,1.056969404220581,2.1236305236816406,0.3419606983661651,0.0,0.0,1.0,256.01129150390625,264.0,28.71666145324707,-31655.677734375,3221.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1195068359375,307.98944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7479003071784973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00075902370736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539700,293.0636291503906,297.1499938964844,293.1499938964844,0.4730801284313202,-7880.50390625,304.1484375,0.8135396242141724,0.4737266004085541,0.431266039609909,292.9986267089844,297.1499938964844,293.1499938964844,0.5844826698303223,-9775.76953125,304.1390991210937,0.8569493293762207,0.5606671571731567,0.5353162288665771,292.98583984375,297.1499938964844,293.1499938964844,0.6683233380317688,-8004.32373046875,304.13848876953125,0.8871629238128662,0.6227662563323975,0.4383301734924316,292.9647521972656,297.1499938964844,293.1499938964844,0.8484017252922058,-13010.0302734375,304.1368408203125,0.9490728378295898,0.7502905130386353,0.7125290036201477,293.1275939941406,297.1499938964844,293.1499938964844,0.0802061930298805,-9748.89453125,304.1517944335937,0.4954073429107666,0.1106559932231903,0.5333960056304932,289.02978515625,291.1499938964844,251.0357208251953,250.482162475586,279.14599609375,293.12335205078125,289.03057861328125,1.0,0.6516674757003784,0.442289263010025,0.442289263010025,1.0,1.0,-3.183079481124878,1.057417631149292,2.125661611557007,0.3418670892715454,0.0,0.0,1.0,257.6533203125,264.0,28.22061347961425,-31711.74609375,3235.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1636047363281,308.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7494720816612244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007606188883073,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539760,293.0681457519531,297.1499938964844,293.1499938964844,0.4730553328990936,-7879.96142578125,304.1487731933594,0.8126396536827087,0.4739312529563904,0.4315184950828552,293.0039367675781,297.1499938964844,293.1499938964844,0.5852959156036377,-9785.9169921875,304.1395874023437,0.8562949895858765,0.5615413784980774,0.5362164974212646,292.99224853515625,297.1499938964844,293.1499938964844,0.6690701842308044,-8010.8291015625,304.13922119140625,0.8863810896873474,0.6235880255699158,0.4389618635177612,292.97174072265625,297.1499938964844,293.1499938964844,0.849299430847168,-13020.0419921875,304.1376037597656,0.9481507539749146,0.7512645125389099,0.713523805141449,293.13043212890625,297.1499938964844,293.1499938964844,0.0799633264541626,-9725.6884765625,304.15191650390625,0.4944007694721222,0.1103822067379951,0.5324820280075073,289.0399780273437,291.1499938964844,251.0178375244141,250.4651641845703,279.1460266113281,293.1249694824219,289.040771484375,1.0,0.6527988314628601,0.4420955777168274,0.4420955777168274,1.0,1.0,-3.185322523117065,1.057787299156189,2.127535343170166,0.3417476713657379,0.0,0.0,1.0,259.2913818359375,267.0,28.32781410217285,-31766.955078125,3249.715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20819091796875,308.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7509540915489197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007621229160577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539820,293.0767517089844,297.1499938964844,293.1499938964844,0.4728769063949585,-7877.18505859375,304.14947509765625,0.8107993006706238,0.4742613732814789,0.4319520592689514,293.01416015625,297.1499938964844,293.1499938964844,0.58672034740448,-9803.544921875,304.14068603515625,0.8549432754516602,0.5631654262542725,0.5378984808921814,293.0045471191406,297.1499938964844,293.1499938964844,0.6703125834465027,-8021.50244140625,304.1407470703125,0.8847644329071045,0.6250858306884766,0.4401202201843261,292.98516845703125,297.1499938964844,293.1499938964844,0.850814700126648,-13036.7109375,304.13922119140625,0.946243941783905,0.7530548572540283,0.7153654098510742,293.1357116699219,297.1499938964844,293.1499938964844,0.0794462263584137,-9676.3662109375,304.1521301269531,0.4923582673072815,0.109804943203926,0.5305178761482239,289.0610656738281,291.1499938964844,250.983139038086,250.4322509765625,279.1462097167969,293.1278991699219,289.0619201660156,1.0,0.6549666523933411,0.4417250752449035,0.4417250752449035,1.0,1.0,-3.189112663269043,1.0583025217056274,2.130810260772705,0.3414407968521118,0.0,0.0,1.0,262.5530090332031,270.0,29.17477226257324,-31873.0703125,3275.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2969055175781,308.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7536544799804688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007648635073564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539880,293.0767517089844,297.1499938964844,293.1499938964844,0.4728769063949585,-7877.18505859375,304.14947509765625,0.8107993006706238,0.4742613732814789,0.4319520592689514,293.01416015625,297.1499938964844,293.1499938964844,0.58672034740448,-9803.544921875,304.14068603515625,0.8549432754516602,0.5631654262542725,0.5378984808921814,293.0045471191406,297.1499938964844,293.1499938964844,0.6703125834465027,-8021.50244140625,304.1407470703125,0.8847644329071045,0.6250858306884766,0.4401202201843261,292.98516845703125,297.1499938964844,293.1499938964844,0.850814700126648,-13036.7109375,304.13922119140625,0.946243941783905,0.7530548572540283,0.7153654098510742,293.1357116699219,297.1499938964844,293.1499938964844,0.0794462263584137,-9676.3662109375,304.1521301269531,0.4923582673072815,0.109804943203926,0.5305178761482239,289.0610656738281,291.1499938964844,250.983139038086,250.4322509765625,279.1462097167969,293.1278991699219,289.0619201660156,1.0,0.6549666523933411,0.4417250752449035,0.4417250752449035,1.0,1.0,-3.189112663269043,1.0583025217056274,2.130810260772705,0.3414407968521118,0.0,0.0,1.0,262.5530090332031,270.0,29.17477226257324,-31873.0703125,3275.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2969055175781,308.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7536544799804688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007648635073564,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
539940,293.0847473144531,297.1499938964844,293.1499938964844,0.4725499153137207,-7872.486328125,304.1501770019531,0.8089074492454529,0.4744921624660492,0.4322960078716278,293.0238952636719,297.1499938964844,293.1499938964844,0.587906539440155,-9818.080078125,304.1418151855469,0.853543758392334,0.5646340847015381,0.5394327044487,293.0162048339844,297.1499938964844,293.1499938964844,0.671266496181488,-8029.54296875,304.1422424316406,0.8830918073654175,0.6264061331748962,0.4411531388759613,292.9979248046875,297.1499938964844,293.1499938964844,0.8519911766052246,-13049.400390625,304.1408386230469,0.9442613124847412,0.7546434998512268,0.717016875743866,293.1405029296875,297.1499938964844,293.1499938964844,0.0788948759436607,-9623.9130859375,304.15234375,0.4902800023555755,0.1091933250427246,0.5283952951431274,289.08270263671875,291.1499938964844,250.9499969482422,250.40093994140625,279.1464233398437,293.1304626464844,289.08355712890625,1.0,0.6570165157318115,0.4413783252239227,0.4413783252239227,1.0,1.0,-3.192047357559204,1.0585508346557615,2.1334965229034424,0.3410588800907135,0.0,0.0,1.0,265.7934265136719,273.0,29.859594345092773,-31971.71484375,3299.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3827514648437,308.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.756031334400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007672756910324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
