time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540000,293.0847473144531,297.1499938964844,293.1499938964844,0.4725499153137207,-7872.486328125,304.1501770019531,0.8089074492454529,0.4744921624660492,0.4322960078716278,293.0238952636719,297.1499938964844,293.1499938964844,0.587906539440155,-9818.080078125,304.1418151855469,0.853543758392334,0.5646340847015381,0.5394327044487,293.0162048339844,297.1499938964844,293.1499938964844,0.671266496181488,-8029.54296875,304.1422424316406,0.8830918073654175,0.6264061331748962,0.4411531388759613,292.9979248046875,297.1499938964844,293.1499938964844,0.8519911766052246,-13049.400390625,304.1408386230469,0.9442613124847412,0.7546434998512268,0.717016875743866,293.1405029296875,297.1499938964844,293.1499938964844,0.0788948759436607,-9623.9130859375,304.15234375,0.4902800023555755,0.1091933250427246,0.5283952951431274,289.08270263671875,291.1499938964844,250.9499969482422,250.40093994140625,279.1464233398437,293.1304626464844,289.08355712890625,1.0,0.6570165157318115,0.4413783252239227,0.4413783252239227,1.0,1.0,-3.192047357559204,1.0585508346557615,2.1334965229034424,0.3410588800907135,0.0,0.0,1.0,265.7934265136719,273.0,29.859594345092773,-31971.71484375,3299.841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3827514648437,308.21142578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.756031334400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007672756910324,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540060,293.0921936035156,297.1499938964844,293.1499938964844,0.4721035063266754,-7866.267578125,304.15087890625,0.8069657683372498,0.4746327996253967,0.432558536529541,293.0331115722656,297.1499938964844,293.1499938964844,0.5888919234275818,-9830.052734375,304.14288330078125,0.8521057367324829,0.565960705280304,0.5408315658569336,293.0271911621094,297.1499938964844,293.1499938964844,0.6719801425933838,-8035.42724609375,304.14361572265625,0.8813745975494385,0.6275652647018433,0.4420730173587799,293.010009765625,297.1499938964844,293.1499938964844,0.8528777360916138,-13058.7509765625,304.1424255371094,0.9422125816345216,0.7560451626777649,0.7184918522834778,293.14483642578125,297.1499938964844,293.1499938964844,0.0783180370926857,-9569.19140625,304.15252685546875,0.4881671071052551,0.1085537075996398,0.5261428952217102,289.1043395996094,291.1499938964844,250.9181671142578,250.3710327148437,279.1466369628906,293.1327819824219,289.10516357421875,1.0,0.658960223197937,0.4410543739795685,0.4410543739795685,1.0,1.0,-3.1942172050476074,1.0585652589797974,2.1356520652771,0.3406164646148681,0.0,0.0,1.0,269.0134582519531,276.0,30.01199531555176,-32061.9375,3322.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4642333984375,308.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7581203579902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007693957886658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540120,293.0921936035156,297.1499938964844,293.1499938964844,0.4721035063266754,-7866.267578125,304.15087890625,0.8069657683372498,0.4746327996253967,0.432558536529541,293.0331115722656,297.1499938964844,293.1499938964844,0.5888919234275818,-9830.052734375,304.14288330078125,0.8521057367324829,0.565960705280304,0.5408315658569336,293.0271911621094,297.1499938964844,293.1499938964844,0.6719801425933838,-8035.42724609375,304.14361572265625,0.8813745975494385,0.6275652647018433,0.4420730173587799,293.010009765625,297.1499938964844,293.1499938964844,0.8528777360916138,-13058.7509765625,304.1424255371094,0.9422125816345216,0.7560451626777649,0.7184918522834778,293.14483642578125,297.1499938964844,293.1499938964844,0.0783180370926857,-9569.19140625,304.15252685546875,0.4881671071052551,0.1085537075996398,0.5261428952217102,289.1043395996094,291.1499938964844,250.9181671142578,250.3710327148437,279.1466369628906,293.1327819824219,289.10516357421875,1.0,0.658960223197937,0.4410543739795685,0.4410543739795685,1.0,1.0,-3.1942172050476074,1.0585652589797974,2.1356520652771,0.3406164646148681,0.0,0.0,1.0,269.0134582519531,276.0,30.01199531555176,-32061.9375,3322.175537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4642333984375,308.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7581203579902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007693957886658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540180,293.0991516113281,297.1499938964844,293.1499938964844,0.4715580940246582,-7858.80712890625,304.1514892578125,0.8049733638763428,0.4746876657009125,0.4327437579631805,293.04180908203125,297.1499938964844,293.1499938964844,0.589705765247345,-9839.8720703125,304.1438903808594,0.850635290145874,0.5671547055244446,0.5421041250228882,293.0375671386719,297.1499938964844,293.1499938964844,0.6724838018417358,-8039.45068359375,304.1448974609375,0.8796178102493286,0.6285694241523743,0.442884624004364,293.0214538574219,297.1499938964844,293.1499938964844,0.8535075783729553,-13065.189453125,304.1438903808594,0.9401022791862488,0.7572658061981201,0.7197961211204529,293.14874267578125,297.1499938964844,293.1499938964844,0.0777222663164138,-9512.8447265625,304.1526794433594,0.4860154092311859,0.1078906133770942,0.5237815380096436,289.1255798339844,291.1499938964844,250.8872833251953,250.3422241210937,279.1468505859375,293.1348876953125,289.1264038085937,1.0,0.6608051061630249,0.4407505691051483,0.4407505691051483,1.0,1.0,-3.195675611495972,1.0583598613739014,2.1373157501220703,0.3401172161102295,0.0,0.0,1.0,272.2137451171875,279.0,29.634450912475582,-32143.123046875,3342.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404052734375,308.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599432468414307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712458027526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540240,293.0991516113281,297.1499938964844,293.1499938964844,0.4715580940246582,-7858.80712890625,304.1514892578125,0.8049733638763428,0.4746876657009125,0.4327437579631805,293.04180908203125,297.1499938964844,293.1499938964844,0.589705765247345,-9839.8720703125,304.1438903808594,0.850635290145874,0.5671547055244446,0.5421041250228882,293.0375671386719,297.1499938964844,293.1499938964844,0.6724838018417358,-8039.45068359375,304.1448974609375,0.8796178102493286,0.6285694241523743,0.442884624004364,293.0214538574219,297.1499938964844,293.1499938964844,0.8535075783729553,-13065.189453125,304.1438903808594,0.9401022791862488,0.7572658061981201,0.7197961211204529,293.14874267578125,297.1499938964844,293.1499938964844,0.0777222663164138,-9512.8447265625,304.1526794433594,0.4860154092311859,0.1078906133770942,0.5237815380096436,289.1255798339844,291.1499938964844,250.8872833251953,250.3422241210937,279.1468505859375,293.1348876953125,289.1264038085937,1.0,0.6608051061630249,0.4407505691051483,0.4407505691051483,1.0,1.0,-3.195675611495972,1.0583598613739014,2.1373157501220703,0.3401172161102295,0.0,0.0,1.0,272.2137451171875,279.0,29.634450912475582,-32143.123046875,3342.853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404052734375,308.3467102050781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599432468414307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712458027526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540300,293.1024169921875,297.1499938964844,293.1499938964844,0.4712536334991455,-7854.68212890625,304.1517639160156,0.8039659261703491,0.4746846556663513,0.43280890583992,293.04595947265625,297.1499938964844,293.1499938964844,0.5900560617446899,-9844.0771484375,304.1443786621094,0.8498895168304443,0.5677046775817871,0.5426957607269287,293.04254150390625,297.1499938964844,293.1499938964844,0.6726652979850769,-8040.8427734375,304.1455078125,0.878726065158844,0.629016101360321,0.4432516694068908,293.0269470214844,297.1499938964844,293.1499938964844,0.8537359237670898,-13067.4345703125,304.1445617675781,0.9390257596969604,0.7578111290931702,0.7203869819641113,293.1505432128906,297.1499938964844,293.1499938964844,0.0774190574884414,-9484.232421875,304.1527404785156,0.4849229156970978,0.1075517311692237,0.5225666165351868,289.135986328125,291.1499938964844,250.8721923828125,250.3282165527344,279.1469421386719,293.1358947753906,289.13677978515625,1.0,0.6616931557655334,0.4406059086322784,0.4406059086322784,1.0,1.0,-3.1961565017700195,1.0581811666488647,2.1379754543304443,0.3398484885692596,0.0,0.0,1.0,273.8070983886719,279.0,29.29414367675781,-32180.322265625,3352.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5763854980469,308.3778381347656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7623627185821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007737012347206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540360,293.1055908203125,297.1499938964844,293.1499938964844,0.4708791971206665,-7849.59765625,304.1521301269531,0.8029550313949585,0.4746629297733307,0.4328576028347015,293.0500183105469,297.1499938964844,293.1499938964844,0.5903094410896301,-9846.96484375,304.1449279785156,0.8491382598876953,0.5682258605957031,0.5432605147361755,293.04736328125,297.1499938964844,293.1499938964844,0.6727339029312134,-8041.140625,304.14617919921875,0.8778271675109863,0.6294288039207458,0.4435953199863434,293.0323181152344,297.1499938964844,293.1499938964844,0.8538252711296082,-13067.943359375,304.1453857421875,0.9379369616508484,0.7583162784576416,0.7209405899047852,293.1522521972656,297.1499938964844,293.1499938964844,0.0771042481064796,-9454.482421875,304.1528015136719,0.4838183522224426,0.1072088778018951,0.5213334560394287,289.1476135253906,291.1499938964844,250.8573303222656,250.31446838378903,279.1470642089844,293.1368713378906,289.14862060546875,1.0,0.6625609993934631,0.4404661357402801,0.4404661357402801,1.0,1.0,-3.19649076461792,1.0579588413238523,2.1385319232940674,0.3395698368549347,0.0,0.0,1.0,275.3966064453125,282.0,31.35497093200684,-32227.10546875,3362.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6229858398437,308.4183349609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.763317346572876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007746700430288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540420,293.1116638183594,297.1499938964844,293.1499938964844,0.4699835777282715,-7837.4990234375,304.15289306640625,0.8009190559387207,0.4745603501796722,0.4329021871089935,293.05780029296875,297.1499938964844,293.1499938964844,0.5906005501747131,-9849.9375,304.1461181640625,0.8476152420043945,0.5691771507263184,0.5443046689033508,293.0566101074219,297.1499938964844,293.1499938964844,0.6726191639900208,-8039.408203125,304.14764404296875,0.8760049343109131,0.6301515102386475,0.4442104399204254,293.04266357421875,297.1499938964844,293.1499938964844,0.8536843657493591,-13065.1826171875,304.14715576171875,0.9357171654701232,0.7591988444328308,0.721928596496582,293.1554260253906,297.1499938964844,293.1499938964844,0.0764532387256622,-9392.9765625,304.1529541015625,0.4815646409988403,0.1065122038125991,0.5188168287277222,289.1729736328125,291.1499938964844,250.82830810546875,250.28775024414065,279.1472473144531,293.1387939453125,289.1739501953125,1.0,0.6642351150512695,0.4402016401290893,0.4402016401290893,1.0,1.0,-3.196702241897583,1.0573793649673462,2.139322757720948,0.338982343673706,0.0,0.0,1.0,278.5660095214844,285.0,33.97571563720703,-32311.734375,3379.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7099609375,308.4942626953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7650166153907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007763946196064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540480,293.1116638183594,297.1499938964844,293.1499938964844,0.4699835777282715,-7837.4990234375,304.15289306640625,0.8009190559387207,0.4745603501796722,0.4329021871089935,293.05780029296875,297.1499938964844,293.1499938964844,0.5906005501747131,-9849.9375,304.1461181640625,0.8476152420043945,0.5691771507263184,0.5443046689033508,293.0566101074219,297.1499938964844,293.1499938964844,0.6726191639900208,-8039.408203125,304.14764404296875,0.8760049343109131,0.6301515102386475,0.4442104399204254,293.04266357421875,297.1499938964844,293.1499938964844,0.8536843657493591,-13065.1826171875,304.14715576171875,0.9357171654701232,0.7591988444328308,0.721928596496582,293.1554260253906,297.1499938964844,293.1499938964844,0.0764532387256622,-9392.9765625,304.1529541015625,0.4815646409988403,0.1065122038125991,0.5188168287277222,289.1729736328125,291.1499938964844,250.82830810546875,250.28775024414065,279.1472473144531,293.1387939453125,289.1739501953125,1.0,0.6642351150512695,0.4402016401290893,0.4402016401290893,1.0,1.0,-3.196702241897583,1.0573793649673462,2.139322757720948,0.338982343673706,0.0,0.0,1.0,278.5660095214844,285.0,33.97571563720703,-32311.734375,3379.787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7099609375,308.4942626953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7650166153907776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007763946196064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540540,293.1172790527344,297.1499938964844,293.1499938964844,0.4690223336219787,-7824.63427734375,304.1535339355469,0.7988688349723816,0.4743857085704803,0.4328810274600982,293.065185546875,297.1499938964844,293.1499938964844,0.5907630324363708,-9851.388671875,304.1471252441406,0.8460690975189209,0.5700138807296753,0.5452397465705872,293.0653381347656,297.1499938964844,293.1499938964844,0.6723490357398987,-8036.37841796875,304.1488647460937,0.8741554021835327,0.6307429671287537,0.4447339177131653,293.0524597167969,297.1499938964844,293.1499938964844,0.8533378839492798,-13060.2421875,304.1486511230469,0.9334482550621032,0.7599217891693115,0.7227646112442017,293.1582336425781,297.1499938964844,293.1499938964844,0.0757971927523613,-9331.2021484375,304.153076171875,0.4792406857013702,0.1058036312460899,0.5162448287010193,289.1973876953125,291.1499938964844,250.8002014160156,250.2620391845703,279.1474304199219,293.1405944824219,289.19830322265625,1.0,0.6658318638801575,0.4399552643299103,0.4399552643299103,1.0,1.0,-3.1963438987731934,1.0566298961639404,2.139714002609253,0.3383547067642212,0.0,0.0,1.0,281.72149658203125,288.0,33.83155822753906,-32384.673828125,3396.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,308.5628967285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7712681889533997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007827391382306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540600,293.1172790527344,297.1499938964844,293.1499938964844,0.4690223336219787,-7824.63427734375,304.1535339355469,0.7988688349723816,0.4743857085704803,0.4328810274600982,293.065185546875,297.1499938964844,293.1499938964844,0.5907630324363708,-9851.388671875,304.1471252441406,0.8460690975189209,0.5700138807296753,0.5452397465705872,293.0653381347656,297.1499938964844,293.1499938964844,0.6723490357398987,-8036.37841796875,304.1488647460937,0.8741554021835327,0.6307429671287537,0.4447339177131653,293.0524597167969,297.1499938964844,293.1499938964844,0.8533378839492798,-13060.2421875,304.1486511230469,0.9334482550621032,0.7599217891693115,0.7227646112442017,293.1582336425781,297.1499938964844,293.1499938964844,0.0757971927523613,-9331.2021484375,304.153076171875,0.4792406857013702,0.1058036312460899,0.5162448287010193,289.1973876953125,291.1499938964844,250.8002014160156,250.2620391845703,279.1474304199219,293.1405944824219,289.19830322265625,1.0,0.6658318638801575,0.4399552643299103,0.4399552643299103,1.0,1.0,-3.1963438987731934,1.0566298961639404,2.139714002609253,0.3383547067642212,0.0,0.0,1.0,281.72149658203125,288.0,33.83155822753906,-32384.673828125,3396.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881164550781,308.5628967285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7712681889533997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007827391382306,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540660,293.1225891113281,297.1499938964844,293.1499938964844,0.4675699770450592,-7804.99267578125,304.15478515625,0.7968074679374695,0.4741414487361908,0.4327998459339142,293.0721740722656,297.1499938964844,293.1499938964844,0.5902718305587769,-9843.8935546875,304.14892578125,0.8445035815238953,0.570741593837738,0.546074628829956,293.0736389160156,297.1499938964844,293.1499938964844,0.671332061290741,-8026.03173828125,304.1509704589844,0.872281551361084,0.6312058568000793,0.4451708793640136,293.0618591308594,297.1499938964844,293.1499938964844,0.8520631194114685,-13043.6123046875,304.1512756347656,0.931136965751648,0.7604907751083374,0.7234606146812439,293.1607360839844,297.1499938964844,293.1499938964844,0.075064979493618,-9261.78125,304.1532592773437,0.4768304228782654,0.1050866097211837,0.5136340260505676,289.2330627441406,291.1499938964844,250.77297973632807,250.2372894287109,279.1476135253906,293.1423034667969,289.23455810546875,1.0,0.6673601865768433,0.4397261142730713,0.4397261142730713,1.0,1.0,-3.195473909378052,1.0557304620742798,2.1397433280944824,0.3376942873001098,0.0,0.0,1.0,284.8666076660156,291.0,46.814064025878906,-32515.1171875,3411.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,308.6862487792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7735883593559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850938127376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540720,293.1225891113281,297.1499938964844,293.1499938964844,0.4675699770450592,-7804.99267578125,304.15478515625,0.7968074679374695,0.4741414487361908,0.4327998459339142,293.0721740722656,297.1499938964844,293.1499938964844,0.5902718305587769,-9843.8935546875,304.14892578125,0.8445035815238953,0.570741593837738,0.546074628829956,293.0736389160156,297.1499938964844,293.1499938964844,0.671332061290741,-8026.03173828125,304.1509704589844,0.872281551361084,0.6312058568000793,0.4451708793640136,293.0618591308594,297.1499938964844,293.1499938964844,0.8520631194114685,-13043.6123046875,304.1512756347656,0.931136965751648,0.7604907751083374,0.7234606146812439,293.1607360839844,297.1499938964844,293.1499938964844,0.075064979493618,-9261.78125,304.1532592773437,0.4768304228782654,0.1050866097211837,0.5136340260505676,289.2330627441406,291.1499938964844,250.77297973632807,250.2372894287109,279.1476135253906,293.1423034667969,289.23455810546875,1.0,0.6673601865768433,0.4397261142730713,0.4397261142730713,1.0,1.0,-3.195473909378052,1.0557304620742798,2.1397433280944824,0.3376942873001098,0.0,0.0,1.0,284.8666076660156,291.0,46.814064025878906,-32515.1171875,3411.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,308.6862487792969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7735883593559265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007850938127376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540780,293.1275329589844,297.1499938964844,293.1499938964844,0.4659250974655151,-7782.91259765625,304.1559143066406,0.7947292923927307,0.4738273024559021,0.4326544404029846,293.078857421875,297.1499938964844,293.1499938964844,0.5894890427589417,-9832.775390625,304.15057373046875,0.8429127335548401,0.5713578462600708,0.5468032360076904,293.0815124511719,297.1499938964844,293.1499938964844,0.669969379901886,-8012.62744140625,304.15289306640625,0.8703762888908386,0.6315373182296753,0.4455148875713348,293.0708312988281,297.1499938964844,293.1499938964844,0.8503421545028687,-13022.0009765625,304.1536865234375,0.92877596616745,0.7609013319015503,0.7240053415298462,293.1629638671875,297.1499938964844,293.1499938964844,0.0743129253387451,-9190.5810546875,304.1534423828125,0.4743105769157409,0.1043626889586448,0.5109930038452148,289.2713317871094,291.1499938964844,250.74664306640625,250.2135009765625,279.1477966308594,293.1439208984375,289.27276611328125,1.0,0.6688198447227478,0.439514696598053,0.439514696598053,1.0,1.0,-3.194068670272827,1.0546737909317017,2.139394998550415,0.3369977474212646,0.0,0.0,1.0,288.005126953125,294.0,51.05215072631836,-32625.59375,3425.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.7952575683594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.775542140007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007870766567066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540840,293.1275329589844,297.1499938964844,293.1499938964844,0.4659250974655151,-7782.91259765625,304.1559143066406,0.7947292923927307,0.4738273024559021,0.4326544404029846,293.078857421875,297.1499938964844,293.1499938964844,0.5894890427589417,-9832.775390625,304.15057373046875,0.8429127335548401,0.5713578462600708,0.5468032360076904,293.0815124511719,297.1499938964844,293.1499938964844,0.669969379901886,-8012.62744140625,304.15289306640625,0.8703762888908386,0.6315373182296753,0.4455148875713348,293.0708312988281,297.1499938964844,293.1499938964844,0.8503421545028687,-13022.0009765625,304.1536865234375,0.92877596616745,0.7609013319015503,0.7240053415298462,293.1629638671875,297.1499938964844,293.1499938964844,0.0743129253387451,-9190.5810546875,304.1534423828125,0.4743105769157409,0.1043626889586448,0.5109930038452148,289.2713317871094,291.1499938964844,250.74664306640625,250.2135009765625,279.1477966308594,293.1439208984375,289.27276611328125,1.0,0.6688198447227478,0.439514696598053,0.439514696598053,1.0,1.0,-3.194068670272827,1.0546737909317017,2.139394998550415,0.3369977474212646,0.0,0.0,1.0,288.005126953125,294.0,51.05215072631836,-32625.59375,3425.380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,308.7952575683594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.775542140007019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007870766567066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540900,293.1298828125,297.1499938964844,293.1499938964844,0.4650961458683014,-7771.86083984375,304.1563415527344,0.7936888337135315,0.4736486375331878,0.4325615167617798,293.0820617675781,297.1499938964844,293.1499938964844,0.5890690684318542,-9826.96484375,304.1512145996094,0.8421120643615723,0.571628987789154,0.5471316576004028,293.0852966308594,297.1499938964844,293.1499938964844,0.6692509055137634,-8005.689453125,304.1536560058594,0.8694172501564026,0.6316602826118469,0.4456561505794525,293.0751342773437,297.1499938964844,293.1499938964844,0.849428653717041,-13010.779296875,304.1546630859375,0.9275842308998108,0.7610552906990051,0.7242277264595032,293.1639709472656,297.1499938964844,293.1499938964844,0.0739401057362556,-9155.3994140625,304.1534729003906,0.4730041325092315,0.1039991229772567,0.5096641182899475,289.2896728515625,291.1499938964844,250.7337951660156,250.2019500732422,279.1478881835937,293.14471435546875,289.2910461425781,1.0,0.6695257425308228,0.43941530585289,0.43941530585289,1.0,1.0,-3.1931915283203125,1.0540956258773804,2.1390960216522217,0.3366388380527496,0.0,0.0,1.0,289.5691833496094,294.0,50.94786071777344,-32674.01171875,3431.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,308.8446044921875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7811980843544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928167469799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
540960,293.1321716308594,297.1499938964844,293.1499938964844,0.4641133546829223,-7758.66015625,304.156982421875,0.7926492094993591,0.4734567105770111,0.4324573576450348,293.0851745605469,297.1499938964844,293.1499938964844,0.588445782661438,-9818.3427734375,304.1521301269531,0.8413099050521851,0.5718778371810913,0.547439694404602,293.0889892578125,297.1499938964844,293.1499938964844,0.6683022379875183,-7996.46826171875,304.1547241210937,0.8684564828872681,0.6317571997642517,0.4457800388336181,293.079345703125,297.1499938964844,293.1499938964844,0.8482290506362915,-12995.9111328125,304.156005859375,0.9263886213302612,0.7611780762672424,0.7244220972061157,293.1649169921875,297.1499938964844,293.1499938964844,0.0735435411334037,-9117.8193359375,304.153564453125,0.4716633856296539,0.1036350354552269,0.5083324313163757,289.31170654296875,291.1499938964844,250.7211761474609,250.19064331054688,279.14794921875,293.1455078125,289.31365966796875,1.0,0.670218288898468,0.4393198192119598,0.4393198192119598,1.0,1.0,-3.192218542098999,1.0534909963607788,2.1387274265289307,0.3362753093242645,0.0,0.0,1.0,291.1300048828125,297.0,57.52886581420898,-32753.48828125,3438.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954650878906,308.9222106933594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7825561761856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007941950461827,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541020,293.1365051269531,297.1499938964844,293.1499938964844,0.4618946015834808,-7728.9033203125,304.1583251953125,0.7905635237693787,0.4730258285999298,0.4322077929973602,293.0911865234375,297.1499938964844,293.1499938964844,0.5868422389030457,-9796.4619140625,304.1540832519531,0.8396921157836914,0.5722993016242981,0.5479851961135864,293.0960693359375,297.1499938964844,293.1499938964844,0.6659926176071167,-7974.20654296875,304.156982421875,0.8665187954902649,0.6318609714508057,0.4459661841392517,293.0874938964844,297.1499938964844,293.1499938964844,0.8453042507171631,-12959.998046875,304.1588439941406,0.9239736795425416,0.7613144516944885,0.7247101664543152,293.1666564941406,297.1499938964844,293.1499938964844,0.0727195441722869,-9039.6923828125,304.1537475585937,0.4688625037670135,0.1029060408473014,0.5056654810905457,289.36138916015625,291.1499938964844,250.6965484619141,250.16867065429688,279.14813232421875,293.14703369140625,289.3632507324219,1.0,0.6715604066848755,0.4391412734985351,0.4391412734985351,1.0,1.0,-3.189938545227051,1.0521873235702517,2.1377511024475098,0.3355294466018677,0.0,0.0,1.0,294.2471008300781,300.0,65.22345733642578,-32893.9609375,3450.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,309.0638732910156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7849218249320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007965958793647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541080,293.1365051269531,297.1499938964844,293.1499938964844,0.4618946015834808,-7728.9033203125,304.1583251953125,0.7905635237693787,0.4730258285999298,0.4322077929973602,293.0911865234375,297.1499938964844,293.1499938964844,0.5868422389030457,-9796.4619140625,304.1540832519531,0.8396921157836914,0.5722993016242981,0.5479851961135864,293.0960693359375,297.1499938964844,293.1499938964844,0.6659926176071167,-7974.20654296875,304.156982421875,0.8665187954902649,0.6318609714508057,0.4459661841392517,293.0874938964844,297.1499938964844,293.1499938964844,0.8453042507171631,-12959.998046875,304.1588439941406,0.9239736795425416,0.7613144516944885,0.7247101664543152,293.1666564941406,297.1499938964844,293.1499938964844,0.0727195441722869,-9039.6923828125,304.1537475585937,0.4688625037670135,0.1029060408473014,0.5056654810905457,289.36138916015625,291.1499938964844,250.6965484619141,250.16867065429688,279.14813232421875,293.14703369140625,289.3632507324219,1.0,0.6715604066848755,0.4391412734985351,0.4391412734985351,1.0,1.0,-3.189938545227051,1.0521873235702517,2.1377511024475098,0.3355294466018677,0.0,0.0,1.0,294.2471008300781,300.0,65.22345733642578,-32893.9609375,3450.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3554992675781,309.0638732910156,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7849218249320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007965958793647,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541140,293.1405639648437,297.1499938964844,293.1499938964844,0.4597008526325226,-7699.7119140625,304.1592102050781,0.7884793281555176,0.4725465476512909,0.431911826133728,293.09686279296875,297.1499938964844,293.1499938964844,0.5852141380310059,-9774.6630859375,304.1554260253906,0.8380650281906128,0.5726342797279358,0.5484459400177002,293.102783203125,297.1499938964844,293.1499938964844,0.663643479347229,-7951.9345703125,304.1585388183594,0.8645709753036499,0.6318652629852295,0.446079820394516,293.0951843261719,297.1499938964844,293.1499938964844,0.8423070907592773,-12923.9287109375,304.1608581542969,0.9215438961982728,0.7613304257392883,0.7248796224594116,293.16815185546875,297.1499938964844,293.1499938964844,0.0719146952033042,-8963.7529296875,304.1538391113281,0.4658824801445007,0.1021779477596283,0.5030006766319275,289.4079895019531,291.1499938964844,250.6727600097656,250.1475524902344,279.1482849121094,293.1485290527344,289.4096984863281,1.0,0.6728503704071045,0.4389783143997192,0.4389783143997192,1.0,1.0,-3.1872732639312744,1.0507781505584717,2.1364951133728027,0.3347636461257934,0.0,0.0,1.0,297.3529052734375,303.0,64.48328399658203,-33011.4453125,3461.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940185546875,309.1870422363281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7917031049728394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008034780039452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541200,293.1405639648437,297.1499938964844,293.1499938964844,0.4597008526325226,-7699.7119140625,304.1592102050781,0.7884793281555176,0.4725465476512909,0.431911826133728,293.09686279296875,297.1499938964844,293.1499938964844,0.5852141380310059,-9774.6630859375,304.1554260253906,0.8380650281906128,0.5726342797279358,0.5484459400177002,293.102783203125,297.1499938964844,293.1499938964844,0.663643479347229,-7951.9345703125,304.1585388183594,0.8645709753036499,0.6318652629852295,0.446079820394516,293.0951843261719,297.1499938964844,293.1499938964844,0.8423070907592773,-12923.9287109375,304.1608581542969,0.9215438961982728,0.7613304257392883,0.7248796224594116,293.16815185546875,297.1499938964844,293.1499938964844,0.0719146952033042,-8963.7529296875,304.1538391113281,0.4658824801445007,0.1021779477596283,0.5030006766319275,289.4079895019531,291.1499938964844,250.6727600097656,250.1475524902344,279.1482849121094,293.1485290527344,289.4096984863281,1.0,0.6728503704071045,0.4389783143997192,0.4389783143997192,1.0,1.0,-3.1872732639312744,1.0507781505584717,2.1364951133728027,0.3347636461257934,0.0,0.0,1.0,297.3529052734375,303.0,64.48328399658203,-33011.4453125,3461.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940185546875,309.1870422363281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7917031049728394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008034780039452,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541260,293.1443176269531,297.1499938964844,293.1499938964844,0.4571396112442016,-7665.4453125,304.160400390625,0.7864024639129639,0.4720212817192077,0.4315763711929321,293.1022644042969,297.1499938964844,293.1499938964844,0.5830750465393066,-9745.9404296875,304.1571960449219,0.8364341259002686,0.5728880167007446,0.5488317608833313,293.109130859375,297.1499938964844,293.1499938964844,0.6607144474983215,-7924.03857421875,304.1605834960937,0.8626204133033752,0.6317754983901978,0.4461299180984497,293.1025390625,297.1499938964844,293.1499938964844,0.8385789394378662,-12878.8154296875,304.1634826660156,0.9191129803657532,0.761232852935791,0.7249455451965332,293.1694641113281,297.1499938964844,293.1499938964844,0.0710612908005714,-8883.044921875,304.15399169921875,0.4626970589160919,0.1014531031250953,0.5003483891487122,289.463134765625,291.1499938964844,250.64979553222656,250.1272888183593,279.1484375,293.1500244140625,289.46533203125,1.0,0.6740953326225281,0.4388299584388733,0.4388299584388733,1.0,1.0,-3.1842849254608154,1.0492839813232422,2.135000944137573,0.3339855968952179,0.0,0.0,1.0,300.4473876953125,306.0,74.59873962402344,-33176.83203125,3471.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68389892578125,309.3554077148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7944420576095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008062577107921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541320,293.1443176269531,297.1499938964844,293.1499938964844,0.4571396112442016,-7665.4453125,304.160400390625,0.7864024639129639,0.4720212817192077,0.4315763711929321,293.1022644042969,297.1499938964844,293.1499938964844,0.5830750465393066,-9745.9404296875,304.1571960449219,0.8364341259002686,0.5728880167007446,0.5488317608833313,293.109130859375,297.1499938964844,293.1499938964844,0.6607144474983215,-7924.03857421875,304.1605834960937,0.8626204133033752,0.6317754983901978,0.4461299180984497,293.1025390625,297.1499938964844,293.1499938964844,0.8385789394378662,-12878.8154296875,304.1634826660156,0.9191129803657532,0.761232852935791,0.7249455451965332,293.1694641113281,297.1499938964844,293.1499938964844,0.0710612908005714,-8883.044921875,304.15399169921875,0.4626970589160919,0.1014531031250953,0.5003483891487122,289.463134765625,291.1499938964844,250.64979553222656,250.1272888183593,279.1484375,293.1500244140625,289.46533203125,1.0,0.6740953326225281,0.4388299584388733,0.4388299584388733,1.0,1.0,-3.1842849254608154,1.0492839813232422,2.135000944137573,0.3339855968952179,0.0,0.0,1.0,300.4473876953125,306.0,74.59873962402344,-33176.83203125,3471.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68389892578125,309.3554077148437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7944420576095581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008062577107921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541380,293.1478576660156,297.1499938964844,293.1499938964844,0.4545142948627472,-7630.4716796875,304.16131591796875,0.7843277454376221,0.4714502096176147,0.4311981499195099,293.1073608398437,297.1499938964844,293.1499938964844,0.5808010697364807,-9715.7353515625,304.1585693359375,0.834793746471405,0.573060154914856,0.5491390824317932,293.1151428222656,297.1499938964844,293.1499938964844,0.6576235890388489,-7894.8779296875,304.1622009277344,0.8606611490249634,0.631591260433197,0.4461125135421753,293.1094970703125,297.1499938964844,293.1499938964844,0.8346270322799683,-12831.5400390625,304.1655578613281,0.9166775941848756,0.7610199451446533,0.7249003648757935,293.1705627441406,297.1499938964844,293.1499938964844,0.0702144354581832,-8803.228515625,304.154052734375,0.4594556391239166,0.1007329151034355,0.4977169334888458,289.5182189941406,291.1499938964844,250.6276397705078,250.1078491210937,279.1485900878906,293.1515197753906,289.5202331542969,1.0,0.6752967238426208,0.4386963546276092,0.4386963546276092,1.0,1.0,-3.180960893630981,1.0477006435394287,2.1332602500915527,0.3331929445266723,0.0,0.0,1.0,303.5353698730469,309.0,75.43138885498047,-33315.10546875,3480.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484191894531,309.5018615722656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7967173457145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008085668087005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541440,293.1478576660156,297.1499938964844,293.1499938964844,0.4545142948627472,-7630.4716796875,304.16131591796875,0.7843277454376221,0.4714502096176147,0.4311981499195099,293.1073608398437,297.1499938964844,293.1499938964844,0.5808010697364807,-9715.7353515625,304.1585693359375,0.834793746471405,0.573060154914856,0.5491390824317932,293.1151428222656,297.1499938964844,293.1499938964844,0.6576235890388489,-7894.8779296875,304.1622009277344,0.8606611490249634,0.631591260433197,0.4461125135421753,293.1094970703125,297.1499938964844,293.1499938964844,0.8346270322799683,-12831.5400390625,304.1655578613281,0.9166775941848756,0.7610199451446533,0.7249003648757935,293.1705627441406,297.1499938964844,293.1499938964844,0.0702144354581832,-8803.228515625,304.154052734375,0.4594556391239166,0.1007329151034355,0.4977169334888458,289.5182189941406,291.1499938964844,250.6276397705078,250.1078491210937,279.1485900878906,293.1515197753906,289.5202331542969,1.0,0.6752967238426208,0.4386963546276092,0.4386963546276092,1.0,1.0,-3.180960893630981,1.0477006435394287,2.1332602500915527,0.3331929445266723,0.0,0.0,1.0,303.5353698730469,309.0,75.43138885498047,-33315.10546875,3480.402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8484191894531,309.5018615722656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7967173457145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008085668087005,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541500,293.1495056152344,297.1499938964844,293.1499938964844,0.4532413184642792,-7613.59033203125,304.1615600585937,0.7832951545715332,0.4711515307426452,0.4309964776039123,293.1098022460937,297.1499938964844,293.1499938964844,0.5796937942504883,-9701.1630859375,304.1590270996094,0.833973228931427,0.5731200575828552,0.549267053604126,293.11798095703125,297.1499938964844,293.1499938964844,0.6561093330383301,-7880.71337890625,304.1627197265625,0.859682559967041,0.6314696669578552,0.4460823833942413,293.1128234863281,297.1499938964844,293.1499938964844,0.8326820135116577,-12808.5166015625,304.1662292480469,0.9154653549194336,0.7608777284622192,0.7248425483703613,293.17108154296875,297.1499938964844,293.1499938964844,0.0698033794760704,-8764.6474609375,304.1540832519531,0.4578637778759002,0.100375197827816,0.4964108765125274,289.54400634765625,291.1499938964844,250.61685180664065,250.09841918945312,279.1486511230469,293.1522521972656,289.54595947265625,1.0,0.6758827567100525,0.4386346042156219,0.4386346042156219,1.0,1.0,-3.179196119308472,1.046883225440979,2.1323130130767822,0.3327933251857757,0.0,0.0,1.0,305.0747375488281,309.0,73.63833618164062,-33375.15234375,3484.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9219055175781,309.5674743652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8025022745132446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008144378080032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541560,293.1510925292969,297.1499938964844,293.1499938964844,0.4518443942070007,-7594.94384765625,304.1620178222656,0.7822667360305786,0.4708444774150848,0.4307878613471985,293.1121826171875,297.1499938964844,293.1499938964844,0.5784196257591248,-9684.248046875,304.1596984863281,0.8331536650657654,0.5731639266014099,0.5493805408477783,293.1207580566406,297.1499938964844,293.1499938964844,0.6544081568717957,-7864.6630859375,304.1635131835937,0.8587061762809753,0.6313298940658569,0.4460402131080627,293.1160583496094,297.1499938964844,293.1499938964844,0.830504298210144,-12782.478515625,304.1672668457031,0.9142594933509828,0.7607133984565735,0.7247650623321533,293.1715087890625,297.1499938964844,293.1499938964844,0.0693743452429771,-8724.275390625,304.15411376953125,0.4562918543815613,0.100019171833992,0.4951120615005493,289.57293701171875,291.1499938964844,250.6062774658203,250.0891876220703,279.1487121582031,293.1529846191406,289.5754089355469,1.0,0.6764608025550842,0.4385760128498077,0.4385760128498077,1.0,1.0,-3.177376508712769,1.0460529327392578,2.1313235759735107,0.3323931694030761,0.0,0.0,1.0,306.6114807128906,312.0,78.51757049560547,-33464.640625,3489.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0258178710937,309.6597900390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8039753437042236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008159328135661,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541620,293.1541442871094,297.1499938964844,293.1499938964844,0.4488821625709533,-7555.37841796875,304.1629333496094,0.7802138328552246,0.4701983630657196,0.4303429722785949,293.1167297363281,297.1499938964844,293.1499938964844,0.5756212472915649,-9647.146484375,304.1611022949219,0.8315086364746094,0.5731950402259827,0.5495554208755493,293.1261291503906,297.1499938964844,293.1499938964844,0.6507207155227661,-7829.89404296875,304.1651306152344,0.856749951839447,0.6309840679168701,0.4459111094474792,293.122314453125,297.1499938964844,293.1499938964844,0.8257818818092346,-12726.0546875,304.1693420410156,0.911857545375824,0.7603034973144531,0.7245360612869263,293.1723022460937,297.1499938964844,293.1499938964844,0.0685011371970176,-8642.1630859375,304.1542053222656,0.4532069861888885,0.0993128940463066,0.4925407767295837,289.63482666015625,291.1499938964844,250.585678100586,250.0712890625,279.1488647460937,293.1544494628906,289.6371154785156,1.0,0.6775908470153809,0.4384690523147583,0.4384690523147583,1.0,1.0,-3.173530101776123,1.0443401336669922,2.129189968109131,0.3315868973731994,0.0,0.0,1.0,309.6826171875,315.0,83.13909149169922,-33621.8046875,3496.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2137145996094,309.8271484375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8065229058265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008185181650333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541680,293.1541442871094,297.1499938964844,293.1499938964844,0.4488821625709533,-7555.37841796875,304.1629333496094,0.7802138328552246,0.4701983630657196,0.4303429722785949,293.1167297363281,297.1499938964844,293.1499938964844,0.5756212472915649,-9647.146484375,304.1611022949219,0.8315086364746094,0.5731950402259827,0.5495554208755493,293.1261291503906,297.1499938964844,293.1499938964844,0.6507207155227661,-7829.89404296875,304.1651306152344,0.856749951839447,0.6309840679168701,0.4459111094474792,293.122314453125,297.1499938964844,293.1499938964844,0.8257818818092346,-12726.0546875,304.1693420410156,0.911857545375824,0.7603034973144531,0.7245360612869263,293.1723022460937,297.1499938964844,293.1499938964844,0.0685011371970176,-8642.1630859375,304.1542053222656,0.4532069861888885,0.0993128940463066,0.4925407767295837,289.63482666015625,291.1499938964844,250.585678100586,250.0712890625,279.1488647460937,293.1544494628906,289.6371154785156,1.0,0.6775908470153809,0.4384690523147583,0.4384690523147583,1.0,1.0,-3.173530101776123,1.0443401336669922,2.129189968109131,0.3315868973731994,0.0,0.0,1.0,309.6826171875,315.0,83.13909149169922,-33621.8046875,3496.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2137145996094,309.8271484375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8065229058265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008185181650333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541740,293.1569519042969,297.1499938964844,293.1499938964844,0.4460428357124328,-7517.64208984375,304.163330078125,0.7781743407249451,0.4695222973823547,0.4298683702945709,293.1210327148437,297.1499938964844,293.1499938964844,0.5729272961616516,-9611.775390625,304.161865234375,0.8298619985580444,0.573164165019989,0.5496687889099121,293.1311340332031,297.1499938964844,293.1499938964844,0.6471459865570068,-7796.49267578125,304.166015625,0.854797899723053,0.6305688619613647,0.4457304775714874,293.1282043457031,297.1499938964844,293.1499938964844,0.8211787343025208,-12671.6748046875,304.1705322265625,0.9094846844673156,0.7598081231117249,0.724221408367157,293.1729736328125,297.1499938964844,293.1499938964844,0.0676645785570144,-8563.9375,304.1541748046875,0.4502061009407043,0.0986151248216629,0.4900067448616028,289.6918334960937,291.1499938964844,250.5658569335937,250.0541076660156,279.14898681640625,293.15594482421875,289.69390869140625,1.0,0.6786895394325256,0.4383746385574341,0.4383746385574341,1.0,1.0,-3.169453859329224,1.042572259902954,2.126881599426269,0.3307754397392273,0.0,0.0,1.0,312.7458801269531,318.0,79.77657318115234,-33752.2421875,3504.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3753662109375,309.97174072265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.813430905342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000825528986752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
