time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541800,293.1569519042969,297.1499938964844,293.1499938964844,0.4460428357124328,-7517.64208984375,304.163330078125,0.7781743407249451,0.4695222973823547,0.4298683702945709,293.1210327148437,297.1499938964844,293.1499938964844,0.5729272961616516,-9611.775390625,304.161865234375,0.8298619985580444,0.573164165019989,0.5496687889099121,293.1311340332031,297.1499938964844,293.1499938964844,0.6471459865570068,-7796.49267578125,304.166015625,0.854797899723053,0.6305688619613647,0.4457304775714874,293.1282043457031,297.1499938964844,293.1499938964844,0.8211787343025208,-12671.6748046875,304.1705322265625,0.9094846844673156,0.7598081231117249,0.724221408367157,293.1729736328125,297.1499938964844,293.1499938964844,0.0676645785570144,-8563.9375,304.1541748046875,0.4502061009407043,0.0986151248216629,0.4900067448616028,289.6918334960937,291.1499938964844,250.5658569335937,250.0541076660156,279.14898681640625,293.15594482421875,289.69390869140625,1.0,0.6786895394325256,0.4383746385574341,0.4383746385574341,1.0,1.0,-3.169453859329224,1.042572259902954,2.126881599426269,0.3307754397392273,0.0,0.0,1.0,312.7458801269531,318.0,79.77657318115234,-33752.2421875,3504.35791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3753662109375,309.97174072265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.813430905342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000825528986752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541860,293.1595764160156,297.1499938964844,293.1499938964844,0.4429292678833008,-7475.9912109375,304.1640930175781,0.7761521935462952,0.4688165187835693,0.4293692111968994,293.1250915527344,297.1499938964844,293.1499938964844,0.5698426961898804,-9570.9658203125,304.1630859375,0.8282169103622437,0.5730746984481812,0.5497286915779114,293.1358642578125,297.1499938964844,293.1499938964844,0.6431351900100708,-7758.7265625,304.1673889160156,0.8528550863265991,0.6300871968269348,0.4455055892467499,293.1337585449219,297.1499938964844,293.1499938964844,0.8160266876220703,-12610.265625,304.1723022460937,0.907154381275177,0.7592312097549438,0.723833441734314,293.1734924316406,297.1499938964844,293.1499938964844,0.0667952895164489,-8482.5703125,304.1542358398437,0.4472925662994385,0.0979266911745071,0.4875136017799377,289.7557373046875,291.1499938964844,250.5467834472656,250.03765869140625,279.14910888671875,293.15740966796875,289.7582702636719,1.0,0.6797618865966797,0.4382918775081634,0.4382918775081634,1.0,1.0,-3.165191411972046,1.0407634973526,2.124428033828736,0.3299641609191894,0.0,0.0,1.0,315.80145263671875,321.0,87.53628540039062,-33926.7890625,3511.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5838928222656,310.1575622558594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.816259503364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008283996721729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541920,293.1595764160156,297.1499938964844,293.1499938964844,0.4429292678833008,-7475.9912109375,304.1640930175781,0.7761521935462952,0.4688165187835693,0.4293692111968994,293.1250915527344,297.1499938964844,293.1499938964844,0.5698426961898804,-9570.9658203125,304.1630859375,0.8282169103622437,0.5730746984481812,0.5497286915779114,293.1358642578125,297.1499938964844,293.1499938964844,0.6431351900100708,-7758.7265625,304.1673889160156,0.8528550863265991,0.6300871968269348,0.4455055892467499,293.1337585449219,297.1499938964844,293.1499938964844,0.8160266876220703,-12610.265625,304.1723022460937,0.907154381275177,0.7592312097549438,0.723833441734314,293.1734924316406,297.1499938964844,293.1499938964844,0.0667952895164489,-8482.5703125,304.1542358398437,0.4472925662994385,0.0979266911745071,0.4875136017799377,289.7557373046875,291.1499938964844,250.5467834472656,250.03765869140625,279.14910888671875,293.15740966796875,289.7582702636719,1.0,0.6797618865966797,0.4382918775081634,0.4382918775081634,1.0,1.0,-3.165191411972046,1.0407634973526,2.124428033828736,0.3299641609191894,0.0,0.0,1.0,315.80145263671875,321.0,87.53628540039062,-33926.7890625,3511.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5838928222656,310.1575622558594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.816259503364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008283996721729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
541980,293.1620178222656,297.1499938964844,293.1499938964844,0.4398258030414581,-7434.5576171875,304.16455078125,0.7741395235061646,0.4680753052234649,0.428838312625885,293.1289367675781,297.1499938964844,293.1499938964844,0.5667272210121155,-9529.9521484375,304.16387939453125,0.8265659809112549,0.5729235410690308,0.549729585647583,293.1403503417969,297.1499938964844,293.1499938964844,0.6390882730484009,-7720.78857421875,304.1683044433594,0.8509145379066467,0.6295376420021057,0.4452317953109741,293.1390380859375,297.1499938964844,293.1499938964844,0.8108115792274475,-12548.4501953125,304.17352294921875,0.9048657417297364,0.7585696578025818,0.72336345911026,293.17388916015625,297.1499938964844,293.1499938964844,0.0659450143575668,-8403.2978515625,304.1542358398437,0.4444656670093536,0.0972481667995452,0.4850657284259796,289.8182983398437,291.1499938964844,250.52842712402344,250.02186584472656,279.14923095703125,293.15887451171875,289.82061767578125,1.0,0.680807888507843,0.4382211565971374,0.4382211565971374,1.0,1.0,-3.160717010498047,1.0389050245285034,2.121812105178833,0.3291493356227875,0.0,0.0,1.0,318.8546447753906,324.0,86.456787109375,-34071.84375,3517.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.763916015625,310.318603515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8185873031616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008307620882987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542040,293.1620178222656,297.1499938964844,293.1499938964844,0.4398258030414581,-7434.5576171875,304.16455078125,0.7741395235061646,0.4680753052234649,0.428838312625885,293.1289367675781,297.1499938964844,293.1499938964844,0.5667272210121155,-9529.9521484375,304.16387939453125,0.8265659809112549,0.5729235410690308,0.549729585647583,293.1403503417969,297.1499938964844,293.1499938964844,0.6390882730484009,-7720.78857421875,304.1683044433594,0.8509145379066467,0.6295376420021057,0.4452317953109741,293.1390380859375,297.1499938964844,293.1499938964844,0.8108115792274475,-12548.4501953125,304.17352294921875,0.9048657417297364,0.7585696578025818,0.72336345911026,293.17388916015625,297.1499938964844,293.1499938964844,0.0659450143575668,-8403.2978515625,304.1542358398437,0.4444656670093536,0.0972481667995452,0.4850657284259796,289.8182983398437,291.1499938964844,250.52842712402344,250.02186584472656,279.14923095703125,293.15887451171875,289.82061767578125,1.0,0.680807888507843,0.4382211565971374,0.4382211565971374,1.0,1.0,-3.160717010498047,1.0389050245285034,2.121812105178833,0.3291493356227875,0.0,0.0,1.0,318.8546447753906,324.0,86.456787109375,-34071.84375,3517.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.763916015625,310.318603515625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8185873031616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008307620882987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542100,293.1631774902344,297.1499938964844,293.1499938964844,0.4383348822593689,-7414.708984375,304.16461181640625,0.7731385231018066,0.4676922857761383,0.4285617768764496,293.1307983398437,297.1499938964844,293.1499938964844,0.565233051776886,-9510.3916015625,304.1640930175781,0.8257402777671814,0.5728277564048767,0.5497103929519653,293.1424560546875,297.1499938964844,293.1499938964844,0.6371380090713501,-7702.603515625,304.16851806640625,0.849948525428772,0.6292428970336914,0.4450801610946655,293.1415710449219,297.1499938964844,293.1499938964844,0.8082889318466187,-12518.7490234375,304.173828125,0.9037438035011292,0.7582140564918518,0.7231035828590393,293.174072265625,297.1499938964844,293.1499938964844,0.0655361264944076,-8365.3466796875,304.1542053222656,0.4430861175060272,0.0969128757715225,0.4838592410087585,289.8474426269531,291.1499938964844,250.51953125,250.0142364501953,279.1492919921875,293.1596374511719,289.8496398925781,1.0,0.6813220381736755,0.4381898939609527,0.4381898939609527,1.0,1.0,-3.158416509628296,1.0379621982574463,2.1204543113708496,0.3287418484687805,0.0,0.0,1.0,320.3785400390625,324.0,83.84308624267578,-34134.49609375,3520.650634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8440856933594,310.3905944824219,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8243865370750427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008366475231014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542160,293.1643371582031,297.1499938964844,293.1499938964844,0.4367340207099914,-7393.2568359375,304.1648864746094,0.7721410393714905,0.4672998189926147,0.4282779395580292,293.132568359375,297.1499938964844,293.1499938964844,0.5635938048362732,-9488.7451171875,304.1645202636719,0.824914813041687,0.5727189779281616,0.5496798157691956,293.1445007324219,297.1499938964844,293.1499938964844,0.6350290775299072,-7682.7705078125,304.16900634765625,0.8489862680435181,0.6289354562759399,0.4449203610420227,293.1439819335937,297.1499938964844,293.1499938964844,0.8055696487426758,-12486.4150390625,304.1744689941406,0.9026390314102172,0.7578428387641907,0.7228301763534546,293.1741943359375,297.1499938964844,293.1499938964844,0.0651118978857994,-8325.888671875,304.1542358398437,0.441728800535202,0.0965800657868385,0.4826638996601105,289.87939453125,291.1499938964844,250.51080322265625,250.0067443847656,279.1493530273437,293.1603698730469,289.8821105957031,1.0,0.6818311810493469,0.4381612539291382,0.4381612539291382,1.0,1.0,-3.156080484390259,1.0370124578475952,2.119067907333374,0.3283352255821228,0.0,0.0,1.0,321.9010925292969,312.0,87.89704132080078,-34225.7265625,3523.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9538269042969,310.488525390625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8258710503578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008381541119888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542220,293.1662902832031,297.1499938964844,293.1499938964844,0.433047205209732,-7343.51025390625,304.1660461425781,0.7735006809234619,0.4665395021438598,0.4274542927742004,293.1358337402344,297.1499938964844,293.1499938964844,0.559734582901001,-9437.3271484375,304.1661071777344,0.8265827298164368,0.5724997520446777,0.549330472946167,293.148193359375,297.1499938964844,293.1499938964844,0.6302018761634827,-7636.951171875,304.17071533203125,0.8506120443344116,0.6283231973648071,0.444389671087265,293.14849853515625,297.1499938964844,293.1499938964844,0.7994250059127808,-12412.5546875,304.1765441894531,0.9045095443725586,0.7570835947990417,0.721983015537262,293.17413330078125,297.1499938964844,293.1499938964844,0.0640218034386634,-8225.427734375,304.1546325683594,0.4416998028755188,0.0959791541099548,0.4791739583015442,289.94927978515625,291.1499938964844,250.493881225586,249.99224853515625,279.1496887207031,293.1615905761719,289.9519348144531,1.0,0.6786792278289795,0.4381492435932159,0.4381492435932159,1.0,1.0,-3.1488211154937744,1.0342462062835691,2.114574909210205,0.3272736370563507,0.0,0.0,1.0,317.96630859375,300.0,94.24552154541016,-34372.55859375,3486.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15435791015625,310.6698303222656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8284012079238892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00084072194295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542280,293.1662902832031,297.1499938964844,293.1499938964844,0.433047205209732,-7343.51025390625,304.1660461425781,0.7735006809234619,0.4665395021438598,0.4274542927742004,293.1358337402344,297.1499938964844,293.1499938964844,0.559734582901001,-9437.3271484375,304.1661071777344,0.8265827298164368,0.5724997520446777,0.549330472946167,293.148193359375,297.1499938964844,293.1499938964844,0.6302018761634827,-7636.951171875,304.17071533203125,0.8506120443344116,0.6283231973648071,0.444389671087265,293.14849853515625,297.1499938964844,293.1499938964844,0.7994250059127808,-12412.5546875,304.1765441894531,0.9045095443725586,0.7570835947990417,0.721983015537262,293.17413330078125,297.1499938964844,293.1499938964844,0.0640218034386634,-8225.427734375,304.1546325683594,0.4416998028755188,0.0959791541099548,0.4791739583015442,289.94927978515625,291.1499938964844,250.493881225586,249.99224853515625,279.1496887207031,293.1615905761719,289.9519348144531,1.0,0.6786792278289795,0.4381492435932159,0.4381492435932159,1.0,1.0,-3.1488211154937744,1.0342462062835691,2.114574909210205,0.3272736370563507,0.0,0.0,1.0,317.96630859375,300.0,94.24552154541016,-34372.55859375,3486.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15435791015625,310.6698303222656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8284012079238892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00084072194295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542340,293.1677551269531,297.1499938964844,293.1499938964844,0.4293284118175506,-7293.42431640625,304.1669006347656,0.7769021391868591,0.465831995010376,0.4265327155590057,293.1385803222656,297.1499938964844,293.1499938964844,0.5558000802993774,-9385.103515625,304.1672668457031,0.8302417397499084,0.5722991824150085,0.5488429069519043,293.1512756347656,297.1499938964844,293.1499938964844,0.6253204941749573,-7590.7802734375,304.17193603515625,0.8543962240219116,0.627742350101471,0.4437648057937622,293.1523742675781,297.1499938964844,293.1499938964844,0.7932013273239136,-12338.0517578125,304.17803955078125,0.9089816808700562,0.7563302516937256,0.7209832668304443,293.17352294921875,297.1499938964844,293.1499938964844,0.0629011988639831,-8122.98876953125,304.1549377441406,0.4434605538845062,0.0954905301332473,0.4754480123519897,290.0165100097656,291.1499938964844,250.47764587402344,249.9783477783203,279.1499328613281,293.1623840332031,290.01904296875,1.0,0.6736465692520142,0.4381549060344696,0.4381549060344696,1.0,1.0,-3.1406943798065186,1.0312029123306274,2.1094915866851807,0.3260893225669861,0.0,0.0,1.0,310.09912109375,288.0,93.2507781982422,-34491.4140625,3425.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3315734863281,310.8315124511719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8352062106132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008476281655021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542400,293.1677551269531,297.1499938964844,293.1499938964844,0.4293284118175506,-7293.42431640625,304.1669006347656,0.7769021391868591,0.465831995010376,0.4265327155590057,293.1385803222656,297.1499938964844,293.1499938964844,0.5558000802993774,-9385.103515625,304.1672668457031,0.8302417397499084,0.5722991824150085,0.5488429069519043,293.1512756347656,297.1499938964844,293.1499938964844,0.6253204941749573,-7590.7802734375,304.17193603515625,0.8543962240219116,0.627742350101471,0.4437648057937622,293.1523742675781,297.1499938964844,293.1499938964844,0.7932013273239136,-12338.0517578125,304.17803955078125,0.9089816808700562,0.7563302516937256,0.7209832668304443,293.17352294921875,297.1499938964844,293.1499938964844,0.0629011988639831,-8122.98876953125,304.1549377441406,0.4434605538845062,0.0954905301332473,0.4754480123519897,290.0165100097656,291.1499938964844,250.47764587402344,249.9783477783203,279.1499328613281,293.1623840332031,290.01904296875,1.0,0.6736465692520142,0.4381549060344696,0.4381549060344696,1.0,1.0,-3.1406943798065186,1.0312029123306274,2.1094915866851807,0.3260893225669861,0.0,0.0,1.0,310.09912109375,288.0,93.2507781982422,-34491.4140625,3425.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3315734863281,310.8315124511719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8352062106132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008476281655021,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542460,293.1689453125,297.1499938964844,293.1499938964844,0.4252881705760956,-7238.734375,304.1679992675781,0.7815126776695251,0.465141087770462,0.4255628287792206,293.1409912109375,297.1499938964844,293.1499938964844,0.5514295101165771,-9326.7822265625,304.1688232421875,0.8350754380226135,0.5721005201339722,0.5482868552207947,293.1539306640625,297.1499938964844,293.1499938964844,0.6199793815612793,-7539.966796875,304.17352294921875,0.8594861030578613,0.6271758079528809,0.4430981874465942,293.15582275390625,297.1499938964844,293.1499938964844,0.7863920331001282,-12255.9755859375,304.1800537109375,0.9151818156242372,0.7555714249610901,0.7199079394340515,293.1725158691406,297.1499938964844,293.1499938964844,0.0617521815001964,-8018.09130859375,304.1552124023437,0.4463948011398315,0.0950971841812133,0.4718096852302551,290.0914306640625,291.1499938964844,250.46209716796875,249.96502685546875,279.15008544921875,293.1629638671875,290.0943908691406,1.0,0.6675974726676941,0.4381695389747619,0.4381695389747619,1.0,1.0,-3.1323912143707275,1.0281143188476562,2.104276895523072,0.3248936235904693,0.0,0.0,1.0,300.2936706542969,276.0,102.37006378173828,-34654.4296875,3354.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5562744140625,311.03497314453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8378562927246094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008503176504746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542520,293.1689453125,297.1499938964844,293.1499938964844,0.4252881705760956,-7238.734375,304.1679992675781,0.7815126776695251,0.465141087770462,0.4255628287792206,293.1409912109375,297.1499938964844,293.1499938964844,0.5514295101165771,-9326.7822265625,304.1688232421875,0.8350754380226135,0.5721005201339722,0.5482868552207947,293.1539306640625,297.1499938964844,293.1499938964844,0.6199793815612793,-7539.966796875,304.17352294921875,0.8594861030578613,0.6271758079528809,0.4430981874465942,293.15582275390625,297.1499938964844,293.1499938964844,0.7863920331001282,-12255.9755859375,304.1800537109375,0.9151818156242372,0.7555714249610901,0.7199079394340515,293.1725158691406,297.1499938964844,293.1499938964844,0.0617521815001964,-8018.09130859375,304.1552124023437,0.4463948011398315,0.0950971841812133,0.4718096852302551,290.0914306640625,291.1499938964844,250.46209716796875,249.96502685546875,279.15008544921875,293.1629638671875,290.0943908691406,1.0,0.6675974726676941,0.4381695389747619,0.4381695389747619,1.0,1.0,-3.1323912143707275,1.0281143188476562,2.104276895523072,0.3248936235904693,0.0,0.0,1.0,300.2936706542969,276.0,102.37006378173828,-34654.4296875,3354.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5562744140625,311.03497314453125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8378562927246094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008503176504746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542580,293.1700134277344,297.1499938964844,293.1499938964844,0.4212402403354645,-7184.00439453125,304.1687316894531,0.7869570851325989,0.4644393920898437,0.4245493710041046,293.1431579589844,297.1499938964844,293.1499938964844,0.5470297932624817,-9268.275390625,304.1698608398437,0.8407473564147949,0.5718863606452942,0.547678530216217,293.1562194824219,297.1499938964844,293.1499938964844,0.6146283149719238,-7489.22705078125,304.1745910644531,0.86551433801651,0.6266086101531982,0.4424021244049072,293.158935546875,297.1499938964844,293.1499938964844,0.7795431613922119,-12173.771484375,304.1814270019531,0.9226531386375428,0.7547945380210876,0.7187752723693848,293.1712646484375,297.1499938964844,293.1499938964844,0.0606452487409114,-7917.5107421875,304.1553039550781,0.4502307176589966,0.0947795137763023,0.4683458805084228,290.1651916503906,291.1499938964844,250.4471893310547,249.95225524902344,279.1501770019531,293.16339111328125,290.16796875,1.0,0.6609903573989868,0.4381913244724273,0.4381913244724273,1.0,1.0,-3.1240782737731934,1.025038480758667,2.0990397930145264,0.3237093985080719,0.0,0.0,1.0,289.4832458496094,264.0,101.83206176757812,-34789.16015625,3279.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75262451171875,311.2137451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8399399518966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008524322765879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542640,293.1700134277344,297.1499938964844,293.1499938964844,0.4212402403354645,-7184.00439453125,304.1687316894531,0.7869570851325989,0.4644393920898437,0.4245493710041046,293.1431579589844,297.1499938964844,293.1499938964844,0.5470297932624817,-9268.275390625,304.1698608398437,0.8407473564147949,0.5718863606452942,0.547678530216217,293.1562194824219,297.1499938964844,293.1499938964844,0.6146283149719238,-7489.22705078125,304.1745910644531,0.86551433801651,0.6266086101531982,0.4424021244049072,293.158935546875,297.1499938964844,293.1499938964844,0.7795431613922119,-12173.771484375,304.1814270019531,0.9226531386375428,0.7547945380210876,0.7187752723693848,293.1712646484375,297.1499938964844,293.1499938964844,0.0606452487409114,-7917.5107421875,304.1553039550781,0.4502307176589966,0.0947795137763023,0.4683458805084228,290.1651916503906,291.1499938964844,250.4471893310547,249.95225524902344,279.1501770019531,293.16339111328125,290.16796875,1.0,0.6609903573989868,0.4381913244724273,0.4381913244724273,1.0,1.0,-3.1240782737731934,1.025038480758667,2.0990397930145264,0.3237093985080719,0.0,0.0,1.0,289.4832458496094,264.0,101.83206176757812,-34789.16015625,3279.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75262451171875,311.2137451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8399399518966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008524322765879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542700,293.1705627441406,297.1499938964844,293.1499938964844,0.4192776083946228,-7157.51904296875,304.1688842773437,0.789932370185852,0.4640818834304809,0.4240293204784393,293.1441955566406,297.1499938964844,293.1499938964844,0.5449039340019226,-9240.1181640625,304.17010498046875,0.8438532948493958,0.5717731714248657,0.5473601818084717,293.1572570800781,297.1499938964844,293.1499938964844,0.6120461225509644,-7464.84130859375,304.1748046875,0.8688262701034546,0.6263270974159241,0.4420488476753235,293.16033935546875,297.1499938964844,293.1499938964844,0.7762254476547241,-12134.15625,304.1817321777344,0.9267663955688475,0.7544036507606506,0.7181971073150635,293.17059326171875,297.1499938964844,293.1499938964844,0.0601183101534843,-7869.85107421875,304.1553039550781,0.4524436295032501,0.0946437567472457,0.4666837453842163,290.1998596191406,291.1499938964844,250.4399871826172,249.94607543945312,279.15020751953125,293.1636047363281,290.2025146484375,1.0,0.6575574278831482,0.4382043778896332,0.4382043778896332,1.0,1.0,-3.1199519634246826,1.0235167741775513,2.096435308456421,0.3231256306171417,0.0,0.0,1.0,283.8623046875,264.0,99.19989013671876,-34846.90625,3240.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8407287597656,311.2942810058594,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8455970287322998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008581735310144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542760,293.17108154296875,297.1499938964844,293.1499938964844,0.4172153174877167,-7129.5546875,304.1692199707031,0.7930536270141602,0.4637174606323242,0.4235011637210846,293.1451721191406,297.1499938964844,293.1499938964844,0.5426503419876099,-9210.0947265625,304.1705627441406,0.8471255898475647,0.5716541409492493,0.5470341444015503,293.1582336425781,297.1499938964844,293.1499938964844,0.6093302369117737,-7439.03857421875,304.1752319335937,0.8723168969154358,0.6260451674461365,0.4416936635971069,293.16168212890625,297.1499938964844,293.1499938964844,0.7727400064468384,-12092.25,304.18231201171875,0.931081771850586,0.7540098428726196,0.7176140546798706,293.1698913574219,297.1499938964844,293.1499938964844,0.0595837011933326,-7821.44580078125,304.1553039550781,0.454835832118988,0.0945202857255935,0.4650643467903137,290.2371520996094,291.1499938964844,250.4329376220703,249.94000244140625,279.1502380371094,293.1637878417969,290.24029541015625,1.0,0.6540671586990356,0.4382189810276031,0.4382189810276031,1.0,1.0,-3.11584997177124,1.0220074653625488,2.0938425064086914,0.3225484490394592,0.0,0.0,1.0,278.1570739746094,252.0,102.99659729003906,-34932.5625,3201.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9576110839844,311.4000549316406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8469297289848328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008595260442234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542820,293.1722106933594,297.1499938964844,293.1499938964844,0.4129743278026581,-7071.94189453125,304.1698608398437,0.7997050285339355,0.4629555940628052,0.4224117398262024,293.1470947265625,297.1499938964844,293.1499938964844,0.5379924178123474,-9147.9619140625,304.17144775390625,0.8541680574417114,0.5713878273963928,0.5463513135910034,293.1600341796875,297.1499938964844,293.1499938964844,0.603754997253418,-7385.99365234375,304.17608642578125,0.8798162341117859,0.6254695653915405,0.4409718811511993,293.1642150878906,297.1499938964844,293.1499938964844,0.7655766606330872,-12005.9970703125,304.1834716796875,0.9402080178260804,0.7531999349594116,0.7164231538772583,293.16845703125,297.1499938964844,293.1499938964844,0.0585257448256015,-7725.802734375,304.1553039550781,0.4601549804210663,0.0943070277571678,0.4619530737400055,290.3147277832031,291.1499938964844,250.4193115234375,249.92825317382807,279.1502990722656,293.1642150878906,290.317626953125,1.0,0.6469488143920898,0.4382539391517639,0.4382539391517639,1.0,1.0,-3.1076793670654297,1.0190142393112185,2.088665008544922,0.3214109241962433,0.0,0.0,1.0,266.5766906738281,240.0,105.58023834228516,-35080.9609375,3122.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1688537597656,311.5919189453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8491482734680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008617775747552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542880,293.1722106933594,297.1499938964844,293.1499938964844,0.4129743278026581,-7071.94189453125,304.1698608398437,0.7997050285339355,0.4629555940628052,0.4224117398262024,293.1470947265625,297.1499938964844,293.1499938964844,0.5379924178123474,-9147.9619140625,304.17144775390625,0.8541680574417114,0.5713878273963928,0.5463513135910034,293.1600341796875,297.1499938964844,293.1499938964844,0.603754997253418,-7385.99365234375,304.17608642578125,0.8798162341117859,0.6254695653915405,0.4409718811511993,293.1642150878906,297.1499938964844,293.1499938964844,0.7655766606330872,-12005.9970703125,304.1834716796875,0.9402080178260804,0.7531999349594116,0.7164231538772583,293.16845703125,297.1499938964844,293.1499938964844,0.0585257448256015,-7725.802734375,304.1553039550781,0.4601549804210663,0.0943070277571678,0.4619530737400055,290.3147277832031,291.1499938964844,250.4193115234375,249.92825317382807,279.1502990722656,293.1642150878906,290.317626953125,1.0,0.6469488143920898,0.4382539391517639,0.4382539391517639,1.0,1.0,-3.1076793670654297,1.0190142393112185,2.088665008544922,0.3214109241962433,0.0,0.0,1.0,266.5766906738281,240.0,105.58023834228516,-35080.9609375,3122.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1688537597656,311.5919189453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8491482734680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008617775747552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
542940,293.17340087890625,297.1499938964844,293.1499938964844,0.4089063107967376,-7016.7763671875,304.1700134277344,0.8068773150444031,0.462153285741806,0.4212804436683655,293.14892578125,297.1499938964844,293.1499938964844,0.5335574150085449,-9089.0478515625,304.1716613769531,0.8619025349617004,0.5710897445678711,0.5456317663192749,293.16162109375,297.1499938964844,293.1499938964844,0.5984650254249573,-7335.88525390625,304.1762084960937,0.8880083560943604,0.6248916387557983,0.4402418732643127,293.1664733886719,297.1499938964844,293.1499938964844,0.7587468028068542,-11924.232421875,304.18365478515625,0.9498398303985596,0.7523779273033142,0.7152107954025269,293.1670227050781,297.1499938964844,293.1499938964844,0.0575348958373069,-7636.744140625,304.1551818847656,0.466054767370224,0.0941320955753326,0.4589966833591461,290.3860168457031,291.1499938964844,250.40631103515625,249.9169769287109,279.150390625,293.1646728515625,290.3887023925781,1.0,0.6396929025650024,0.4382959902286529,0.4382959902286529,1.0,1.0,-3.099564552307129,1.0160579681396484,2.0835065841674805,0.3202948272228241,0.0,0.0,1.0,254.86395263671875,228.0,100.27536010742188,-35201.09765625,3043.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3505554199219,311.7579040527344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.855673611164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000868399918545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543000,293.17340087890625,297.1499938964844,293.1499938964844,0.4089063107967376,-7016.7763671875,304.1700134277344,0.8068773150444031,0.462153285741806,0.4212804436683655,293.14892578125,297.1499938964844,293.1499938964844,0.5335574150085449,-9089.0478515625,304.1716613769531,0.8619025349617004,0.5710897445678711,0.5456317663192749,293.16162109375,297.1499938964844,293.1499938964844,0.5984650254249573,-7335.88525390625,304.1762084960937,0.8880083560943604,0.6248916387557983,0.4402418732643127,293.1664733886719,297.1499938964844,293.1499938964844,0.7587468028068542,-11924.232421875,304.18365478515625,0.9498398303985596,0.7523779273033142,0.7152107954025269,293.1670227050781,297.1499938964844,293.1499938964844,0.0575348958373069,-7636.744140625,304.1551818847656,0.466054767370224,0.0941320955753326,0.4589966833591461,290.3860168457031,291.1499938964844,250.40631103515625,249.9169769287109,279.150390625,293.1646728515625,290.3887023925781,1.0,0.6396929025650024,0.4382959902286529,0.4382959902286529,1.0,1.0,-3.099564552307129,1.0160579681396484,2.0835065841674805,0.3202948272228241,0.0,0.0,1.0,254.86395263671875,228.0,100.27536010742188,-35201.09765625,3043.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3505554199219,311.7579040527344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.855673611164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000868399918545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543060,293.1746520996094,297.1499938964844,293.1499938964844,0.4046286344528198,-6958.4130859375,304.17047119140625,0.8143130540847778,0.4613038003444671,0.4201076924800873,293.15069580078125,297.1499938964844,293.1499938964844,0.5288617610931396,-9026.2373046875,304.1723022460937,0.8703818321228027,0.5707557201385498,0.5448787212371826,293.1630554199219,297.1499938964844,293.1499938964844,0.5929293036460876,-7283.06689453125,304.1766967773437,0.8969149589538574,0.6243090629577637,0.4395087957382202,293.1685485839844,297.1499938964844,293.1499938964844,0.7516039609909058,-11838.0263671875,304.1843566894531,0.9598057866096495,0.7515422701835632,0.7139865159988403,293.16558837890625,297.1499938964844,293.1499938964844,0.056540448218584,-7547.37353515625,304.1551208496094,0.4717983305454254,0.0939892828464508,0.4561773836612701,290.46270751953125,291.1499938964844,250.39390563964844,249.9061279296875,279.15045166015625,293.16522216796875,290.4657592773437,1.0,0.6323316693305969,0.4383453130722046,0.4383453130722046,1.0,1.0,-3.0915067195892334,1.013139009475708,2.0783677101135254,0.3192012310028076,0.0,0.0,1.0,243.0874481201172,216.0,105.97782135009766,-35361.78515625,2964.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5748596191406,311.9612731933594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8580916523933411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008708539535291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543120,293.1746520996094,297.1499938964844,293.1499938964844,0.4046286344528198,-6958.4130859375,304.17047119140625,0.8143130540847778,0.4613038003444671,0.4201076924800873,293.15069580078125,297.1499938964844,293.1499938964844,0.5288617610931396,-9026.2373046875,304.1723022460937,0.8703818321228027,0.5707557201385498,0.5448787212371826,293.1630554199219,297.1499938964844,293.1499938964844,0.5929293036460876,-7283.06689453125,304.1766967773437,0.8969149589538574,0.6243090629577637,0.4395087957382202,293.1685485839844,297.1499938964844,293.1499938964844,0.7516039609909058,-11838.0263671875,304.1843566894531,0.9598057866096495,0.7515422701835632,0.7139865159988403,293.16558837890625,297.1499938964844,293.1499938964844,0.056540448218584,-7547.37353515625,304.1551208496094,0.4717983305454254,0.0939892828464508,0.4561773836612701,290.46270751953125,291.1499938964844,250.39390563964844,249.9061279296875,279.15045166015625,293.16522216796875,290.4657592773437,1.0,0.6323316693305969,0.4383453130722046,0.4383453130722046,1.0,1.0,-3.0915067195892334,1.013139009475708,2.0783677101135254,0.3192012310028076,0.0,0.0,1.0,243.0874481201172,216.0,105.97782135009766,-35361.78515625,2964.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5748596191406,311.9612731933594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8580916523933411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008708539535291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543180,293.176025390625,297.1499938964844,293.1499938964844,0.4003992080688476,-6900.681640625,304.1706848144531,0.8220417499542236,0.4603996276855469,0.4188846051692962,293.1524658203125,297.1499938964844,293.1499938964844,0.524237334728241,-8964.4375,304.17254638671875,0.879669725894928,0.5703794956207275,0.5440842509269714,293.164306640625,297.1499938964844,293.1499938964844,0.587517261505127,-7231.48388671875,304.17681884765625,0.9066617488861084,0.6237191557884216,0.4387681782245636,293.1704406738281,297.1499938964844,293.1499938964844,0.7445983290672302,-11753.6201171875,304.1845703125,0.9699398279190063,0.7506889700889587,0.7127419114112854,293.1642150878906,297.1499938964844,293.1499938964844,0.0555878467857837,-7462.10546875,304.1549987792969,0.4773670732975006,0.093875452876091,0.4534865319728851,290.5369567871094,291.1499938964844,250.382080078125,249.8957061767578,279.1505432128906,293.1658020019531,290.5397644042969,1.0,0.624875545501709,0.4384028017520904,0.4384028017520904,1.0,1.0,-3.0834593772888184,1.010242223739624,2.0732171535491943,0.3181244730949402,0.0,0.0,1.0,231.28176879882807,204.0,103.24004364013672,-35492.06640625,2885.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7682189941406,312.1376037597656,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8599750995635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008727653766982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543240,293.176025390625,297.1499938964844,293.1499938964844,0.4003992080688476,-6900.681640625,304.1706848144531,0.8220417499542236,0.4603996276855469,0.4188846051692962,293.1524658203125,297.1499938964844,293.1499938964844,0.524237334728241,-8964.4375,304.17254638671875,0.879669725894928,0.5703794956207275,0.5440842509269714,293.164306640625,297.1499938964844,293.1499938964844,0.587517261505127,-7231.48388671875,304.17681884765625,0.9066617488861084,0.6237191557884216,0.4387681782245636,293.1704406738281,297.1499938964844,293.1499938964844,0.7445983290672302,-11753.6201171875,304.1845703125,0.9699398279190063,0.7506889700889587,0.7127419114112854,293.1642150878906,297.1499938964844,293.1499938964844,0.0555878467857837,-7462.10546875,304.1549987792969,0.4773670732975006,0.093875452876091,0.4534865319728851,290.5369567871094,291.1499938964844,250.382080078125,249.8957061767578,279.1505432128906,293.1658020019531,290.5397644042969,1.0,0.624875545501709,0.4384028017520904,0.4384028017520904,1.0,1.0,-3.0834593772888184,1.010242223739624,2.0732171535491943,0.3181244730949402,0.0,0.0,1.0,231.28176879882807,204.0,103.24004364013672,-35492.06640625,2885.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7682189941406,312.1376037597656,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8599750995635986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008727653766982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543300,293.1767578125,297.1499938964844,293.1499938964844,0.3983565866947174,-6872.82080078125,304.170654296875,0.8260931968688965,0.4599285125732422,0.418255478143692,293.1533203125,297.1499938964844,293.1499938964844,0.5220226645469666,-8934.908203125,304.1724853515625,0.8846457600593567,0.5701779127120972,0.5436734557151794,293.1648864746094,297.1499938964844,293.1499938964844,0.5849390625953674,-7206.97509765625,304.1766357421875,0.91216379404068,0.6234263181686401,0.4383982717990875,293.1712951660156,297.1499938964844,293.1499938964844,0.7412490844726562,-11713.4052734375,304.18438720703125,0.9750274419784546,0.7502618432044983,0.7121174335479736,293.1635437011719,297.1499938964844,293.1499938964844,0.0551353208720684,-7421.76953125,304.1549072265625,0.4801368713378906,0.0938286706805229,0.4521860182285309,290.571533203125,291.1499938964844,250.3763885498047,249.89064025878903,279.15057373046875,293.1661071777344,290.57421875,1.0,0.621114194393158,0.4384341537952423,0.4384341537952423,1.0,1.0,-3.0794501304626465,1.0088049173355105,2.070645332336426,0.3175926804542541,0.0,0.0,1.0,225.37095642089844,204.0,99.86727142333984,-35546.984375,2846.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.85418701171875,312.2164001464844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8655409216880798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008784140227362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543360,293.177490234375,297.1499938964844,293.1499938964844,0.3962224125862121,-6843.5595703125,304.1707763671875,0.8303101062774658,0.4594448208808899,0.4176158010959625,293.1541748046875,297.1499938964844,293.1499938964844,0.5196941494941711,-8903.6533203125,304.1726379394531,0.8898559808731079,0.5699673295021057,0.5432549118995667,293.1654052734375,297.1499938964844,293.1499938964844,0.5822474956512451,-7181.20654296875,304.1766967773437,0.9181079268455504,0.623134195804596,0.4380293488502502,293.1720886230469,297.1499938964844,293.1499938964844,0.737759530544281,-11671.166015625,304.1844787597656,0.980101466178894,0.7498338222503662,0.7114929556846619,293.1628723144531,297.1499938964844,293.1499938964844,0.0546731501817703,-7380.50732421875,304.15484619140625,0.4829279780387878,0.0937876179814338,0.4509117007255554,290.60858154296875,291.1499938964844,250.370834350586,249.8856811523437,279.1506042480469,293.1664428710937,290.6117553710937,1.0,0.6173328161239624,0.4384672343730926,0.4384672343730926,1.0,1.0,-3.075451612472534,1.0073754787445068,2.068076133728028,0.3170654773712158,0.0,0.0,1.0,219.45933532714844,192.0,103.03668975830078,-35629.1953125,2807.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9685974121094,312.32012939453125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8667938709259033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008796856272965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543420,293.1787414550781,297.1499938964844,293.1499938964844,0.3927095234394073,-6795.25830078125,304.17108154296875,0.8374804258346558,0.4586371481418609,0.4165636003017425,293.15557861328125,297.1499938964844,293.1499938964844,0.5158495306968689,-8851.892578125,304.1730041503906,0.8987042307853699,0.5696046948432922,0.5425626635551453,293.16619873046875,297.1499938964844,293.1499938964844,0.5778360366821289,-7138.83447265625,304.1769104003906,0.9284082055091858,0.622661828994751,0.4374369084835052,293.17333984375,297.1499938964844,293.1499938964844,0.7320410013198853,-11601.6923828125,304.184814453125,0.9881409406661988,0.7491384744644165,0.710486114025116,293.1618347167969,297.1499938964844,293.1499938964844,0.0539321824908256,-7314.37841796875,304.15478515625,0.4875141680240631,0.093734323978424,0.4489291310310364,290.67059326171875,291.1499938964844,250.3622436523437,249.8779144287109,279.1506652832031,293.1669921875,290.673583984375,1.0,0.611237645149231,0.4385245740413666,0.4385245740413666,1.0,1.0,-3.0690484046936035,1.0050958395004272,2.063952684402466,0.3162295222282409,0.0,0.0,1.0,209.9998016357422,192.0,105.36279296875,-35744.671875,2745.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.13604736328125,312.4725036621094,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8684922456741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008814092143438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543480,293.1790466308594,297.1499938964844,293.1499938964844,0.3918464481830597,-6783.39453125,304.171142578125,0.8393681049346924,0.4584296345710754,0.4162952303886413,293.1559143066406,297.1499938964844,293.1499938964844,0.5149092078208923,-8839.248046875,304.17303466796875,0.9010193347930908,0.5695098638534546,0.5423853993415833,293.1663818359375,297.1499938964844,293.1499938964844,0.5767614841461182,-7128.52783203125,304.1769104003906,0.931114375591278,0.6225439310073853,0.4372885227203369,293.1736145019531,297.1499938964844,293.1499938964844,0.7306450009346008,-11584.763671875,304.184814453125,0.9901279211044312,0.7489639520645142,0.7102331519126892,293.1615905761719,297.1499938964844,293.1499938964844,0.0537523813545703,-7298.37158203125,304.15478515625,0.4886968433856964,0.0937232002615928,0.4484436511993408,290.6855163574219,291.1499938964844,250.3601531982422,249.87600708007807,279.15069580078125,293.1671447753906,290.6884460449219,1.0,0.6097053289413452,0.4385396838188171,0.4385396838188171,1.0,1.0,-3.067446708679199,1.0045273303985596,2.06291937828064,0.3160216808319092,0.0,0.0,1.0,207.6351013183593,180.0,104.95277404785156,-35770.62109375,2729.7294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1748962402344,312.5079345703125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8688678741455078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008817904163151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543540,293.1806945800781,297.1499938964844,293.1499938964844,0.3876386880874634,-6725.57080078125,304.17108154296875,0.8493069410324097,0.4573640823364258,0.4149313271045685,293.1575927734375,297.1499938964844,293.1499938964844,0.5103541016578674,-8778.07421875,304.1729431152344,0.9136441349983216,0.569017231464386,0.5414848327636719,293.1672058105469,297.1499938964844,293.1499938964844,0.5715855956077576,-7078.9638671875,304.17657470703125,0.945022702217102,0.6219653487205505,0.436555951833725,293.1747741699219,297.1499938964844,293.1499938964844,0.7230041027069092,-11490.357421875,304.1861572265625,0.9990000128746032,0.7481294870376587,0.7080765962600708,293.16033935546875,297.1499938964844,293.1499938964844,0.0528939813375473,-7222.1455078125,304.15460205078125,0.4948378801345825,0.0936854109168052,0.4461160600185394,290.7564392089844,291.1499938964844,250.3500061035156,249.8666839599609,279.15093994140625,293.1678161621094,290.7592163085937,1.0,0.6019455194473267,0.4386399388313293,0.4386399388313293,1.0,1.0,-3.058488130569458,1.001363754272461,2.057124376296997,0.3149766623973846,0.0,0.0,1.0,195.9698486328125,168.0,100.1737060546875,-35877.62890625,2651.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3521423339844,312.671142578125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8752621412277222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008882798138074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
