time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543600,293.1806945800781,297.1499938964844,293.1499938964844,0.3876386880874634,-6725.57080078125,304.17108154296875,0.8493069410324097,0.4573640823364258,0.4149313271045685,293.1575927734375,297.1499938964844,293.1499938964844,0.5103541016578674,-8778.07421875,304.1729431152344,0.9136441349983216,0.569017231464386,0.5414848327636719,293.1672058105469,297.1499938964844,293.1499938964844,0.5715855956077576,-7078.9638671875,304.17657470703125,0.945022702217102,0.6219653487205505,0.436555951833725,293.1747741699219,297.1499938964844,293.1499938964844,0.7230041027069092,-11490.357421875,304.1861572265625,0.9990000128746032,0.7481294870376587,0.7080765962600708,293.16033935546875,297.1499938964844,293.1499938964844,0.0528939813375473,-7222.1455078125,304.15460205078125,0.4948378801345825,0.0936854109168052,0.4461160600185394,290.7564392089844,291.1499938964844,250.3500061035156,249.8666839599609,279.15093994140625,293.1678161621094,290.7592163085937,1.0,0.6019455194473267,0.4386399388313293,0.4386399388313293,1.0,1.0,-3.058488130569458,1.001363754272461,2.057124376296997,0.3149766623973846,0.0,0.0,1.0,195.9698486328125,168.0,100.1737060546875,-35877.62890625,2651.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3521423339844,312.671142578125,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8752621412277222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008882798138074,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543660,293.18218994140625,297.1499938964844,293.1499938964844,0.3825939297676086,-6655.1171875,304.17254638671875,0.8571662306785583,0.4562852084636688,0.4136815667152405,293.1590576171875,297.1499938964844,293.1499938964844,0.5046879649162292,-8700.3955078125,304.1748352050781,0.9242525100708008,0.5685330033302307,0.5407228469848633,293.1676940917969,297.1499938964844,293.1499938964844,0.5652122497558594,-7016.5263671875,304.1784362792969,0.9555158019065856,0.6214306354522705,0.4359539449214935,293.16021728515625,297.1499938964844,293.1499938964844,0.6943685412406921,-11108.5126953125,304.2221374511719,0.9990000128746032,0.7503952383995056,0.6879289746284485,293.1587829589844,297.1499938964844,293.1499938964844,0.0520465597510337,-7145.14892578125,304.1545104980469,0.4998593032360077,0.0937366634607315,0.4447452425956726,290.8572998046875,291.1499938964844,250.3417205810547,249.85899353027344,279.1530456542969,293.1643981933594,290.86187744140625,1.0,0.592857837677002,0.4390566647052765,0.4390566647052765,1.0,1.0,-3.0294504165649414,0.9913443326950072,2.0381059646606445,0.3116730153560638,0.0,0.0,1.0,186.6184234619141,171.0,135.1451416015625,-35910.8203125,2547.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59552001953125,312.9101257324219,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8772997260093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890347699169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543720,293.18218994140625,297.1499938964844,293.1499938964844,0.3825939297676086,-6655.1171875,304.17254638671875,0.8571662306785583,0.4562852084636688,0.4136815667152405,293.1590576171875,297.1499938964844,293.1499938964844,0.5046879649162292,-8700.3955078125,304.1748352050781,0.9242525100708008,0.5685330033302307,0.5407228469848633,293.1676940917969,297.1499938964844,293.1499938964844,0.5652122497558594,-7016.5263671875,304.1784362792969,0.9555158019065856,0.6214306354522705,0.4359539449214935,293.16021728515625,297.1499938964844,293.1499938964844,0.6943685412406921,-11108.5126953125,304.2221374511719,0.9990000128746032,0.7503952383995056,0.6879289746284485,293.1587829589844,297.1499938964844,293.1499938964844,0.0520465597510337,-7145.14892578125,304.1545104980469,0.4998593032360077,0.0937366634607315,0.4447452425956726,290.8572998046875,291.1499938964844,250.3417205810547,249.85899353027344,279.1530456542969,293.1643981933594,290.86187744140625,1.0,0.592857837677002,0.4390566647052765,0.4390566647052765,1.0,1.0,-3.0294504165649414,0.9913443326950072,2.0381059646606445,0.3116730153560638,0.0,0.0,1.0,186.6184234619141,171.0,135.1451416015625,-35910.8203125,2547.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.59552001953125,312.9101257324219,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8772997260093689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000890347699169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543780,293.1846618652344,297.1499938964844,293.1499938964844,0.377335637807846,-6581.5556640625,304.1737365722656,0.861259400844574,0.454969197511673,0.4124013483524322,293.1614074707031,297.1499938964844,293.1499938964844,0.4987387061119079,-8618.822265625,304.1764221191406,0.9300864338874816,0.5678281188011169,0.5399478077888489,293.16900634765625,297.1499938964844,293.1499938964844,0.5585578680038452,-6951.32373046875,304.17999267578125,0.9610036611557008,0.6207147240638733,0.4353657066822052,293.1311340332031,297.1499938964844,293.1499938964844,0.673027515411377,-10835.705078125,304.2329406738281,0.9990000128746032,0.7560316324234009,0.6759378910064697,293.1580505371094,297.1499938964844,293.1499938964844,0.0512413047254085,-7071.578125,304.1543273925781,0.5026372671127319,0.0936623662710189,0.4437592029571533,290.9649658203125,291.1499938964844,250.33663940429688,249.854248046875,279.1527404785156,293.15985107421875,290.96893310546875,1.0,0.5879112482070923,0.4393214583396911,0.4393214583396911,1.0,1.0,-3.0106704235076904,0.984894633293152,2.025775909423828,0.3091863393783569,0.0,0.0,1.0,181.488510131836,174.0,142.45655822753906,-36007.23828125,2485.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83465576171875,313.1368103027344,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8783982396125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008914625504985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543840,293.1846618652344,297.1499938964844,293.1499938964844,0.377335637807846,-6581.5556640625,304.1737365722656,0.861259400844574,0.454969197511673,0.4124013483524322,293.1614074707031,297.1499938964844,293.1499938964844,0.4987387061119079,-8618.822265625,304.1764221191406,0.9300864338874816,0.5678281188011169,0.5399478077888489,293.16900634765625,297.1499938964844,293.1499938964844,0.5585578680038452,-6951.32373046875,304.17999267578125,0.9610036611557008,0.6207147240638733,0.4353657066822052,293.1311340332031,297.1499938964844,293.1499938964844,0.673027515411377,-10835.705078125,304.2329406738281,0.9990000128746032,0.7560316324234009,0.6759378910064697,293.1580505371094,297.1499938964844,293.1499938964844,0.0512413047254085,-7071.578125,304.1543273925781,0.5026372671127319,0.0936623662710189,0.4437592029571533,290.9649658203125,291.1499938964844,250.33663940429688,249.854248046875,279.1527404785156,293.15985107421875,290.96893310546875,1.0,0.5879112482070923,0.4393214583396911,0.4393214583396911,1.0,1.0,-3.0106704235076904,0.984894633293152,2.025775909423828,0.3091863393783569,0.0,0.0,1.0,181.488510131836,174.0,142.45655822753906,-36007.23828125,2485.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83465576171875,313.1368103027344,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.8783982396125793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008914625504985,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543900,293.18603515625,297.1499938964844,293.1499938964844,0.3749071359634399,-6547.7255859375,304.173828125,0.8621363043785095,0.4542590379714966,0.4117394685745239,293.1627197265625,297.1499938964844,293.1499938964844,0.4960228204727173,-8581.8544921875,304.1765441894531,0.9315099716186525,0.5674262046813965,0.5395404100418091,293.16973876953125,297.1499938964844,293.1499938964844,0.555540919303894,-6922.015625,304.17999267578125,0.9623355865478516,0.620331346988678,0.4350720942020416,293.11834716796875,297.1499938964844,293.1499938964844,0.6656685471534729,-10745.5048828125,304.231201171875,0.9990000128746032,0.7587851285934448,0.6727789044380188,293.1578369140625,297.1499938964844,293.1499938964844,0.0508835092186927,-7039.03173828125,304.1542053222656,0.5033024549484253,0.0936012864112854,0.4432964920997619,291.011962890625,291.1499938964844,250.3352966308593,249.8529815673828,279.1524963378906,293.1588439941406,291.0155639648437,1.0,0.586428165435791,0.4394265413284302,0.4394265413284302,1.0,1.0,-3.0046746730804443,0.9828750491142272,2.0217995643615723,0.3084619343280792,0.0,0.0,1.0,180.11016845703125,174.0,136.26402282714844,-36064.9765625,2467.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9404296875,313.2350769042969,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8835402131080627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008966809837147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
543960,293.1874389648437,297.1499938964844,293.1499938964844,0.37249955534935,-6514.14111328125,304.17388916015625,0.862469494342804,0.4535250663757324,0.4110716879367828,293.1640625,297.1499938964844,293.1499938964844,0.4933327734470367,-8545.2001953125,304.1766052246094,0.9322442412376404,0.5670025944709778,0.5391286611557007,293.1704406738281,297.1499938964844,293.1499938964844,0.5525700449943542,-6893.13232421875,304.1799621582031,0.9630403518676758,0.6199426054954529,0.4347865581512451,293.1077880859375,297.1499938964844,293.1499938964844,0.6597476601600647,-10674.75390625,304.2271728515625,0.9990000128746032,0.7612603306770325,0.670904278755188,293.1576843261719,297.1499938964844,293.1499938964844,0.0505385808646678,-7007.61767578125,304.154052734375,0.5036425590515137,0.093533456325531,0.4428824782371521,291.05810546875,291.1499938964844,250.33474731445312,249.85243225097656,279.1522216796875,293.15850830078125,291.0619506835937,1.0,0.585440456867218,0.4395177662372589,0.4395177662372589,1.0,1.0,-3.000279188156128,0.981427788734436,2.018851518630981,0.307959645986557,0.0,0.0,1.0,179.26145935058594,177.0,133.7776641845703,-36155.4375,2454.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.06939697265625,313.352294921875,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.8843799829483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008975332602858,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544020,293.1903381347656,297.1499938964844,293.1499938964844,0.3679245710372925,-6450.404296875,304.17352294921875,0.8618318438529968,0.4519878923892975,0.409712940454483,293.1667785644531,297.1499938964844,293.1499938964844,0.48826465010643,-8476.3564453125,304.1761474609375,0.9320683479309082,0.5660943388938904,0.5382875204086304,293.1717834472656,297.1499938964844,293.1499938964844,0.5470259189605713,-6839.4482421875,304.1791687011719,0.9629772305488586,0.6191518902778625,0.4342358708381653,293.09429931640625,297.1499938964844,293.1499938964844,0.6517515182495117,-10584.3671875,304.21466064453125,0.9990000128746032,0.7650858759880066,0.6701828241348267,293.15753173828125,297.1499938964844,293.1499938964844,0.0499123856425285,-6950.6591796875,304.1537475585937,0.5035401582717896,0.0933742225170135,0.4421593248844147,291.1432800292969,291.1499938964844,250.33604431152344,249.8535614013672,279.1517333984375,293.1589660644531,291.1463623046875,1.0,0.5846267342567444,0.4396633803844452,0.4396633803844452,1.0,1.0,-2.9952316284179688,0.9798628091812134,2.015368938446045,0.3074664175510406,0.0,0.0,0.999743402004242,178.8012237548828,180.0,120.11302947998048,-36323.796875,2443.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2879943847656,313.5489196777344,278.1499938964844,0.0,18000.0,319.07000732421875,32438.37890625,36000.0,0.0,0.0,0.8857365846633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831840872764588,1.8318686485290527,-2.771302024484612e-05,0.0,0.0008989100460894,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544080,293.1903381347656,297.1499938964844,293.1499938964844,0.3679245710372925,-6450.404296875,304.17352294921875,0.8618318438529968,0.4519878923892975,0.409712940454483,293.1667785644531,297.1499938964844,293.1499938964844,0.48826465010643,-8476.3564453125,304.1761474609375,0.9320683479309082,0.5660943388938904,0.5382875204086304,293.1717834472656,297.1499938964844,293.1499938964844,0.5470259189605713,-6839.4482421875,304.1791687011719,0.9629772305488586,0.6191518902778625,0.4342358708381653,293.09429931640625,297.1499938964844,293.1499938964844,0.6517515182495117,-10584.3671875,304.21466064453125,0.9990000128746032,0.7650858759880066,0.6701828241348267,293.15753173828125,297.1499938964844,293.1499938964844,0.0499123856425285,-6950.6591796875,304.1537475585937,0.5035401582717896,0.0933742225170135,0.4421593248844147,291.1432800292969,291.1499938964844,250.33604431152344,249.8535614013672,279.1517333984375,293.1589660644531,291.1463623046875,1.0,0.5846267342567444,0.4396633803844452,0.4396633803844452,1.0,1.0,-2.9952316284179688,0.9798628091812134,2.015368938446045,0.3074664175510406,0.0,0.0,0.999743402004242,178.8012237548828,180.0,120.11302947998048,-36323.796875,2443.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2879943847656,313.5489196777344,278.1499938964844,0.0,18000.0,319.07000732421875,32438.37890625,36000.0,0.0,0.0,0.8857365846633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831840872764588,1.8318686485290527,-2.771302024484612e-05,0.0,0.0008989100460894,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544140,293.1932983398437,297.1499938964844,293.1499938964844,0.3639794290065765,-6395.7861328125,304.1722412109375,0.8599434494972229,0.4503655731678009,0.4083159565925598,293.16949462890625,297.1499938964844,293.1499938964844,0.4840320348739624,-8419.4970703125,304.1744689941406,0.930314004421234,0.5651181936264038,0.5374203324317932,293.1729431152344,297.1499938964844,293.1499938964844,0.542484700679779,-6796.09228515625,304.1769714355469,0.9615089893341064,0.6183649897575378,0.433713436126709,293.09014892578125,297.1499938964844,293.1499938964844,0.6482852697372437,-10553.07421875,304.1988525390625,0.9990000128746032,0.7673549652099609,0.6723512411117554,293.1575927734375,297.1499938964844,293.1499938964844,0.049401681870222,-6904.609375,304.1533508300781,0.502653181552887,0.093168593943119,0.4414432048797607,291.2084350585937,291.1499938964844,250.3404998779297,249.8575897216797,279.1513366699219,293.1601257324219,291.210693359375,1.0,0.5849031209945679,0.439774602651596,0.439774602651596,1.0,1.0,-2.993624925613404,0.9795193672180176,2.0141055583953857,0.3074430227279663,0.0,0.0,0.9873665571212769,179.5145263671875,183.0,96.24421691894533,-36461.70703125,2443.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4567565917969,313.6962890625,278.1499938964844,0.0,18000.0,319.54998779296875,32785.66796875,36000.0,0.0,0.0,0.8916241526603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830528259277344,1.830556035041809,-2.776236760837492e-05,0.0,0.0009048851788975,0.0,0.0,683.4857788085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544200,293.1932983398437,297.1499938964844,293.1499938964844,0.3639794290065765,-6395.7861328125,304.1722412109375,0.8599434494972229,0.4503655731678009,0.4083159565925598,293.16949462890625,297.1499938964844,293.1499938964844,0.4840320348739624,-8419.4970703125,304.1744689941406,0.930314004421234,0.5651181936264038,0.5374203324317932,293.1729431152344,297.1499938964844,293.1499938964844,0.542484700679779,-6796.09228515625,304.1769714355469,0.9615089893341064,0.6183649897575378,0.433713436126709,293.09014892578125,297.1499938964844,293.1499938964844,0.6482852697372437,-10553.07421875,304.1988525390625,0.9990000128746032,0.7673549652099609,0.6723512411117554,293.1575927734375,297.1499938964844,293.1499938964844,0.049401681870222,-6904.609375,304.1533508300781,0.502653181552887,0.093168593943119,0.4414432048797607,291.2084350585937,291.1499938964844,250.3404998779297,249.8575897216797,279.1513366699219,293.1601257324219,291.210693359375,1.0,0.5849031209945679,0.439774602651596,0.439774602651596,1.0,1.0,-2.993624925613404,0.9795193672180176,2.0141055583953857,0.3074430227279663,0.0,0.0,0.9873665571212769,179.5145263671875,183.0,96.24421691894533,-36461.70703125,2443.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4567565917969,313.6962890625,278.1499938964844,0.0,18000.0,319.54998779296875,32785.66796875,36000.0,0.0,0.0,0.8916241526603699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830528259277344,1.830556035041809,-2.776236760837492e-05,0.0,0.0009048851788975,0.0,0.0,683.4857788085938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544260,293.1963806152344,297.1499938964844,293.1499938964844,0.3602512776851654,-6344.03515625,304.1710510253906,0.857210099697113,0.4486477077007293,0.4068635404109955,293.1722412109375,297.1499938964844,293.1499938964844,0.4801177680492401,-8366.794921875,304.1728515625,0.9274855256080629,0.5640684366226196,0.5365151166915894,293.1739501953125,297.1499938964844,293.1499938964844,0.5383855104446411,-6756.9150390625,304.1748352050781,0.9590739011764526,0.6175814270973206,0.4332160651683807,293.0937805175781,297.1499938964844,293.1499938964844,0.647743284702301,-10558.1865234375,304.1835021972656,0.9990000128746032,0.7681480050086975,0.6764851808547974,293.157958984375,297.1499938964844,293.1499938964844,0.0489093996584415,-6860.5302734375,304.1530456542969,0.501194417476654,0.0929030030965805,0.4406022727489471,291.2662658691406,291.1499938964844,250.34811401367188,249.8645477294922,279.1510925292969,293.1617126464844,291.2684326171875,1.0,0.5858931541442871,0.4398728013038635,0.4398728013038635,1.0,1.0,-2.994149684906006,0.9799518585205078,2.014197826385498,0.3077305555343628,0.0,0.0,0.967996060848236,181.02476501464844,186.0,84.58587646484375,-36630.90234375,2452.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6524963378906,313.8625793457031,278.1499938964844,0.0,18000.0,319.54998779296875,33529.94921875,36000.0,0.0,0.0,0.8936362266540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277082443237305,1.827736139297485,-2.786803997878451e-05,0.0,0.00090692716185,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544320,293.1963806152344,297.1499938964844,293.1499938964844,0.3602512776851654,-6344.03515625,304.1710510253906,0.857210099697113,0.4486477077007293,0.4068635404109955,293.1722412109375,297.1499938964844,293.1499938964844,0.4801177680492401,-8366.794921875,304.1728515625,0.9274855256080629,0.5640684366226196,0.5365151166915894,293.1739501953125,297.1499938964844,293.1499938964844,0.5383855104446411,-6756.9150390625,304.1748352050781,0.9590739011764526,0.6175814270973206,0.4332160651683807,293.0937805175781,297.1499938964844,293.1499938964844,0.647743284702301,-10558.1865234375,304.1835021972656,0.9990000128746032,0.7681480050086975,0.6764851808547974,293.157958984375,297.1499938964844,293.1499938964844,0.0489093996584415,-6860.5302734375,304.1530456542969,0.501194417476654,0.0929030030965805,0.4406022727489471,291.2662658691406,291.1499938964844,250.34811401367188,249.8645477294922,279.1510925292969,293.1617126464844,291.2684326171875,1.0,0.5858931541442871,0.4398728013038635,0.4398728013038635,1.0,1.0,-2.994149684906006,0.9799518585205078,2.014197826385498,0.3077305555343628,0.0,0.0,0.967996060848236,181.02476501464844,186.0,84.58587646484375,-36630.90234375,2452.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6524963378906,313.8625793457031,278.1499938964844,0.0,18000.0,319.54998779296875,33529.94921875,36000.0,0.0,0.0,0.8936362266540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8277082443237305,1.827736139297485,-2.786803997878451e-05,0.0,0.00090692716185,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544380,293.1995544433594,297.1499938964844,293.1499938964844,0.3568651378154754,-6297.115234375,304.169677734375,0.8539183139801025,0.4468266665935516,0.4053372144699096,293.175048828125,297.1499938964844,293.1499938964844,0.4766905307769775,-8320.859375,304.1709289550781,0.9239394664764404,0.5629339814186096,0.5355505347251892,293.1748352050781,297.1499938964844,293.1499938964844,0.5349188446998596,-6724.03955078125,304.1723327636719,0.9559659361839294,0.616792619228363,0.4327287673950195,293.1035461425781,297.1499938964844,293.1499938964844,0.649671196937561,-10593.7841796875,304.1691589355469,0.9990000128746032,0.7676023244857788,0.6819419860839844,293.1585693359375,297.1499938964844,293.1499938964844,0.0484520755708217,-6820.1201171875,304.1528015136719,0.4993318915367126,0.0925773084163665,0.4395788908004761,291.31231689453125,291.1499938964844,250.3588714599609,249.87440490722656,279.1510925292969,293.163818359375,291.3139038085937,1.0,0.587336540222168,0.4399799704551697,0.4399799704551697,1.0,1.0,-2.9958980083465576,0.98086816072464,2.0150299072265625,0.308234840631485,0.0,0.0,0.943131983280182,183.0745544433593,189.0,67.99201965332031,-36763.1796875,2466.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.81060791015625,313.9916076660156,278.1499938964844,0.0,18000.0,319.54998779296875,34706.8671875,36000.0,0.0,0.0,0.8953177332878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232299089431765,1.8232580423355105,-2.803491588565521e-05,0.0,0.0009086336940526,0.0,0.0,683.4989013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544440,293.1995544433594,297.1499938964844,293.1499938964844,0.3568651378154754,-6297.115234375,304.169677734375,0.8539183139801025,0.4468266665935516,0.4053372144699096,293.175048828125,297.1499938964844,293.1499938964844,0.4766905307769775,-8320.859375,304.1709289550781,0.9239394664764404,0.5629339814186096,0.5355505347251892,293.1748352050781,297.1499938964844,293.1499938964844,0.5349188446998596,-6724.03955078125,304.1723327636719,0.9559659361839294,0.616792619228363,0.4327287673950195,293.1035461425781,297.1499938964844,293.1499938964844,0.649671196937561,-10593.7841796875,304.1691589355469,0.9990000128746032,0.7676023244857788,0.6819419860839844,293.1585693359375,297.1499938964844,293.1499938964844,0.0484520755708217,-6820.1201171875,304.1528015136719,0.4993318915367126,0.0925773084163665,0.4395788908004761,291.31231689453125,291.1499938964844,250.3588714599609,249.87440490722656,279.1510925292969,293.163818359375,291.3139038085937,1.0,0.587336540222168,0.4399799704551697,0.4399799704551697,1.0,1.0,-2.9958980083465576,0.98086816072464,2.0150299072265625,0.308234840631485,0.0,0.0,0.943131983280182,183.0745544433593,189.0,67.99201965332031,-36763.1796875,2466.1884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.81060791015625,313.9916076660156,278.1499938964844,0.0,18000.0,319.54998779296875,34706.8671875,36000.0,0.0,0.0,0.8953177332878113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8232299089431765,1.8232580423355105,-2.803491588565521e-05,0.0,0.0009086336940526,0.0,0.0,683.4989013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544500,293.2012023925781,297.1499938964844,293.1499938964844,0.3553217053413391,-6275.78662109375,304.1689147949219,0.8521307110786438,0.4458784162998199,0.4045452773571014,293.1764831542969,297.1499938964844,293.1499938964844,0.4751891791820526,-8300.85546875,304.1698608398437,0.9219841361045836,0.5623353719711304,0.5350440740585327,293.1752319335937,297.1499938964844,293.1499938964844,0.5334585905075073,-6710.333984375,304.1709289550781,0.9542300701141356,0.6163986325263977,0.4324889779090881,293.1102600097656,297.1499938964844,293.1499938964844,0.6514434814453125,-10621.4453125,304.1624755859375,0.9990000128746032,0.7668727040290833,0.6850208044052124,293.158935546875,297.1499938964844,293.1499938964844,0.048240665346384,-6801.67333984375,304.1526794433594,0.4982927441596985,0.0923948809504509,0.4389991462230682,291.3301086425781,291.1499938964844,250.3654327392578,249.8804168701172,279.1511535644531,293.1651611328125,291.3314514160156,1.0,0.5881734490394592,0.4400425851345062,0.4400425851345062,1.0,1.0,-2.9970526695251465,0.981453537940979,2.015599250793457,0.3085528016090393,0.0,0.0,0.9293081164360046,184.24490356445312,189.0,58.96987533569336,-36816.66015625,2474.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8783264160156,314.0445861816406,278.1499938964844,0.0,18000.0,320.0299987792969,35469.64453125,36000.0,0.0,0.0,0.9008482694625854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820314884185791,1.820343017578125,-2.8142920200480148e-05,0.0,0.0009142464259639,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
544560,293.2028503417969,297.1499938964844,293.1499938964844,0.3537687063217163,-6254.23095703125,304.1683044433594,0.8502787351608276,0.4449048340320587,0.4037336707115173,293.17791748046875,297.1499938964844,293.1499938964844,0.4736866354942322,-8280.6982421875,304.1689758300781,0.919948399066925,0.5617157220840454,0.5345209240913391,293.1756286621094,297.1499938964844,293.1499938964844,0.532021701335907,-6696.74365234375,304.16973876953125,0.9524053931236268,0.6160036325454712,0.4322511553764343,293.1179504394531,297.1499938964844,293.1499938964844,0.65348881483078,-10652.0390625,304.156494140625,0.9990000128746032,0.7658669948577881,0.688266932964325,293.15936279296875,297.1499938964844,293.1499938964844,0.048022236675024,-6782.64306640625,304.152587890625,0.4972035586833954,0.0922021493315696,0.4383813142776489,291.34796142578125,291.1499938964844,250.37277221679688,249.8871459960937,279.1512756347656,293.1667175292969,291.3490295410156,1.0,0.589063286781311,0.4401140809059143,0.4401140809059143,1.0,1.0,-2.998321533203125,0.9821028113365172,2.016218662261963,0.3089096248149872,0.0,0.0,0.91433846950531,185.4864196777344,192.0,53.21657180786133,-36865.1015625,2483.008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9748229980469,314.1127014160156,278.1499938964844,0.0,18000.0,320.0299987792969,36171.69140625,36000.0,0.0,0.0,0.9020907878875732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.811842918395996,1.81187105178833,-2.8114827728131783e-05,0.0,0.0009155074949376,0.0,0.0,677.8179931640625,0.0,0.0,0.0,0.9961580634117126,4.0,0.0,1.0
544620,293.2061462402344,297.1499938964844,293.1499938964844,0.3519412279129028,-6230.20068359375,304.16522216796875,0.8464452028274536,0.4428951740264892,0.4020544588565826,293.1807861328125,297.1499938964844,293.1499938964844,0.4724043309688568,-8265.6767578125,304.1647644042969,0.9157307147979736,0.5604294538497925,0.5334293246269226,293.1762084960937,297.1499938964844,293.1499938964844,0.5311428308486938,-6690.58984375,304.1645812988281,0.9485644102096558,0.6152344346046448,0.4317865967750549,293.1356506347656,297.1499938964844,293.1499938964844,0.6605681777000427,-10752.466796875,304.1425476074219,0.9990000128746032,0.7630977630615234,0.695124626159668,293.1601867675781,297.1499938964844,293.1499938964844,0.047808289527893,-6765.69287109375,304.1520690917969,0.4949227571487427,0.0917947739362716,0.437058687210083,291.34161376953125,291.1499938964844,250.3897857666016,249.9027862548828,279.151611328125,293.1707458496094,291.3408203125,1.0,0.5909578800201416,0.4402892589569092,0.4402892589569092,1.0,1.0,-3.0010857582092285,0.9835630059242249,2.0175228118896484,0.3097338080406189,0.0,0.0,0.8887872695922852,188.13116455078125,195.0,4.339859485626221,-36803.37890625,2501.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1935119628906,314.2118835449219,278.1499938964844,0.0,18000.0,320.0299987792969,36528.546875,36000.0,0.0,0.0,0.90370112657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7653039693832395,1.765331149101257,-2.718460382311605e-05,0.0,0.0009171417332254,0.0,0.0,634.8461303710938,0.0,0.0,0.0,0.9742618203163148,4.0,0.0,1.0
544680,293.2061462402344,297.1499938964844,293.1499938964844,0.3519412279129028,-6230.20068359375,304.16522216796875,0.8464452028274536,0.4428951740264892,0.4020544588565826,293.1807861328125,297.1499938964844,293.1499938964844,0.4724043309688568,-8265.6767578125,304.1647644042969,0.9157307147979736,0.5604294538497925,0.5334293246269226,293.1762084960937,297.1499938964844,293.1499938964844,0.5311428308486938,-6690.58984375,304.1645812988281,0.9485644102096558,0.6152344346046448,0.4317865967750549,293.1356506347656,297.1499938964844,293.1499938964844,0.6605681777000427,-10752.466796875,304.1425476074219,0.9990000128746032,0.7630977630615234,0.695124626159668,293.1601867675781,297.1499938964844,293.1499938964844,0.047808289527893,-6765.69287109375,304.1520690917969,0.4949227571487427,0.0917947739362716,0.437058687210083,291.34161376953125,291.1499938964844,250.3897857666016,249.9027862548828,279.151611328125,293.1707458496094,291.3408203125,1.0,0.5909578800201416,0.4402892589569092,0.4402892589569092,1.0,1.0,-3.0010857582092285,0.9835630059242249,2.0175228118896484,0.3097338080406189,0.0,0.0,0.8887872695922852,188.13116455078125,195.0,4.339859485626221,-36803.37890625,2501.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1935119628906,314.2118835449219,278.1499938964844,0.0,18000.0,320.0299987792969,36528.546875,36000.0,0.0,0.0,0.90370112657547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7653039693832395,1.765331149101257,-2.718460382311605e-05,0.0,0.0009171417332254,0.0,0.0,634.8461303710938,0.0,0.0,0.0,0.9742618203163148,4.0,0.0,1.0
544740,293.20947265625,297.1499938964844,293.1499938964844,0.3505792021751404,-6212.67529296875,304.1624450683594,0.8425230383872986,0.4407989084720611,0.4003070890903473,293.1836242675781,297.1499938964844,293.1499938964844,0.4718085825443268,-8259.935546875,304.1608581542969,0.9114544987678528,0.5590761303901672,0.5322855710983276,293.1766052246094,297.1499938964844,293.1499938964844,0.5311504006385803,-6693.01904296875,304.1597595214844,0.9445770382881165,0.6144912242889404,0.4313484728336334,293.1556701660156,297.1499938964844,293.1499938964844,0.6693092584609985,-10872.1708984375,304.13055419921875,0.9990000128746032,0.7594075202941895,0.702284574508667,293.1609802246094,297.1499938964844,293.1499938964844,0.0476720407605171,-6756.04931640625,304.151611328125,0.4925765693187713,0.0913757309317588,0.4356856644153595,291.31915283203125,291.1499938964844,250.409912109375,249.9212951660156,279.1520690917969,293.1762084960937,291.31817626953125,1.0,0.5929520726203918,0.4405167698860168,0.4405167698860168,1.0,1.0,-3.004040002822876,0.9852177500724792,2.018822193145752,0.3107094764709472,0.0,0.0,0.8676862716674805,190.92218017578125,198.0,-21.12495994567871,-36742.6796875,2521.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4466552734375,314.33038330078125,278.1499938964844,0.0,18000.0,319.54998779296875,36552.68359375,36000.0,0.0,0.0,0.8992130160331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.715998291969299,1.716024398803711,-2.614772893139161e-05,0.0,0.0009125869255512,0.0,0.0,590.28564453125,0.0,0.0,0.0,0.9509990215301514,4.0,0.0,1.0
544800,293.20947265625,297.1499938964844,293.1499938964844,0.3505792021751404,-6212.67529296875,304.1624450683594,0.8425230383872986,0.4407989084720611,0.4003070890903473,293.1836242675781,297.1499938964844,293.1499938964844,0.4718085825443268,-8259.935546875,304.1608581542969,0.9114544987678528,0.5590761303901672,0.5322855710983276,293.1766052246094,297.1499938964844,293.1499938964844,0.5311504006385803,-6693.01904296875,304.1597595214844,0.9445770382881165,0.6144912242889404,0.4313484728336334,293.1556701660156,297.1499938964844,293.1499938964844,0.6693092584609985,-10872.1708984375,304.13055419921875,0.9990000128746032,0.7594075202941895,0.702284574508667,293.1609802246094,297.1499938964844,293.1499938964844,0.0476720407605171,-6756.04931640625,304.151611328125,0.4925765693187713,0.0913757309317588,0.4356856644153595,291.31915283203125,291.1499938964844,250.409912109375,249.9212951660156,279.1520690917969,293.1762084960937,291.31817626953125,1.0,0.5929520726203918,0.4405167698860168,0.4405167698860168,1.0,1.0,-3.004040002822876,0.9852177500724792,2.018822193145752,0.3107094764709472,0.0,0.0,0.8676862716674805,190.92218017578125,198.0,-21.12495994567871,-36742.6796875,2521.48876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4466552734375,314.33038330078125,278.1499938964844,0.0,18000.0,319.54998779296875,36552.68359375,36000.0,0.0,0.0,0.8992130160331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.715998291969299,1.716024398803711,-2.614772893139161e-05,0.0,0.0009125869255512,0.0,0.0,590.28564453125,0.0,0.0,0.0,0.9509990215301514,4.0,0.0,1.0
544860,293.212890625,297.1499938964844,293.1499938964844,0.3495309948921203,-6199.49755859375,304.1600646972656,0.8385525345802307,0.4386008977890014,0.398473858833313,293.1865539550781,297.1499938964844,293.1499938964844,0.4716984033584595,-8260.6591796875,304.1574401855469,0.9072134494781494,0.5576308965682983,0.5310633182525635,293.1769714355469,297.1499938964844,293.1499938964844,0.5318204760551453,-6701.76806640625,304.1553955078125,0.9404999017715454,0.6137446165084839,0.4309136569499969,293.1775207519531,297.1499938964844,293.1499938964844,0.6793248057365417,-11006.234375,304.1203918457031,0.9990000128746032,0.754837691783905,0.709617555141449,293.1616516113281,297.1499938964844,293.1499938964844,0.0476066097617149,-6752.93115234375,304.15118408203125,0.490222692489624,0.0909650698304176,0.4343449771404266,291.2851867675781,291.1499938964844,250.4331512451172,249.9426727294922,279.15264892578125,293.1835632324219,291.2838439941406,1.0,0.5949997305870056,0.4408088326454162,0.4408088326454162,1.0,1.0,-3.0070459842681885,0.9870438575744628,2.0200023651123047,0.3118435442447662,0.0,0.0,0.8518248796463013,193.8085784912109,201.0,-40.22030258178711,-36649.7265625,2541.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6432189941406,314.4053649902344,278.1499938964844,0.0,18000.0,319.54998779296875,36472.04296875,36000.0,0.0,0.0,0.8972662091255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6720010042190552,1.6720261573791504,-2.5224311684723943e-05,0.0,0.0009106111247092,0.0,0.0,552.1014404296875,0.0,0.0,0.0,0.9303882718086244,4.0,0.0,1.0
544920,293.212890625,297.1499938964844,293.1499938964844,0.3495309948921203,-6199.49755859375,304.1600646972656,0.8385525345802307,0.4386008977890014,0.398473858833313,293.1865539550781,297.1499938964844,293.1499938964844,0.4716984033584595,-8260.6591796875,304.1574401855469,0.9072134494781494,0.5576308965682983,0.5310633182525635,293.1769714355469,297.1499938964844,293.1499938964844,0.5318204760551453,-6701.76806640625,304.1553955078125,0.9404999017715454,0.6137446165084839,0.4309136569499969,293.1775207519531,297.1499938964844,293.1499938964844,0.6793248057365417,-11006.234375,304.1203918457031,0.9990000128746032,0.754837691783905,0.709617555141449,293.1616516113281,297.1499938964844,293.1499938964844,0.0476066097617149,-6752.93115234375,304.15118408203125,0.490222692489624,0.0909650698304176,0.4343449771404266,291.2851867675781,291.1499938964844,250.4331512451172,249.9426727294922,279.15264892578125,293.1835632324219,291.2838439941406,1.0,0.5949997305870056,0.4408088326454162,0.4408088326454162,1.0,1.0,-3.0070459842681885,0.9870438575744628,2.0200023651123047,0.3118435442447662,0.0,0.0,0.8518248796463013,193.8085784912109,201.0,-40.22030258178711,-36649.7265625,2541.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6432189941406,314.4053649902344,278.1499938964844,0.0,18000.0,319.54998779296875,36472.04296875,36000.0,0.0,0.0,0.8972662091255188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6720010042190552,1.6720261573791504,-2.5224311684723943e-05,0.0,0.0009106111247092,0.0,0.0,552.1014404296875,0.0,0.0,0.0,0.9303882718086244,4.0,0.0,1.0
544980,293.21630859375,297.1499938964844,293.1499938964844,0.3482081592082977,-6181.81005859375,304.1589660644531,0.8336219191551208,0.4363142848014831,0.3965978324413299,293.18951416015625,297.1499938964844,293.1499938964844,0.4712726771831512,-8255.99609375,304.1557312011719,0.9019653797149658,0.5561012029647827,0.5298008322715759,293.1772766113281,297.1499938964844,293.1499938964844,0.5322555303573608,-6707.27587890625,304.1529541015625,0.9350647926330566,0.6130001544952393,0.4305103123188019,293.1979675292969,297.1499938964844,293.1499938964844,0.6840255856513977,-11063.1669921875,304.12322998046875,0.9973654747009276,0.7499799132347107,0.7117584943771362,293.1619873046875,297.1499938964844,293.1499938964844,0.0475552529096603,-6750.37060546875,304.15087890625,0.4873404502868652,0.0905961170792579,0.4333457946777344,291.2596740722656,291.1499938964844,250.45947265625,249.96690368652344,279.154052734375,293.19207763671875,291.2591247558594,1.0,0.5967605113983154,0.4412721991539001,0.4412721991539001,1.0,1.0,-3.004098415374756,0.986979365348816,2.0171189308166504,0.312595397233963,0.0,0.0,0.839142918586731,197.56005859375,204.0,-33.30519485473633,-36556.80859375,2555.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83172607421875,314.494140625,278.1499938964844,0.0,18000.0,319.54998779296875,36390.17578125,36000.0,0.0,0.0,0.8946259617805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636669635772705,1.636694073677063,-2.449592284392565e-05,0.0,0.0009079316514544,0.0,0.0,522.6781005859375,0.0,0.0,0.0,0.9138060808181764,4.0,0.0,1.0
545040,293.21630859375,297.1499938964844,293.1499938964844,0.3482081592082977,-6181.81005859375,304.1589660644531,0.8336219191551208,0.4363142848014831,0.3965978324413299,293.18951416015625,297.1499938964844,293.1499938964844,0.4712726771831512,-8255.99609375,304.1557312011719,0.9019653797149658,0.5561012029647827,0.5298008322715759,293.1772766113281,297.1499938964844,293.1499938964844,0.5322555303573608,-6707.27587890625,304.1529541015625,0.9350647926330566,0.6130001544952393,0.4305103123188019,293.1979675292969,297.1499938964844,293.1499938964844,0.6840255856513977,-11063.1669921875,304.12322998046875,0.9973654747009276,0.7499799132347107,0.7117584943771362,293.1619873046875,297.1499938964844,293.1499938964844,0.0475552529096603,-6750.37060546875,304.15087890625,0.4873404502868652,0.0905961170792579,0.4333457946777344,291.2596740722656,291.1499938964844,250.45947265625,249.96690368652344,279.154052734375,293.19207763671875,291.2591247558594,1.0,0.5967605113983154,0.4412721991539001,0.4412721991539001,1.0,1.0,-3.004098415374756,0.986979365348816,2.0171189308166504,0.312595397233963,0.0,0.0,0.839142918586731,197.56005859375,204.0,-33.30519485473633,-36556.80859375,2555.656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.83172607421875,314.494140625,278.1499938964844,0.0,18000.0,319.54998779296875,36390.17578125,36000.0,0.0,0.0,0.8946259617805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.636669635772705,1.636694073677063,-2.449592284392565e-05,0.0,0.0009079316514544,0.0,0.0,522.6781005859375,0.0,0.0,0.0,0.9138060808181764,4.0,0.0,1.0
545100,293.2181091308594,297.1499938964844,293.1499938964844,0.3473084568977356,-6169.302734375,304.1589660644531,0.8308894038200378,0.4351195693016052,0.3956394791603088,293.1911315917969,297.1499938964844,293.1499938964844,0.4707579314708709,-8249.04296875,304.1556396484375,0.899070143699646,0.5552873611450195,0.5291507244110107,293.177490234375,297.1499938964844,293.1499938964844,0.5321748852729797,-6706.68212890625,304.1525573730469,0.9319577217102052,0.6126086711883545,0.4303157329559326,293.2035827636719,297.1499938964844,293.1499938964844,0.6831057667732239,-11045.919921875,304.1297607421875,0.9947566986083984,0.7482626438140869,0.7099786400794983,293.1621398925781,297.1499938964844,293.1499938964844,0.0475131459534168,-6747.25537109375,304.1507873535156,0.4857520461082458,0.0904138013720512,0.432978093624115,291.2545166015625,291.1499938964844,250.4738006591797,249.9801025390625,279.1546936035156,293.1951904296875,291.2540588378906,1.0,0.5973823666572571,0.4415565431118011,0.4415565431118011,1.0,1.0,-2.9994263648986816,0.98587304353714,2.0135533809661865,0.3124996721744537,0.0,0.0,0.8326995372772217,199.64419555664065,204.0,-24.805139541625977,-36490.59375,2557.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9254455566406,314.5418395996094,278.1499938964844,0.0,18000.0,319.07000732421875,36384.203125,36000.0,0.0,0.0,0.8882306218147278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.619722843170166,1.6197470426559448,-2.415946073597297e-05,0.0,0.0009014411480166,0.0,0.0,509.0788879394531,0.0,0.0,0.0,0.9058473110198976,4.0,0.0,1.0
545160,293.2200012207031,297.1499938964844,293.1499938964844,0.3464809060096741,-6157.9140625,304.1588439941406,0.8283437490463257,0.4338861107826233,0.3946349322795868,293.1928100585937,297.1499938964844,293.1499938964844,0.4703543186187744,-8243.7626953125,304.15533447265625,0.896399736404419,0.5544318556785583,0.5284516215324402,293.1778259277344,297.1499938964844,293.1499938964844,0.5322474241256714,-6707.71728515625,304.1519470214844,0.9291189908981324,0.6121969223022461,0.4300990104675293,293.2069396972656,297.1499938964844,293.1499938964844,0.6826589703559875,-11036.724609375,304.1342163085937,0.9924241304397584,0.7469269037246704,0.7086434960365295,293.162353515625,297.1499938964844,293.1499938964844,0.0474767498672008,-6744.8603515625,304.1507263183594,0.4842531085014343,0.0902189761400222,0.4325217008590698,291.24560546875,291.1499938964844,250.4888916015625,249.9939880371093,279.15509033203125,293.1975402832031,291.2445983886719,1.0,0.5979282259941101,0.4418390095233917,0.4418390095233917,1.0,1.0,-2.9949638843536377,0.9848362803459167,2.010127544403076,0.312442809343338,0.0,0.0,0.8271665573120117,201.54774475097656,207.0,-26.6960678100586,-36395.30078125,2558.79833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9852905273437,314.5597839355469,278.1499938964844,0.0,18000.0,319.07000732421875,36370.27734375,36000.0,0.0,0.0,0.8858600854873657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6030594110488892,1.603083252906799,-2.3830201826058328e-05,0.0,0.0008990353671833,0.0,0.0,495.92962646484375,0.0,0.0,0.0,0.8981189131736755,4.0,0.0,1.0
545220,293.2237548828125,297.1499938964844,293.1499938964844,0.3447642922401428,-6134.16845703125,304.15875244140625,0.8235958218574524,0.431352436542511,0.392539381980896,293.1963195800781,297.1499938964844,293.1499938964844,0.469485878944397,-8232.173828125,304.155029296875,0.8914813995361328,0.552635908126831,0.5269479751586914,293.1784973144531,297.1499938964844,293.1499938964844,0.532412588596344,-6709.818359375,304.15106201171875,0.923973023891449,0.6113530397415161,0.4296330213546753,293.21026611328125,297.1499938964844,293.1499938964844,0.6822666525840759,-11027.015625,304.1400756835937,0.9882254004478456,0.7448000907897949,0.7066627144813538,293.1628112792969,297.1499938964844,293.1499938964844,0.0473757497966289,-6737.75244140625,304.1506652832031,0.4813947081565857,0.0898123681545257,0.4314348697662353,291.2264709472656,291.1499938964844,250.52137756347656,250.0239105224609,279.1554870605469,293.2010498046875,291.22576904296875,1.0,0.5988795161247253,0.4424081742763519,0.4424081742763519,1.0,1.0,-2.986389398574829,0.9828968644142152,2.003492593765259,0.3123893141746521,0.0,0.0,0.8183459043502808,205.022705078125,210.0,-25.35860061645508,-36239.9765625,2560.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0966796875,314.6004943847656,278.1499938964844,0.0,18000.0,319.07000732421875,36294.734375,36000.0,0.0,0.0,0.8808562755584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575730800628662,1.575754165649414,-2.3285590941668488e-05,0.0,0.0008939570980146,0.0,0.0,474.7234191894531,0.0,0.0,0.0,0.8854273557662964,4.0,0.0,1.0
545280,293.2237548828125,297.1499938964844,293.1499938964844,0.3447642922401428,-6134.16845703125,304.15875244140625,0.8235958218574524,0.431352436542511,0.392539381980896,293.1963195800781,297.1499938964844,293.1499938964844,0.469485878944397,-8232.173828125,304.155029296875,0.8914813995361328,0.552635908126831,0.5269479751586914,293.1784973144531,297.1499938964844,293.1499938964844,0.532412588596344,-6709.818359375,304.15106201171875,0.923973023891449,0.6113530397415161,0.4296330213546753,293.21026611328125,297.1499938964844,293.1499938964844,0.6822666525840759,-11027.015625,304.1400756835937,0.9882254004478456,0.7448000907897949,0.7066627144813538,293.1628112792969,297.1499938964844,293.1499938964844,0.0473757497966289,-6737.75244140625,304.1506652832031,0.4813947081565857,0.0898123681545257,0.4314348697662353,291.2264709472656,291.1499938964844,250.52137756347656,250.0239105224609,279.1554870605469,293.2010498046875,291.22576904296875,1.0,0.5988795161247253,0.4424081742763519,0.4424081742763519,1.0,1.0,-2.986389398574829,0.9828968644142152,2.003492593765259,0.3123893141746521,0.0,0.0,0.8183459043502808,205.022705078125,210.0,-25.35860061645508,-36239.9765625,2560.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0966796875,314.6004943847656,278.1499938964844,0.0,18000.0,319.07000732421875,36294.734375,36000.0,0.0,0.0,0.8808562755584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575730800628662,1.575754165649414,-2.3285590941668488e-05,0.0,0.0008939570980146,0.0,0.0,474.7234191894531,0.0,0.0,0.0,0.8854273557662964,4.0,0.0,1.0
545340,293.2275390625,297.1499938964844,293.1499938964844,0.3428125977516174,-6106.87939453125,304.1590881347656,0.819055438041687,0.4287196099758148,0.3903512060642242,293.1999816894531,297.1499938964844,293.1499938964844,0.4683197140693664,-8216.1328125,304.1553039550781,0.8868584036827087,0.5507238507270813,0.5253287553787231,293.1792297363281,297.1499938964844,293.1499938964844,0.5323585271835327,-6709.44970703125,304.1508178710937,0.919244110584259,0.6104839444160461,0.4291428327560425,293.2118835449219,297.1499938964844,293.1499938964844,0.6817602515220642,-11017.2939453125,304.1441955566406,0.9842706918716432,0.7429490685462952,0.7050350308418274,293.16326904296875,297.1499938964844,293.1499938964844,0.0472316741943359,-6726.79638671875,304.1506652832031,0.4785993993282318,0.0893983617424964,0.4302563667297363,291.2120361328125,291.1499938964844,250.55691528320312,250.05665588378903,279.1557922363281,293.2039489746094,291.2114562988281,1.0,0.5997147560119629,0.4430014789104461,0.4430014789104461,1.0,1.0,-2.9778501987457275,0.9810157418251038,1.996834397315979,0.3123882114887237,0.0,0.0,0.8110718131065369,208.2769012451172,213.0,-21.241586685180664,-36098.3515625,2560.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1882629394531,314.6339416503906,278.1499938964844,0.0,18000.0,318.5899963378906,36243.30078125,36000.0,0.0,0.0,0.8708420991897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5531752109527588,1.5531980991363523,-2.2845397324999794e-05,0.0,0.0008837940404191,0.0,0.0,457.74847412109375,0.0,0.0,0.0,0.8749704957008362,4.0,0.0,1.0
