time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545400,293.2275390625,297.1499938964844,293.1499938964844,0.3428125977516174,-6106.87939453125,304.1590881347656,0.819055438041687,0.4287196099758148,0.3903512060642242,293.1999816894531,297.1499938964844,293.1499938964844,0.4683197140693664,-8216.1328125,304.1553039550781,0.8868584036827087,0.5507238507270813,0.5253287553787231,293.1792297363281,297.1499938964844,293.1499938964844,0.5323585271835327,-6709.44970703125,304.1508178710937,0.919244110584259,0.6104839444160461,0.4291428327560425,293.2118835449219,297.1499938964844,293.1499938964844,0.6817602515220642,-11017.2939453125,304.1441955566406,0.9842706918716432,0.7429490685462952,0.7050350308418274,293.16326904296875,297.1499938964844,293.1499938964844,0.0472316741943359,-6726.79638671875,304.1506652832031,0.4785993993282318,0.0893983617424964,0.4302563667297363,291.2120361328125,291.1499938964844,250.55691528320312,250.05665588378903,279.1557922363281,293.2039489746094,291.2114562988281,1.0,0.5997147560119629,0.4430014789104461,0.4430014789104461,1.0,1.0,-2.9778501987457275,0.9810157418251038,1.996834397315979,0.3123882114887237,0.0,0.0,0.8110718131065369,208.2769012451172,213.0,-21.241586685180664,-36098.3515625,2560.932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1882629394531,314.6339416503906,278.1499938964844,0.0,18000.0,318.5899963378906,36243.30078125,36000.0,0.0,0.0,0.8708420991897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5531752109527588,1.5531980991363523,-2.2845397324999794e-05,0.0,0.0008837940404191,0.0,0.0,457.74847412109375,0.0,0.0,0.0,0.8749704957008362,4.0,0.0,1.0
545460,293.231201171875,297.1499938964844,293.1499938964844,0.3409672081470489,-6081.2646484375,304.1591491699219,0.814572811126709,0.426011174917221,0.3880815505981445,293.2036437988281,297.1499938964844,293.1499938964844,0.4673072099685669,-8202.45703125,304.1552124023437,0.8823938369750977,0.5487135648727417,0.5236057639122009,293.179931640625,297.1499938964844,293.1499938964844,0.5325912237167358,-6712.11474609375,304.150146484375,0.9147945642471312,0.6096018552780151,0.4286375045776367,293.2127685546875,297.1499938964844,293.1499938964844,0.6815977096557617,-11013.3974609375,304.1463623046875,0.9803797602653505,0.7411986589431763,0.7035225629806519,293.1636657714844,297.1499938964844,293.1499938964844,0.0471178852021694,-6718.76953125,304.150634765625,0.4757828116416931,0.0889820232987403,0.4290458261966705,291.1910095214844,291.1499938964844,250.5955047607422,250.0922088623047,279.1560974121094,293.2066650390625,291.1902160644531,1.0,0.6004787087440491,0.4436263740062713,0.4436263740062713,1.0,1.0,-2.969170093536377,0.9791439175605774,1.9900262355804443,0.3124244809150696,0.0,0.0,0.8069383502006531,211.42742919921875,216.0,-27.162710189819336,-35918.7734375,2560.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18707275390625,314.601806640625,278.1499938964844,0.0,18000.0,318.5899963378906,36157.5234375,36000.0,0.0,0.0,0.8644530773162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5369937419891355,1.5370162725448608,-2.2522352082887664e-05,0.0,0.000877309939824,0.0,0.0,445.6867370605469,0.0,0.0,0.0,0.867555558681488,4.0,0.0,1.0
545520,293.231201171875,297.1499938964844,293.1499938964844,0.3409672081470489,-6081.2646484375,304.1591491699219,0.814572811126709,0.426011174917221,0.3880815505981445,293.2036437988281,297.1499938964844,293.1499938964844,0.4673072099685669,-8202.45703125,304.1552124023437,0.8823938369750977,0.5487135648727417,0.5236057639122009,293.179931640625,297.1499938964844,293.1499938964844,0.5325912237167358,-6712.11474609375,304.150146484375,0.9147945642471312,0.6096018552780151,0.4286375045776367,293.2127685546875,297.1499938964844,293.1499938964844,0.6815977096557617,-11013.3974609375,304.1463623046875,0.9803797602653505,0.7411986589431763,0.7035225629806519,293.1636657714844,297.1499938964844,293.1499938964844,0.0471178852021694,-6718.76953125,304.150634765625,0.4757828116416931,0.0889820232987403,0.4290458261966705,291.1910095214844,291.1499938964844,250.5955047607422,250.0922088623047,279.1560974121094,293.2066650390625,291.1902160644531,1.0,0.6004787087440491,0.4436263740062713,0.4436263740062713,1.0,1.0,-2.969170093536377,0.9791439175605774,1.9900262355804443,0.3124244809150696,0.0,0.0,0.8069383502006531,211.42742919921875,216.0,-27.162710189819336,-35918.7734375,2560.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.18707275390625,314.601806640625,278.1499938964844,0.0,18000.0,318.5899963378906,36157.5234375,36000.0,0.0,0.0,0.8644530773162842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5369937419891355,1.5370162725448608,-2.2522352082887664e-05,0.0,0.000877309939824,0.0,0.0,445.6867370605469,0.0,0.0,0.0,0.867555558681488,4.0,0.0,1.0
545580,293.2347106933594,297.1499938964844,293.1499938964844,0.3389231264591217,-6052.62646484375,304.1595153808594,0.8100783228874207,0.4232433438301086,0.3857575953006744,293.207275390625,297.1499938964844,293.1499938964844,0.4660236835479736,-8184.72998046875,304.1556396484375,0.8780462741851807,0.5466175079345703,0.5218008160591125,293.1806030273437,297.1499938964844,293.1499938964844,0.5326201915740967,-6712.48681640625,304.1500549316406,0.91059011220932,0.608708918094635,0.4281248152256012,293.2133483886719,297.1499938964844,293.1499938964844,0.6811431050300598,-11006.025390625,304.1483154296875,0.9764967560768129,0.7394924759864807,0.7020612359046936,293.1640014648437,297.1499938964844,293.1499938964844,0.0469742678105831,-6707.98046875,304.1506652832031,0.4728902876377105,0.0885638669133186,0.427817165851593,291.174560546875,291.1499938964844,250.6371307373047,250.1305694580078,279.15643310546875,293.209228515625,291.1739196777344,1.0,0.6011983752250671,0.4442847371101379,0.4442847371101379,1.0,1.0,-2.960357427597046,0.9772872924804688,1.983070015907288,0.3125026822090149,0.0,0.0,0.8048208951950073,214.5213623046875,219.0,-23.54243469238281,-35769.07421875,2559.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.156494140625,314.5627746582031,278.1499938964844,0.0,18000.0,318.5899963378906,36087.3671875,36000.0,0.0,0.0,0.8584235906600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528326153755188,1.528348445892334,-2.234514795418363e-05,0.0,0.0008711908012628,0.0,0.0,439.2432861328125,0.0,0.0,0.0,0.8635510206222534,4.0,0.0,1.0
545640,293.2347106933594,297.1499938964844,293.1499938964844,0.3389231264591217,-6052.62646484375,304.1595153808594,0.8100783228874207,0.4232433438301086,0.3857575953006744,293.207275390625,297.1499938964844,293.1499938964844,0.4660236835479736,-8184.72998046875,304.1556396484375,0.8780462741851807,0.5466175079345703,0.5218008160591125,293.1806030273437,297.1499938964844,293.1499938964844,0.5326201915740967,-6712.48681640625,304.1500549316406,0.91059011220932,0.608708918094635,0.4281248152256012,293.2133483886719,297.1499938964844,293.1499938964844,0.6811431050300598,-11006.025390625,304.1483154296875,0.9764967560768129,0.7394924759864807,0.7020612359046936,293.1640014648437,297.1499938964844,293.1499938964844,0.0469742678105831,-6707.98046875,304.1506652832031,0.4728902876377105,0.0885638669133186,0.427817165851593,291.174560546875,291.1499938964844,250.6371307373047,250.1305694580078,279.15643310546875,293.209228515625,291.1739196777344,1.0,0.6011983752250671,0.4442847371101379,0.4442847371101379,1.0,1.0,-2.960357427597046,0.9772872924804688,1.983070015907288,0.3125026822090149,0.0,0.0,0.8048208951950073,214.5213623046875,219.0,-23.54243469238281,-35769.07421875,2559.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.156494140625,314.5627746582031,278.1499938964844,0.0,18000.0,318.5899963378906,36087.3671875,36000.0,0.0,0.0,0.8584235906600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528326153755188,1.528348445892334,-2.234514795418363e-05,0.0,0.0008711908012628,0.0,0.0,439.2432861328125,0.0,0.0,0.0,0.8635510206222534,4.0,0.0,1.0
545700,293.2364196777344,297.1499938964844,293.1499938964844,0.3378311097621918,-6037.259765625,304.1597595214844,0.8077991604804993,0.4218330383300781,0.384572833776474,293.2091064453125,297.1499938964844,293.1499938964844,0.4652858376502991,-8174.46728515625,304.15594482421875,0.8759030103683472,0.5455341935157776,0.520865797996521,293.1809387207031,297.1499938964844,293.1499938964844,0.532562792301178,-6711.89697265625,304.150146484375,0.9085713028907776,0.6082558631896973,0.4278638660907745,293.21356201171875,297.1499938964844,293.1499938964844,0.680812418460846,-11001.1162109375,304.14923095703125,0.9745457768440248,0.7386462688446045,0.7013383507728577,293.1641845703125,297.1499938964844,293.1499938964844,0.0468932464718818,-6701.73681640625,304.15069580078125,0.4713989198207855,0.0883540883660316,0.4271982908248901,291.1678161621094,291.1499938964844,250.6590881347656,250.1507873535156,279.1565856933594,293.21051025390625,291.167236328125,1.0,0.6015454530715942,0.4446276724338531,0.4446276724338531,1.0,1.0,-2.955882787704468,0.9763600826263428,1.9795228242874143,0.3125568628311157,0.0,0.0,0.8043183088302612,216.0578765869141,219.0,-21.20328521728516,-35698.109375,2559.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1304931640625,314.53857421875,278.1499938964844,0.0,18000.0,318.1099853515625,36060.61328125,36000.0,0.0,0.0,0.8507763743400574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5258063077926636,1.5258285999298096,-2.2292364519671537e-05,0.0,0.0008634299156256,0.0,0.0,437.3624877929688,0.0,0.0,0.0,0.8623937368392944,4.0,0.0,1.0
545760,293.2381286621094,297.1499938964844,293.1499938964844,0.3368065357208252,-6022.94970703125,304.15985107421875,0.8054855465888977,0.4204044640064239,0.3833715617656708,293.2109375,297.1499938964844,293.1499938964844,0.4646386802196502,-8165.6123046875,304.1560363769531,0.8737765550613403,0.5444272756576538,0.5199083089828491,293.1812438964844,297.1499938964844,293.1499938964844,0.532633364200592,-6712.70458984375,304.1499938964844,0.9066087603569032,0.6078000664710999,0.4276001155376434,293.2137451171875,297.1499938964844,293.1499938964844,0.6806331276893616,-10998.45703125,304.1496887207031,0.9725862741470336,0.7378049492835999,0.7006190419197083,293.1643371582031,297.1499938964844,293.1499938964844,0.0468281060457229,-6697.00244140625,304.15069580078125,0.46986985206604,0.0881438255310058,0.4265767931938171,291.15826416015625,291.1499938964844,250.68179321289065,250.1717224121093,279.1567687988281,293.2117919921875,291.1571960449219,1.0,0.6018852591514587,0.4449799060821533,0.4449799060821533,1.0,1.0,-2.951359272003174,0.9754323959350586,1.9759269952774048,0.3126205801963806,0.0,0.0,0.8046817779541016,217.59030151367188,222.0,-25.271514892578125,-35600.859375,2558.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0639953613281,314.482666015625,278.1499938964844,0.0,18000.0,318.1099853515625,36027.8046875,36000.0,0.0,0.0,0.8474646806716919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5245983600616455,1.5246206521987915,-2.226256765425205e-05,0.0,0.0008600689470767,0.0,0.0,436.40032958984375,0.0,0.0,0.0,0.8618835806846619,4.0,0.0,1.0
545820,293.2414855957031,297.1499938964844,293.1499938964844,0.3346737027168274,-5993.0419921875,304.1601257324219,0.800831139087677,0.4174884855747223,0.3809182643890381,293.214599609375,297.1499938964844,293.1499938964844,0.4632350504398346,-8146.26123046875,304.1563720703125,0.8695722818374634,0.542140543460846,0.5179262757301331,293.1818542480469,297.1499938964844,293.1499938964844,0.5327375531196594,-6713.84521484375,304.1498413085937,0.902867555618286,0.6068858504295349,0.4270703792572021,293.2139892578125,297.1499938964844,293.1499938964844,0.6802167296409607,-10992.455078125,304.1505126953125,0.9686481356620787,0.7361415028572083,0.6991986632347107,293.16461181640625,297.1499938964844,293.1499938964844,0.0466904863715171,-6686.8515625,304.15069580078125,0.466679036617279,0.0877216085791587,0.4253255128860473,291.1395568847656,291.1499938964844,250.72946166992188,250.2156524658203,279.1571350097656,293.21435546875,291.1388854980469,1.0,0.6025459170341492,0.4457124471664428,0.4457124471664428,1.0,1.0,-2.942179918289185,0.9735807180404664,1.968599319458008,0.3127782046794891,0.0,0.0,0.8074394464492798,220.64483642578125,225.0,-24.21087455749512,-35442.4453125,2556.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9118347167969,314.3717346191406,278.1499938964844,0.0,18000.0,318.1099853515625,35938.69140625,36000.0,0.0,0.0,0.8414689898490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5291684865951538,1.5291907787322998,-2.2327163605950773e-05,0.0,0.0008539840346202,0.0,0.0,439.379150390625,0.0,0.0,0.0,0.8640184998512268,4.0,0.0,1.0
545880,293.2414855957031,297.1499938964844,293.1499938964844,0.3346737027168274,-5993.0419921875,304.1601257324219,0.800831139087677,0.4174884855747223,0.3809182643890381,293.214599609375,297.1499938964844,293.1499938964844,0.4632350504398346,-8146.26123046875,304.1563720703125,0.8695722818374634,0.542140543460846,0.5179262757301331,293.1818542480469,297.1499938964844,293.1499938964844,0.5327375531196594,-6713.84521484375,304.1498413085937,0.902867555618286,0.6068858504295349,0.4270703792572021,293.2139892578125,297.1499938964844,293.1499938964844,0.6802167296409607,-10992.455078125,304.1505126953125,0.9686481356620787,0.7361415028572083,0.6991986632347107,293.16461181640625,297.1499938964844,293.1499938964844,0.0466904863715171,-6686.8515625,304.15069580078125,0.466679036617279,0.0877216085791587,0.4253255128860473,291.1395568847656,291.1499938964844,250.72946166992188,250.2156524658203,279.1571350097656,293.21435546875,291.1388854980469,1.0,0.6025459170341492,0.4457124471664428,0.4457124471664428,1.0,1.0,-2.942179918289185,0.9735807180404664,1.968599319458008,0.3127782046794891,0.0,0.0,0.8074394464492798,220.64483642578125,225.0,-24.21087455749512,-35442.4453125,2556.753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9118347167969,314.3717346191406,278.1499938964844,0.0,18000.0,318.1099853515625,35938.69140625,36000.0,0.0,0.0,0.8414689898490906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5291684865951538,1.5291907787322998,-2.2327163605950773e-05,0.0,0.0008539840346202,0.0,0.0,439.379150390625,0.0,0.0,0.0,0.8640184998512268,4.0,0.0,1.0
545940,293.2449035644531,297.1499938964844,293.1499938964844,0.3322762548923492,-5959.14697265625,304.1607666015625,0.7961790561676025,0.4144791662693023,0.3783850967884063,293.2183532714844,297.1499938964844,293.1499938964844,0.461476594209671,-8121.71533203125,304.1571960449219,0.8654127717018127,0.5397399067878723,0.5158416628837585,293.1824645996094,297.1499938964844,293.1499938964844,0.5325586795806885,-6711.9541015625,304.15020751953125,0.8992837071418762,0.6059551239013672,0.4265313744544983,293.21417236328125,297.1499938964844,293.1499938964844,0.6794372797012329,-10981.69921875,304.1516418457031,0.9646717309951782,0.7344838976860046,0.6977881193161011,293.1648864746094,297.1499938964844,293.1499938964844,0.046517476439476,-6673.416015625,304.1507568359375,0.4632689952850342,0.0872968807816505,0.4240643978118896,291.1269836425781,291.1499938964844,250.7801513671875,250.26235961914065,279.15753173828125,293.2170104980469,291.12652587890625,1.0,0.6031813621520996,0.4464859068393707,0.4464859068393707,1.0,1.0,-2.932770252227783,0.9717197418212892,1.961050510406494,0.3129745125770569,0.0,0.0,0.8113940358161926,223.69723510742188,228.0,-18.843950271606445,-35299.5,2554.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7396240234375,314.2550964355469,278.1499938964844,0.0,18000.0,317.6300048828125,35889.88671875,36000.0,0.0,0.0,0.8315273523330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5384739637374878,1.5384963750839231,-2.248947021143977e-05,0.0,0.0008438945515081,0.0,0.0,445.9118041992188,0.0,0.0,0.0,0.8683355450630188,4.0,0.0,1.0
546000,293.2449035644531,297.1499938964844,293.1499938964844,0.3322762548923492,-5959.14697265625,304.1607666015625,0.7961790561676025,0.4144791662693023,0.3783850967884063,293.2183532714844,297.1499938964844,293.1499938964844,0.461476594209671,-8121.71533203125,304.1571960449219,0.8654127717018127,0.5397399067878723,0.5158416628837585,293.1824645996094,297.1499938964844,293.1499938964844,0.5325586795806885,-6711.9541015625,304.15020751953125,0.8992837071418762,0.6059551239013672,0.4265313744544983,293.21417236328125,297.1499938964844,293.1499938964844,0.6794372797012329,-10981.69921875,304.1516418457031,0.9646717309951782,0.7344838976860046,0.6977881193161011,293.1648864746094,297.1499938964844,293.1499938964844,0.046517476439476,-6673.416015625,304.1507568359375,0.4632689952850342,0.0872968807816505,0.4240643978118896,291.1269836425781,291.1499938964844,250.7801513671875,250.26235961914065,279.15753173828125,293.2170104980469,291.12652587890625,1.0,0.6031813621520996,0.4464859068393707,0.4464859068393707,1.0,1.0,-2.932770252227783,0.9717197418212892,1.961050510406494,0.3129745125770569,0.0,0.0,0.8113940358161926,223.69723510742188,228.0,-18.843950271606445,-35299.5,2554.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7396240234375,314.2550964355469,278.1499938964844,0.0,18000.0,317.6300048828125,35889.88671875,36000.0,0.0,0.0,0.8315273523330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5384739637374878,1.5384963750839231,-2.248947021143977e-05,0.0,0.0008438945515081,0.0,0.0,445.9118041992188,0.0,0.0,0.0,0.8683355450630188,4.0,0.0,1.0
546060,293.24835205078125,297.1499938964844,293.1499938964844,0.3299345076084137,-5926.1884765625,304.1610717773437,0.7915264964103699,0.4113741219043731,0.3757664859294891,293.22222900390625,297.1499938964844,293.1499938964844,0.4597982168197632,-8098.53759765625,304.1575927734375,0.8612913489341736,0.537222146987915,0.5136473774909973,293.1830444335937,297.1499938964844,293.1499938964844,0.5326001048088074,-6712.48291015625,304.1500549316406,0.8957630395889282,0.6050143241882324,0.4259833693504333,293.2142639160156,297.1499938964844,293.1499938964844,0.678925633430481,-10974.94140625,304.15191650390625,0.960661232471466,0.7328372001647949,0.6963847875595093,293.1651306152344,297.1499938964844,293.1499938964844,0.0463714301586151,-6662.560546875,304.1507263183594,0.4597497284412384,0.0868693590164184,0.4227928817272186,291.1091003417969,291.1499938964844,250.8338317871093,250.3118133544922,279.1579284667969,293.2197265625,291.1083984375,1.0,0.6037910580635071,0.4473002552986145,0.4473002552986145,1.0,1.0,-2.9231114387512207,0.9698415398597716,1.9532699584960933,0.3132044672966003,0.0,0.0,0.8179831504821777,226.7498474121093,231.0,-23.279754638671875,-35121.03125,2551.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4863586425781,314.080810546875,278.1499938964844,0.0,18000.0,317.6300048828125,35817.48828125,36000.0,0.0,0.0,0.8261240124702454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553138017654419,1.5531607866287231,-2.2748397896066308e-05,0.0,0.0008384108659811,0.0,0.0,456.3653869628906,0.0,0.0,0.0,0.8752065896987915,4.0,0.0,1.0
546120,293.24835205078125,297.1499938964844,293.1499938964844,0.3299345076084137,-5926.1884765625,304.1610717773437,0.7915264964103699,0.4113741219043731,0.3757664859294891,293.22222900390625,297.1499938964844,293.1499938964844,0.4597982168197632,-8098.53759765625,304.1575927734375,0.8612913489341736,0.537222146987915,0.5136473774909973,293.1830444335937,297.1499938964844,293.1499938964844,0.5326001048088074,-6712.48291015625,304.1500549316406,0.8957630395889282,0.6050143241882324,0.4259833693504333,293.2142639160156,297.1499938964844,293.1499938964844,0.678925633430481,-10974.94140625,304.15191650390625,0.960661232471466,0.7328372001647949,0.6963847875595093,293.1651306152344,297.1499938964844,293.1499938964844,0.0463714301586151,-6662.560546875,304.1507263183594,0.4597497284412384,0.0868693590164184,0.4227928817272186,291.1091003417969,291.1499938964844,250.8338317871093,250.3118133544922,279.1579284667969,293.2197265625,291.1083984375,1.0,0.6037910580635071,0.4473002552986145,0.4473002552986145,1.0,1.0,-2.9231114387512207,0.9698415398597716,1.9532699584960933,0.3132044672966003,0.0,0.0,0.8179831504821777,226.7498474121093,231.0,-23.279754638671875,-35121.03125,2551.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4863586425781,314.080810546875,278.1499938964844,0.0,18000.0,317.6300048828125,35817.48828125,36000.0,0.0,0.0,0.8261240124702454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553138017654419,1.5531607866287231,-2.2748397896066308e-05,0.0,0.0008384108659811,0.0,0.0,456.3653869628906,0.0,0.0,0.0,0.8752065896987915,4.0,0.0,1.0
546180,293.2518920898437,297.1499938964844,293.1499938964844,0.3273301124572754,-5889.2412109375,304.1617126464844,0.7868718504905701,0.4081650376319885,0.3730580508708954,293.22625732421875,297.1499938964844,293.1499938964844,0.457766592502594,-8070.1572265625,304.158447265625,0.8572020530700684,0.5345773100852966,0.5113378763198853,293.1836242675781,297.1499938964844,293.1499938964844,0.5323806405067444,-6710.18994140625,304.1504211425781,0.8923049569129944,0.6040627360343933,0.4254302680492401,293.2143249511719,297.1499938964844,293.1499938964844,0.6780943274497986,-10963.837890625,304.1526794433594,0.9566245675086976,0.7311988472938538,0.6949934959411621,293.1654052734375,297.1499938964844,293.1499938964844,0.0461883880198001,-6648.2958984375,304.1507873535156,0.456306904554367,0.0864329859614372,0.4214934408664703,291.0968017578125,291.1499938964844,250.89048767089844,250.3640289306641,279.1582946777344,293.22186279296875,291.0963439941406,1.0,0.6043738722801208,0.4481461346149444,0.4481461346149444,1.0,1.0,-2.9131813049316406,0.9679130911827089,1.945268154144287,0.3134409785270691,0.0,0.0,0.825978696346283,229.8052215576172,234.0,-18.14215087890625,-34974.03515625,2548.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2281799316406,313.91473388671875,278.1499938964844,0.0,18000.0,317.6300048828125,35769.1015625,36000.0,0.0,0.0,0.8218108415603638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57346510887146,1.5734882354736328,-2.3123391656554304e-05,0.0,0.0008340334752574,0.0,0.0,471.3195190429688,0.0,0.0,0.0,0.884650468826294,4.0,0.0,1.0
546240,293.2518920898437,297.1499938964844,293.1499938964844,0.3273301124572754,-5889.2412109375,304.1617126464844,0.7868718504905701,0.4081650376319885,0.3730580508708954,293.22625732421875,297.1499938964844,293.1499938964844,0.457766592502594,-8070.1572265625,304.158447265625,0.8572020530700684,0.5345773100852966,0.5113378763198853,293.1836242675781,297.1499938964844,293.1499938964844,0.5323806405067444,-6710.18994140625,304.1504211425781,0.8923049569129944,0.6040627360343933,0.4254302680492401,293.2143249511719,297.1499938964844,293.1499938964844,0.6780943274497986,-10963.837890625,304.1526794433594,0.9566245675086976,0.7311988472938538,0.6949934959411621,293.1654052734375,297.1499938964844,293.1499938964844,0.0461883880198001,-6648.2958984375,304.1507873535156,0.456306904554367,0.0864329859614372,0.4214934408664703,291.0968017578125,291.1499938964844,250.89048767089844,250.3640289306641,279.1582946777344,293.22186279296875,291.0963439941406,1.0,0.6043738722801208,0.4481461346149444,0.4481461346149444,1.0,1.0,-2.9131813049316406,0.9679130911827089,1.945268154144287,0.3134409785270691,0.0,0.0,0.825978696346283,229.8052215576172,234.0,-18.14215087890625,-34974.03515625,2548.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2281799316406,313.91473388671875,278.1499938964844,0.0,18000.0,317.6300048828125,35769.1015625,36000.0,0.0,0.0,0.8218108415603638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.57346510887146,1.5734882354736328,-2.3123391656554304e-05,0.0,0.0008340334752574,0.0,0.0,471.3195190429688,0.0,0.0,0.0,0.884650468826294,4.0,0.0,1.0
546300,293.2536926269531,297.1499938964844,293.1499938964844,0.3259313702583313,-5869.31640625,304.1621398925781,0.7845407724380493,0.4065189361572265,0.3716674745082855,293.22833251953125,297.1499938964844,293.1499938964844,0.4566188156604767,-8054.05712890625,304.15899658203125,0.8551647067070007,0.5332034230232239,0.5101360082626343,293.18389892578125,297.1499938964844,293.1499938964844,0.5321735143661499,-6708.0234375,304.1507263183594,0.8905948400497437,0.6035799384117126,0.4251493811607361,293.21435546875,297.1499938964844,293.1499938964844,0.6775590181350708,-10956.7109375,304.1531677246094,0.9545937776565552,0.7303785085678101,0.694297730922699,293.16552734375,297.1499938964844,293.1499938964844,0.0460827313363552,-6639.8828125,304.1508483886719,0.4546083211898803,0.0862107276916503,0.4208262264728546,291.0926208496094,291.1499938964844,250.91993713378903,250.3911590576172,279.1584777832031,293.22296142578125,291.0922546386719,1.0,0.6046536564826965,0.448585569858551,0.448585569858551,1.0,1.0,-2.908089399337769,0.9669305682182312,1.9411587715148928,0.3135674297809601,0.0,0.0,0.8302388191223145,231.33621215820312,234.0,-14.970342636108398,-34905.14453125,2546.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1003112792969,313.8343200683594,278.1499938964844,0.0,18000.0,317.1499938964844,35755.96875,36000.0,0.0,0.0,0.8152312636375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584514021873474,1.584537386894226,-2.333230440854095e-05,0.0,0.0008273560670204,0.0,0.0,479.6382141113281,0.0,0.0,0.0,0.8897982835769653,4.0,0.0,1.0
546360,293.2555236816406,297.1499938964844,293.1499938964844,0.3245842754840851,-5850.21923828125,304.1623840332031,0.7822094559669495,0.4048470556735992,0.3702533543109894,293.2304382324219,297.1499938964844,293.1499938964844,0.455541729927063,-8039.08837890625,304.1593017578125,0.8531333804130554,0.5317971110343933,0.5089033246040344,293.1842041015625,297.1499938964844,293.1499938964844,0.5320832133293152,-6707.150390625,304.1507263183594,0.888898491859436,0.603094220161438,0.4248657524585724,293.21435546875,297.1499938964844,293.1499938964844,0.6771690249443054,-10951.6875,304.1532897949219,0.952557384967804,0.7295591235160828,0.6936016082763672,293.1656799316406,297.1499938964844,293.1499938964844,0.0459904484450817,-6632.76123046875,304.1508483886719,0.4529274106025696,0.0859863087534904,0.42014941573143,291.0858154296875,291.1499938964844,250.9501342773437,250.41897583007807,279.15869140625,293.2240905761719,291.0849609375,1.0,0.6049256920814514,0.4490358829498291,0.4490358829498291,1.0,1.0,-2.90291690826416,0.965936839580536,1.936980128288269,0.3136992454528808,0.0,0.0,0.8351568579673767,232.8684234619141,237.0,-18.42853355407715,-34809.34375,2545.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.940185546875,313.7266845703125,278.1499938964844,0.0,18000.0,317.1499938964844,35739.07421875,36000.0,0.0,0.0,0.8130918145179749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5961228609085083,1.5961464643478394,-2.355270044063218e-05,0.0,0.000825184804853,0.0,0.0,488.4819946289063,0.0,0.0,0.0,0.8952533602714539,4.0,0.0,1.0
546420,293.2592163085937,297.1499938964844,293.1499938964844,0.3217922747135162,-5810.5302734375,304.16290283203125,0.7775530815124512,0.4014243185520172,0.3673550188541412,293.2347412109375,297.1499938964844,293.1499938964844,0.4532541036605835,-8007.201171875,304.1600341796875,0.8490921854972839,0.5288843512535095,0.5063447952270508,293.1847229003906,297.1499938964844,293.1499938964844,0.531868040561676,-6705.00244140625,304.15087890625,0.8855558633804321,0.6021197438240051,0.4242962300777435,293.21435546875,297.1499938964844,293.1499938964844,0.6763545274734497,-10941.1455078125,304.153564453125,0.9484832882881165,0.7279306650161743,0.6922187805175781,293.1659545898437,297.1499938964844,293.1499938964844,0.04579633846879,-6617.6767578125,304.1509094238281,0.4496248066425323,0.0855315923690795,0.4187691807746887,291.0723571777344,291.1499938964844,251.0127410888672,250.4766387939453,279.1591186523437,293.22637939453125,291.0719299316406,1.0,0.6054467558860779,0.4499693214893341,0.4499693214893341,1.0,1.0,-2.89235258102417,0.9639233350753784,1.928429365158081,0.3139812648296356,0.0,0.0,0.8465219736099243,235.93165588378903,240.0,-16.946674346923828,-34651.859375,2540.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6307373046875,313.5292053222656,278.1499938964844,0.0,18000.0,317.1499938964844,35684.4921875,36000.0,0.0,0.0,0.8096537590026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6237822771072388,1.623806357383728,-2.4081176889012568e-05,0.0,0.0008216956630349,0.0,0.0,509.9791564941406,0.0,0.0,0.0,0.908205270767212,4.0,0.0,1.0
546480,293.2592163085937,297.1499938964844,293.1499938964844,0.3217922747135162,-5810.5302734375,304.16290283203125,0.7775530815124512,0.4014243185520172,0.3673550188541412,293.2347412109375,297.1499938964844,293.1499938964844,0.4532541036605835,-8007.201171875,304.1600341796875,0.8490921854972839,0.5288843512535095,0.5063447952270508,293.1847229003906,297.1499938964844,293.1499938964844,0.531868040561676,-6705.00244140625,304.15087890625,0.8855558633804321,0.6021197438240051,0.4242962300777435,293.21435546875,297.1499938964844,293.1499938964844,0.6763545274734497,-10941.1455078125,304.153564453125,0.9484832882881165,0.7279306650161743,0.6922187805175781,293.1659545898437,297.1499938964844,293.1499938964844,0.04579633846879,-6617.6767578125,304.1509094238281,0.4496248066425323,0.0855315923690795,0.4187691807746887,291.0723571777344,291.1499938964844,251.0127410888672,250.4766387939453,279.1591186523437,293.22637939453125,291.0719299316406,1.0,0.6054467558860779,0.4499693214893341,0.4499693214893341,1.0,1.0,-2.89235258102417,0.9639233350753784,1.928429365158081,0.3139812648296356,0.0,0.0,0.8465219736099243,235.93165588378903,240.0,-16.946674346923828,-34651.859375,2540.719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6307373046875,313.5292053222656,278.1499938964844,0.0,18000.0,317.1499938964844,35684.4921875,36000.0,0.0,0.0,0.8096537590026855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6237822771072388,1.623806357383728,-2.4081176889012568e-05,0.0,0.0008216956630349,0.0,0.0,509.9791564941406,0.0,0.0,0.0,0.908205270767212,4.0,0.0,1.0
546540,293.26300048828125,297.1499938964844,293.1499938964844,0.318694531917572,-5766.193359375,304.1637878417969,0.7729010581970215,0.3978886008262634,0.3643576204776764,293.2392578125,297.1499938964844,293.1499938964844,0.4505398273468017,-7969.07568359375,304.1612243652344,0.8450682759284973,0.5258257389068604,0.503652811050415,293.1852722167969,297.1499938964844,293.1499938964844,0.5313176512718201,-6699.30908203125,304.1515197753906,0.8822705149650574,0.6011276841163635,0.4237171113491058,293.21435546875,297.1499938964844,293.1499938964844,0.6751345992088318,-10925.1201171875,304.1544189453125,0.9444049000740052,0.726298451423645,0.6908367872238159,293.166259765625,297.1499938964844,293.1499938964844,0.0455578453838825,-6598.517578125,304.1510009765625,0.4464009404182434,0.0850696116685867,0.4173583388328552,291.0660705566406,291.1499938964844,251.0782928466797,250.5370178222656,279.1595764160156,293.2287902832031,291.0658874511719,1.0,0.6059355735778809,0.4509488046169281,0.4509488046169281,1.0,1.0,-2.8814616203308105,0.9618651270866394,1.919596552848816,0.3142862021923065,0.0,0.0,0.8581935167312622,238.99766540527344,243.0,-10.352155685424805,-34512.73828125,2535.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3428955078125,313.35125732421875,278.1499938964844,0.0,18000.0,316.6700134277344,35673.046875,36000.0,0.0,0.0,0.8024024963378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652849555015564,1.652874231338501,-2.4656948880874552e-05,0.0,0.0008143365266732,0.0,0.0,533.4536743164062,0.0,0.0,0.0,0.9218370914459229,4.0,0.0,1.0
546600,293.26300048828125,297.1499938964844,293.1499938964844,0.318694531917572,-5766.193359375,304.1637878417969,0.7729010581970215,0.3978886008262634,0.3643576204776764,293.2392578125,297.1499938964844,293.1499938964844,0.4505398273468017,-7969.07568359375,304.1612243652344,0.8450682759284973,0.5258257389068604,0.503652811050415,293.1852722167969,297.1499938964844,293.1499938964844,0.5313176512718201,-6699.30908203125,304.1515197753906,0.8822705149650574,0.6011276841163635,0.4237171113491058,293.21435546875,297.1499938964844,293.1499938964844,0.6751345992088318,-10925.1201171875,304.1544189453125,0.9444049000740052,0.726298451423645,0.6908367872238159,293.166259765625,297.1499938964844,293.1499938964844,0.0455578453838825,-6598.517578125,304.1510009765625,0.4464009404182434,0.0850696116685867,0.4173583388328552,291.0660705566406,291.1499938964844,251.0782928466797,250.5370178222656,279.1595764160156,293.2287902832031,291.0658874511719,1.0,0.6059355735778809,0.4509488046169281,0.4509488046169281,1.0,1.0,-2.8814616203308105,0.9618651270866394,1.919596552848816,0.3142862021923065,0.0,0.0,0.8581935167312622,238.99766540527344,243.0,-10.352155685424805,-34512.73828125,2535.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3428955078125,313.35125732421875,278.1499938964844,0.0,18000.0,316.6700134277344,35673.046875,36000.0,0.0,0.0,0.8024024963378906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652849555015564,1.652874231338501,-2.4656948880874552e-05,0.0,0.0008143365266732,0.0,0.0,533.4536743164062,0.0,0.0,0.0,0.9218370914459229,4.0,0.0,1.0
546660,293.2668762207031,297.1499938964844,293.1499938964844,0.3156288862228393,-5722.43359375,304.1642761230469,0.7682607173919678,0.3942453861236572,0.3612627387046814,293.243896484375,297.1499938964844,293.1499938964844,0.4478606283664703,-7931.69921875,304.16192626953125,0.8410584926605225,0.5226238369941711,0.5008255243301392,293.1858215332031,297.1499938964844,293.1499938964844,0.5309684872627258,-6695.8798828125,304.1515808105469,0.8790430426597595,0.600123941898346,0.4231279492378235,293.21435546875,297.1499938964844,293.1499938964844,0.6741719245910645,-10912.8779296875,304.154541015625,0.9403336644172668,0.7246686816215515,0.6894537806510925,293.1665344238281,297.1499938964844,293.1499938964844,0.0453412868082523,-6581.51806640625,304.1510314941406,0.4432587325572967,0.0846006944775581,0.4159183800220489,291.0546875,291.1499938964844,251.14678955078125,250.6000823974609,279.1600341796875,293.23126220703125,291.0542297363281,1.0,0.6063916087150574,0.4519745707511902,0.4519745707511902,1.0,1.0,-2.8702428340911865,0.9597600698471068,1.91048264503479,0.3146108388900757,0.0,0.0,0.8715876340866089,242.0647735595703,246.0,-14.612264633178713,-34335.03515625,2530.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0139465332031,313.1375732421875,278.1499938964844,0.0,18000.0,316.6700134277344,35645.83984375,36000.0,0.0,0.0,0.7996681332588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6832467317581177,1.6832720041275024,-2.5266594093409367e-05,0.0,0.0008115614764392,0.0,0.0,558.7672729492188,0.0,0.0,0.0,0.9362002015113832,4.0,0.0,1.0
546720,293.2668762207031,297.1499938964844,293.1499938964844,0.3156288862228393,-5722.43359375,304.1642761230469,0.7682607173919678,0.3942453861236572,0.3612627387046814,293.243896484375,297.1499938964844,293.1499938964844,0.4478606283664703,-7931.69921875,304.16192626953125,0.8410584926605225,0.5226238369941711,0.5008255243301392,293.1858215332031,297.1499938964844,293.1499938964844,0.5309684872627258,-6695.8798828125,304.1515808105469,0.8790430426597595,0.600123941898346,0.4231279492378235,293.21435546875,297.1499938964844,293.1499938964844,0.6741719245910645,-10912.8779296875,304.154541015625,0.9403336644172668,0.7246686816215515,0.6894537806510925,293.1665344238281,297.1499938964844,293.1499938964844,0.0453412868082523,-6581.51806640625,304.1510314941406,0.4432587325572967,0.0846006944775581,0.4159183800220489,291.0546875,291.1499938964844,251.14678955078125,250.6000823974609,279.1600341796875,293.23126220703125,291.0542297363281,1.0,0.6063916087150574,0.4519745707511902,0.4519745707511902,1.0,1.0,-2.8702428340911865,0.9597600698471068,1.91048264503479,0.3146108388900757,0.0,0.0,0.8715876340866089,242.0647735595703,246.0,-14.612264633178713,-34335.03515625,2530.382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0139465332031,313.1375732421875,278.1499938964844,0.0,18000.0,316.6700134277344,35645.83984375,36000.0,0.0,0.0,0.7996681332588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6832467317581177,1.6832720041275024,-2.5266594093409367e-05,0.0,0.0008115614764392,0.0,0.0,558.7672729492188,0.0,0.0,0.0,0.9362002015113832,4.0,0.0,1.0
546780,293.2707824707031,297.1499938964844,293.1499938964844,0.3123080134391784,-5674.7421875,304.1650695800781,0.7636398673057556,0.3904927670955658,0.3580721318721771,293.2486877441406,297.1499938964844,293.1499938964844,0.444814920425415,-7888.9228515625,304.1630554199219,0.8370589017868042,0.519273579120636,0.4978620111942291,293.18634033203125,297.1499938964844,293.1499938964844,0.5303610563278198,-6689.68603515625,304.1520690917969,0.8758784532546997,0.5991089940071106,0.4225331544876098,293.21435546875,297.1499938964844,293.1499938964844,0.6729036569595337,-10896.4228515625,304.1551513671875,0.9362879395484924,0.7230416536331177,0.6880769729614258,293.16680908203125,297.1499938964844,293.1499938964844,0.0450887866318225,-6561.2216796875,304.1510925292969,0.4402006268501282,0.0841249823570251,0.4144495725631714,291.0487060546875,291.1499938964844,251.2182159423828,250.6658477783203,279.1604919433594,293.2338256835937,291.04852294921875,1.0,0.6068156361579895,0.4530471861362457,0.4530471861362457,1.0,1.0,-2.858711242675781,0.9576125741004944,1.901098608970642,0.3149565756320953,0.0,0.0,0.8855682015419006,245.130615234375,249.0,-9.137445449829102,-34189.35546875,2524.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7205810546875,312.9559020996094,278.1499938964844,0.0,18000.0,316.6700134277344,35638.421875,36000.0,0.0,0.0,0.7978317737579346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7153626680374146,1.7153886556625366,-2.592772762000095e-05,0.0,0.0008096977835521,0.0,0.0,586.51025390625,0.0,0.0,0.0,0.9513490200042723,4.0,0.0,1.0
546840,293.2707824707031,297.1499938964844,293.1499938964844,0.3123080134391784,-5674.7421875,304.1650695800781,0.7636398673057556,0.3904927670955658,0.3580721318721771,293.2486877441406,297.1499938964844,293.1499938964844,0.444814920425415,-7888.9228515625,304.1630554199219,0.8370589017868042,0.519273579120636,0.4978620111942291,293.18634033203125,297.1499938964844,293.1499938964844,0.5303610563278198,-6689.68603515625,304.1520690917969,0.8758784532546997,0.5991089940071106,0.4225331544876098,293.21435546875,297.1499938964844,293.1499938964844,0.6729036569595337,-10896.4228515625,304.1551513671875,0.9362879395484924,0.7230416536331177,0.6880769729614258,293.16680908203125,297.1499938964844,293.1499938964844,0.0450887866318225,-6561.2216796875,304.1510925292969,0.4402006268501282,0.0841249823570251,0.4144495725631714,291.0487060546875,291.1499938964844,251.2182159423828,250.6658477783203,279.1604919433594,293.2338256835937,291.04852294921875,1.0,0.6068156361579895,0.4530471861362457,0.4530471861362457,1.0,1.0,-2.858711242675781,0.9576125741004944,1.901098608970642,0.3149565756320953,0.0,0.0,0.8855682015419006,245.130615234375,249.0,-9.137445449829102,-34189.35546875,2524.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7205810546875,312.9559020996094,278.1499938964844,0.0,18000.0,316.6700134277344,35638.421875,36000.0,0.0,0.0,0.7978317737579346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7153626680374146,1.7153886556625366,-2.592772762000095e-05,0.0,0.0008096977835521,0.0,0.0,586.51025390625,0.0,0.0,0.0,0.9513490200042723,4.0,0.0,1.0
546900,293.2728576660156,297.1499938964844,293.1499938964844,0.3105327486991882,-5649.138671875,304.1655578613281,0.7613274455070496,0.3885509371757507,0.3564308285713196,293.251220703125,297.1499938964844,293.1499938964844,0.4431300759315491,-7865.16796875,304.1637268066406,0.835051953792572,0.517522931098938,0.4963194131851196,293.1866455078125,297.1499938964844,293.1499938964844,0.5299374461174011,-6685.3359375,304.1524658203125,0.8743137121200562,0.5985933542251587,0.422230988740921,293.21435546875,297.1499938964844,293.1499938964844,0.6721250414848328,-10886.2607421875,304.1556396484375,0.934270977973938,0.7222239971160889,0.687386155128479,293.1669616699219,297.1499938964844,293.1499938964844,0.0449474193155765,-6549.6884765625,304.1511535644531,0.4387002885341644,0.0838843807578086,0.4137048125267029,291.04815673828125,291.1499938964844,251.25503540039065,250.69972229003903,279.1607360839844,293.2351989746094,291.0481262207031,1.0,0.6070140600204468,0.4536033272743225,0.4536033272743225,1.0,1.0,-2.8527960777282715,0.956514060497284,1.8962819576263428,0.3151364624500274,0.0,0.0,0.8924219608306885,246.6670837402344,249.0,-5.373454570770264,-34122.55078125,2521.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5887451171875,312.8760986328125,278.1499938964844,0.0,18000.0,316.19000244140625,35646.296875,36000.0,0.0,0.0,0.7923929691314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730899214744568,1.730925440788269,-2.625464549055323e-05,0.0,0.0008041781256906,0.0,0.0,600.318603515625,0.0,0.0,0.0,0.95869380235672,4.0,0.0,1.0
546960,293.2752380371094,297.1499938964844,293.1499938964844,0.3087659180164337,-5623.70703125,304.1659240722656,0.7589883804321289,0.3865274488925934,0.3547302782535553,293.2540283203125,297.1499938964844,293.1499938964844,0.4414745569229126,-7841.93359375,304.16424560546875,0.8330211639404297,0.5156936645507812,0.4947147369384765,293.1869201660156,297.1499938964844,293.1499938964844,0.5296198725700378,-6682.171875,304.152587890625,0.872753381729126,0.5980730056762695,0.4219254851341247,293.2143859863281,297.1499938964844,293.1499938964844,0.6714789867401123,-10878.025390625,304.15576171875,0.9322511553764344,0.7214044332504272,0.6866931319236755,293.1670837402344,297.1499938964844,293.1499938964844,0.0448189340531826,-6539.39453125,304.15118408203125,0.4372141063213348,0.0836415514349937,0.4129541218280792,291.0451965332031,291.1499938964844,251.2925720214844,250.73426818847656,279.1610107421875,293.2367553710937,291.0446472167969,1.0,0.6072006225585938,0.4541758000850677,0.4541758000850677,1.0,1.0,-2.8467214107513428,0.9553816318511964,1.8913397789001465,0.315317839384079,0.0,0.0,0.8996644020080566,248.2131805419922,252.0,-8.401620864868164,-34027.484375,2517.577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4317932128906,312.7729187011719,278.1499938964844,0.0,18000.0,316.19000244140625,35652.42578125,36000.0,0.0,0.0,0.7913227081298828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7460201978683472,1.746046781539917,-2.6575291485642083e-05,0.0,0.000803091970738,0.0,0.0,613.97265625,0.0,0.0,0.0,0.9658828973770142,4.0,0.0,1.0
547020,293.2803649902344,297.1499938964844,293.1499938964844,0.3050433099269867,-5569.96142578125,304.1668395996094,0.7542394399642944,0.3823144137859344,0.3511495590209961,293.2600402832031,297.1499938964844,293.1499938964844,0.4379426538944244,-7792.2333984375,304.1654052734375,0.8288813233375549,0.5118393898010254,0.4913032054901123,293.1874694824219,297.1499938964844,293.1499938964844,0.5289733409881592,-6675.71240234375,304.15283203125,0.8696590065956116,0.5970265865325928,0.4213103055953979,293.21441650390625,297.1499938964844,293.1499938964844,0.6701832413673401,-10861.4853515625,304.1560363769531,0.9282254576683044,0.7197691798210144,0.6853106021881104,293.1673889160156,297.1499938964844,293.1499938964844,0.044555015861988,-6518.22509765625,304.1512451171875,0.4342840015888214,0.0831464007496833,0.4114207923412323,291.0387268066406,291.1499938964844,251.36984252929688,250.80535888671875,279.16162109375,293.2400817871094,291.0386047363281,1.0,0.607530951499939,0.4553672075271606,0.4553672075271606,1.0,1.0,-2.8340742588043213,0.953002154827118,1.8810720443725584,0.315669298171997,0.0,0.0,0.9150380492210388,251.32290649414065,255.0,-7.096678256988525,-33865.625,2509.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1520080566406,312.596923828125,278.1499938964844,0.0,18000.0,316.19000244140625,35645.40234375,36000.0,0.0,0.0,0.789730429649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.777279257774353,1.7773064374923706,-2.72424949798733e-05,0.0,0.000801475951448,0.0,0.0,642.8244018554688,0.0,0.0,0.0,0.9807349443435668,4.0,0.0,1.0
547080,293.2803649902344,297.1499938964844,293.1499938964844,0.3050433099269867,-5569.96142578125,304.1668395996094,0.7542394399642944,0.3823144137859344,0.3511495590209961,293.2600402832031,297.1499938964844,293.1499938964844,0.4379426538944244,-7792.2333984375,304.1654052734375,0.8288813233375549,0.5118393898010254,0.4913032054901123,293.1874694824219,297.1499938964844,293.1499938964844,0.5289733409881592,-6675.71240234375,304.15283203125,0.8696590065956116,0.5970265865325928,0.4213103055953979,293.21441650390625,297.1499938964844,293.1499938964844,0.6701832413673401,-10861.4853515625,304.1560363769531,0.9282254576683044,0.7197691798210144,0.6853106021881104,293.1673889160156,297.1499938964844,293.1499938964844,0.044555015861988,-6518.22509765625,304.1512451171875,0.4342840015888214,0.0831464007496833,0.4114207923412323,291.0387268066406,291.1499938964844,251.36984252929688,250.80535888671875,279.16162109375,293.2400817871094,291.0386047363281,1.0,0.607530951499939,0.4553672075271606,0.4553672075271606,1.0,1.0,-2.8340742588043213,0.953002154827118,1.8810720443725584,0.315669298171997,0.0,0.0,0.9150380492210388,251.32290649414065,255.0,-7.096678256988525,-33865.625,2509.764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1520080566406,312.596923828125,278.1499938964844,0.0,18000.0,316.19000244140625,35645.40234375,36000.0,0.0,0.0,0.789730429649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.777279257774353,1.7773064374923706,-2.72424949798733e-05,0.0,0.000801475951448,0.0,0.0,642.8244018554688,0.0,0.0,0.0,0.9807349443435668,4.0,0.0,1.0
