time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547140,293.285400390625,297.1499938964844,293.1499938964844,0.3009808361530304,-5510.9658203125,304.1679992675781,0.7495039105415344,0.3779902160167694,0.3474458158016205,293.2662048339844,297.1499938964844,293.1499938964844,0.4338992536067962,-7735.0078125,304.1669921875,0.8246893286705017,0.5078005194664001,0.4877000451087951,293.18804931640625,297.1499938964844,293.1499938964844,0.5279519557952881,-6665.29296875,304.1535949707031,0.8666237592697144,0.5959604978561401,0.420683890581131,293.2144775390625,297.1499938964844,293.1499938964844,0.6684350967407227,-10838.7900390625,304.1569519042969,0.9242600202560424,0.7181227803230286,0.6839218139648438,293.167724609375,297.1499938964844,293.1499938964844,0.0442378968000412,-6492.216796875,304.1513366699219,0.4314247369766235,0.0826382488012313,0.4098299443721771,291.040283203125,291.1499938964844,251.4499969482422,250.87908935546875,279.16217041015625,293.2434997558594,291.0404357910156,1.0,0.607810378074646,0.4566127955913543,0.4566127955913543,1.0,1.0,-2.820958375930786,0.95052570104599,1.870432734489441,0.316018670797348,0.0,0.0,0.9296308159828186,254.4254150390625,258.0,0.4730881750583648,-33724.6171875,2501.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9192199707031,312.4566345214844,278.1499938964844,0.0,18000.0,316.6700134277344,35672.6328125,36000.0,0.0,0.0,0.793496310710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806522011756897,1.806549906730652,-2.788505116768647e-05,0.0,0.0008052979246713,0.0,0.0,670.8012084960938,0.0,0.0,0.0,0.9946330189704896,4.0,0.0,1.0
547200,293.285400390625,297.1499938964844,293.1499938964844,0.3009808361530304,-5510.9658203125,304.1679992675781,0.7495039105415344,0.3779902160167694,0.3474458158016205,293.2662048339844,297.1499938964844,293.1499938964844,0.4338992536067962,-7735.0078125,304.1669921875,0.8246893286705017,0.5078005194664001,0.4877000451087951,293.18804931640625,297.1499938964844,293.1499938964844,0.5279519557952881,-6665.29296875,304.1535949707031,0.8666237592697144,0.5959604978561401,0.420683890581131,293.2144775390625,297.1499938964844,293.1499938964844,0.6684350967407227,-10838.7900390625,304.1569519042969,0.9242600202560424,0.7181227803230286,0.6839218139648438,293.167724609375,297.1499938964844,293.1499938964844,0.0442378968000412,-6492.216796875,304.1513366699219,0.4314247369766235,0.0826382488012313,0.4098299443721771,291.040283203125,291.1499938964844,251.4499969482422,250.87908935546875,279.16217041015625,293.2434997558594,291.0404357910156,1.0,0.607810378074646,0.4566127955913543,0.4566127955913543,1.0,1.0,-2.820958375930786,0.95052570104599,1.870432734489441,0.316018670797348,0.0,0.0,0.9296308159828186,254.4254150390625,258.0,0.4730881750583648,-33724.6171875,2501.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9192199707031,312.4566345214844,278.1499938964844,0.0,18000.0,316.6700134277344,35672.6328125,36000.0,0.0,0.0,0.793496310710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.806522011756897,1.806549906730652,-2.788505116768647e-05,0.0,0.0008052979246713,0.0,0.0,670.8012084960938,0.0,0.0,0.0,0.9946330189704896,4.0,0.0,1.0
547260,293.2908935546875,297.1499938964844,293.1499938964844,0.2964642643928528,-5444.9189453125,304.1695251464844,0.7446916103363037,0.373447448015213,0.3435971438884735,293.2731018066406,297.1499938964844,293.1499938964844,0.4291685819625854,-7667.63525390625,304.1692199707031,0.8203229904174805,0.5034615993499756,0.4838711023330688,293.189453125,297.1499938964844,293.1499938964844,0.5262801647186279,-6648.05517578125,304.1551513671875,0.8635117411613464,0.5947169065475464,0.4199799597263336,293.2154235839844,297.1499938964844,293.1499938964844,0.6659059524536133,-10805.5673828125,304.1588134765625,0.9202096462249756,0.716302752494812,0.6824334859848022,293.1689147949219,297.1499938964844,293.1499938964844,0.0437671728432178,-6452.89453125,304.1517028808594,0.4283470809459686,0.0819513946771621,0.4077581167221069,291.05377197265625,291.1499938964844,251.5347442626953,250.95700073242188,279.1630554199219,293.2475891113281,291.0539855957031,1.0,0.6080046892166138,0.4579580724239349,0.4579580724239349,1.0,1.0,-2.8066086769104004,0.947734236717224,1.8588743209838867,0.3163410723209381,0.0,0.0,0.941530704498291,257.6225891113281,261.0,11.946725845336914,-33600.81640625,2490.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8077392578125,312.3968811035156,278.1499938964844,0.0,18000.0,316.6700134277344,35348.4765625,36000.0,0.0,0.0,0.7938595414161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207910060882568,1.8208190202713013,-2.812604361679405e-05,0.0,0.0008056664955802,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2908935546875,297.1499938964844,293.1499938964844,0.2964642643928528,-5444.9189453125,304.1695251464844,0.7446916103363037,0.373447448015213,0.3435971438884735,293.2731018066406,297.1499938964844,293.1499938964844,0.4291685819625854,-7667.63525390625,304.1692199707031,0.8203229904174805,0.5034615993499756,0.4838711023330688,293.189453125,297.1499938964844,293.1499938964844,0.5262801647186279,-6648.05517578125,304.1551513671875,0.8635117411613464,0.5947169065475464,0.4199799597263336,293.2154235839844,297.1499938964844,293.1499938964844,0.6659059524536133,-10805.5673828125,304.1588134765625,0.9202096462249756,0.716302752494812,0.6824334859848022,293.1689147949219,297.1499938964844,293.1499938964844,0.0437671728432178,-6452.89453125,304.1517028808594,0.4283470809459686,0.0819513946771621,0.4077581167221069,291.05377197265625,291.1499938964844,251.5347442626953,250.95700073242188,279.1630554199219,293.2475891113281,291.0539855957031,1.0,0.6080046892166138,0.4579580724239349,0.4579580724239349,1.0,1.0,-2.8066086769104004,0.947734236717224,1.8588743209838867,0.3163410723209381,0.0,0.0,0.941530704498291,257.6225891113281,261.0,11.946725845336914,-33600.81640625,2490.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8077392578125,312.3968811035156,278.1499938964844,0.0,18000.0,316.6700134277344,35348.4765625,36000.0,0.0,0.0,0.7938595414161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8207910060882568,1.8208190202713013,-2.812604361679405e-05,0.0,0.0008056664955802,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2968139648437,297.1499938964844,293.1499938964844,0.291716605424881,-5375.3154296875,304.1709289550781,0.7397063374519348,0.3686829805374145,0.3395341336727142,293.2807006835937,297.1499938964844,293.1499938964844,0.4240731596946716,-7595.02392578125,304.1713256835937,0.8156461119651794,0.4988042414188385,0.4797288179397583,293.1915588378906,297.1499938964844,293.1499938964844,0.524351954460144,-6628.29443359375,304.1566772460937,0.860224187374115,0.5932888388633728,0.4191352427005768,293.2171325683594,297.1499938964844,293.1499938964844,0.6630946397781372,-10768.8330078125,304.1606140136719,0.915979027748108,0.714297890663147,0.6807553172111511,293.1711120605469,297.1499938964844,293.1499938964844,0.0430813208222389,-6395.970703125,304.1522827148437,0.4247111976146698,0.0810268595814704,0.4045793712139129,291.0675354003906,291.1499938964844,251.62548828125,251.0403594970703,279.1642761230469,293.2523803710937,291.06842041015625,1.0,0.6080226898193359,0.4594460129737854,0.4594460129737854,1.0,1.0,-2.7898967266082764,0.9442748427391052,1.8456217050552368,0.3165006041526794,0.0,0.0,0.9517794251441956,260.96539306640625,264.0,19.88721466064453,-33457.16796875,2476.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7636108398437,312.3773803710937,278.1499938964844,0.0,18000.0,316.6700134277344,34727.33203125,36000.0,0.0,0.0,0.793857753276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8231518268585205,1.823179841041565,-2.803781353577505e-05,0.0,0.0008056646911427,0.0,0.0,683.4986572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2968139648437,297.1499938964844,293.1499938964844,0.291716605424881,-5375.3154296875,304.1709289550781,0.7397063374519348,0.3686829805374145,0.3395341336727142,293.2807006835937,297.1499938964844,293.1499938964844,0.4240731596946716,-7595.02392578125,304.1713256835937,0.8156461119651794,0.4988042414188385,0.4797288179397583,293.1915588378906,297.1499938964844,293.1499938964844,0.524351954460144,-6628.29443359375,304.1566772460937,0.860224187374115,0.5932888388633728,0.4191352427005768,293.2171325683594,297.1499938964844,293.1499938964844,0.6630946397781372,-10768.8330078125,304.1606140136719,0.915979027748108,0.714297890663147,0.6807553172111511,293.1711120605469,297.1499938964844,293.1499938964844,0.0430813208222389,-6395.970703125,304.1522827148437,0.4247111976146698,0.0810268595814704,0.4045793712139129,291.0675354003906,291.1499938964844,251.62548828125,251.0403594970703,279.1642761230469,293.2523803710937,291.06842041015625,1.0,0.6080226898193359,0.4594460129737854,0.4594460129737854,1.0,1.0,-2.7898967266082764,0.9442748427391052,1.8456217050552368,0.3165006041526794,0.0,0.0,0.9517794251441956,260.96539306640625,264.0,19.88721466064453,-33457.16796875,2476.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7636108398437,312.3773803710937,278.1499938964844,0.0,18000.0,316.6700134277344,34727.33203125,36000.0,0.0,0.0,0.793857753276825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8231518268585205,1.823179841041565,-2.803781353577505e-05,0.0,0.0008056646911427,0.0,0.0,683.4986572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2997436523437,297.1499938964844,293.1499938964844,0.2891486585140228,-5337.45654296875,304.1717834472656,0.7372044324874878,0.3662466406822204,0.3374499082565307,293.2845764160156,297.1499938964844,293.1499938964844,0.421221524477005,-7554.19384765625,304.1726379394531,0.8132327198982239,0.4963854253292084,0.4775681793689728,293.1927185058594,297.1499938964844,293.1499938964844,0.5230811834335327,-6615.21337890625,304.15777587890625,0.8585785031318665,0.5925344228744507,0.4186820387840271,293.2181091308594,297.1499938964844,293.1499938964844,0.6613156199455261,-10745.455078125,304.16192626953125,0.913880169391632,0.7132534980773926,0.6798735857009888,293.1723937988281,297.1499938964844,293.1499938964844,0.0426552183926105,-6360.38671875,304.15264892578125,0.4228030443191528,0.0805105194449424,0.4027109444141388,291.08013916015625,291.1499938964844,251.67295837402344,251.08395385742188,279.1648864746094,293.2548522949219,291.08135986328125,1.0,0.6079685688018799,0.4602357149124145,0.4602357149124145,1.0,1.0,-2.7809457778930664,0.9423888325691224,1.8385568857192995,0.3165469765663147,0.0,0.0,0.955184519290924,262.6349182128906,264.0,27.678680419921875,-33396.84375,2468.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.761474609375,312.3851318359375,278.1499938964844,0.0,18000.0,317.1499938964844,34511.25,36000.0,0.0,0.0,0.7984958291053772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823975920677185,1.8240039348602293,-2.8007198125123978e-05,0.0,0.0008103717700578,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.3026428222656,297.1499938964844,293.1499938964844,0.2863704264163971,-5296.2568359375,304.1728820800781,0.7347050309181213,0.3637803196907043,0.3353370130062103,293.2884826660156,297.1499938964844,293.1499938964844,0.4180473983287811,-7508.49609375,304.1742858886719,0.8107715249061584,0.493913322687149,0.4753556251525879,293.19390869140625,297.1499938964844,293.1499938964844,0.5214510560035706,-6598.330078125,304.1593322753906,0.8569442629814148,0.5917573571205139,0.4182125627994537,293.2191772460937,297.1499938964844,293.1499938964844,0.6590942144393921,-10716.056640625,304.1637878417969,0.9118119478225708,0.7121852040290833,0.6789687871932983,293.1737060546875,297.1499938964844,293.1499938964844,0.0421662777662277,-6319.21875,304.1530456542969,0.4208743870258331,0.0799691677093505,0.4007140398025512,291.0999755859375,291.1499938964844,251.72178649902344,251.12876892089844,279.1654663085937,293.25732421875,291.1021728515625,1.0,0.6078776717185974,0.4610530138015747,0.4610530138015747,1.0,1.0,-2.7716963291168213,0.9404290914535522,1.8312673568725584,0.3165804743766784,0.0,0.0,0.9566036462783812,264.2925720214844,267.0,43.23815155029297,-33373.328125,2460.342041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8045654296875,312.4326171875,278.1499938964844,0.0,18000.0,317.1499938964844,34377.24609375,36000.0,0.0,0.0,0.7988012433052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8244866132736208,1.824514508247376,-2.7988206056761555e-05,0.0,0.0008106816676445,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.30828857421875,297.1499938964844,293.1499938964844,0.2803578972816467,-5206.61279296875,304.1752624511719,0.7297086715698242,0.3587650954723358,0.3310334980487823,293.2963256835937,297.1499938964844,293.1499938964844,0.4109648764133453,-7406.173828125,304.177978515625,0.8056760430335999,0.4888149201869964,0.4707818031311035,293.1964416503906,297.1499938964844,293.1499938964844,0.5173673629760742,-6556.0966796875,304.1630249023437,0.8537155985832214,0.5901361107826233,0.4172254800796509,293.221435546875,297.1499938964844,293.1499938964844,0.6536269187927246,-10643.7978515625,304.1683044433594,0.9077892899513244,0.7099760174751282,0.6770892143249512,293.1763610839844,297.1499938964844,293.1499938964844,0.0410536937415599,-6224.97021484375,304.15386962890625,0.4170089066028595,0.0788292363286018,0.3964305520057678,291.15625,291.1499938964844,251.82321166992188,251.22178649902344,279.16656494140625,293.2623291015625,291.1589050292969,1.0,0.6075984239578247,0.4627656042575836,0.4627656042575836,1.0,1.0,-2.7524354457855225,0.936326026916504,1.816109538078308,0.3166176676750183,0.0,0.0,0.952106237411499,267.5672912597656,270.0,69.55176544189453,-33328.30859375,2441.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9097595214844,312.5427551269531,278.1499938964844,0.0,18000.0,317.1499938964844,34487.25,36000.0,0.0,0.0,0.7989248633384705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82406747341156,1.824095368385315,-2.8003796614939347e-05,0.0,0.0008108071633614,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.30828857421875,297.1499938964844,293.1499938964844,0.2803578972816467,-5206.61279296875,304.1752624511719,0.7297086715698242,0.3587650954723358,0.3310334980487823,293.2963256835937,297.1499938964844,293.1499938964844,0.4109648764133453,-7406.173828125,304.177978515625,0.8056760430335999,0.4888149201869964,0.4707818031311035,293.1964416503906,297.1499938964844,293.1499938964844,0.5173673629760742,-6556.0966796875,304.1630249023437,0.8537155985832214,0.5901361107826233,0.4172254800796509,293.221435546875,297.1499938964844,293.1499938964844,0.6536269187927246,-10643.7978515625,304.1683044433594,0.9077892899513244,0.7099760174751282,0.6770892143249512,293.1763610839844,297.1499938964844,293.1499938964844,0.0410536937415599,-6224.97021484375,304.15386962890625,0.4170089066028595,0.0788292363286018,0.3964305520057678,291.15625,291.1499938964844,251.82321166992188,251.22178649902344,279.16656494140625,293.2623291015625,291.1589050292969,1.0,0.6075984239578247,0.4627656042575836,0.4627656042575836,1.0,1.0,-2.7524354457855225,0.936326026916504,1.816109538078308,0.3166176676750183,0.0,0.0,0.952106237411499,267.5672912597656,270.0,69.55176544189453,-33328.30859375,2441.852294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9097595214844,312.5427551269531,278.1499938964844,0.0,18000.0,317.1499938964844,34487.25,36000.0,0.0,0.0,0.7989248633384705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82406747341156,1.824095368385315,-2.8003796614939347e-05,0.0,0.0008108071633614,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.3136901855469,297.1499938964844,293.1499938964844,0.2740968763828277,-5112.890625,304.1772766113281,0.7246942520141602,0.3536602854728699,0.3266433179378509,293.3041076660156,297.1499938964844,293.1499938964844,0.4034105837345123,-7296.9072265625,304.1812438964844,0.8004189729690552,0.4835338294506073,0.4660290479660034,293.1989440917969,297.1499938964844,293.1499938964844,0.5127851963043213,-6509.0087890625,304.1662902832031,0.8505525588989258,0.5884509086608887,0.4161882996559143,293.2237243652344,297.1499938964844,293.1499938964844,0.6475299596786499,-10563.8125,304.1723327636719,0.9039599895477296,0.7077011466026306,0.6751388311386108,293.1789855957031,297.1499938964844,293.1499938964844,0.0398520976305007,-6122.99853515625,304.15460205078125,0.413175493478775,0.0776319205760955,0.3918605744838714,291.2205505371094,291.1499938964844,251.9293365478516,251.3190460205078,279.1675720214844,293.2672424316406,291.2234802246094,1.0,0.6072125434875488,0.4645726680755615,0.4645726680755615,1.0,1.0,-2.7323660850524902,0.9320331811904908,1.8003329038619995,0.3166231215000152,0.0,0.0,0.9384508728981018,270.7864685058594,273.0,84.58984375,-33278.73046875,2421.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0289611816406,312.662841796875,278.1499938964844,0.0,18000.0,317.6300048828125,35104.9140625,36000.0,0.0,0.0,0.8032576441764832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821709990501404,1.8217381238937376,-2.8091291824239303e-05,0.0,0.0008152044028975,0.0,0.0,683.493408203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.3136901855469,297.1499938964844,293.1499938964844,0.2740968763828277,-5112.890625,304.1772766113281,0.7246942520141602,0.3536602854728699,0.3266433179378509,293.3041076660156,297.1499938964844,293.1499938964844,0.4034105837345123,-7296.9072265625,304.1812438964844,0.8004189729690552,0.4835338294506073,0.4660290479660034,293.1989440917969,297.1499938964844,293.1499938964844,0.5127851963043213,-6509.0087890625,304.1662902832031,0.8505525588989258,0.5884509086608887,0.4161882996559143,293.2237243652344,297.1499938964844,293.1499938964844,0.6475299596786499,-10563.8125,304.1723327636719,0.9039599895477296,0.7077011466026306,0.6751388311386108,293.1789855957031,297.1499938964844,293.1499938964844,0.0398520976305007,-6122.99853515625,304.15460205078125,0.413175493478775,0.0776319205760955,0.3918605744838714,291.2205505371094,291.1499938964844,251.9293365478516,251.3190460205078,279.1675720214844,293.2672424316406,291.2234802246094,1.0,0.6072125434875488,0.4645726680755615,0.4645726680755615,1.0,1.0,-2.7323660850524902,0.9320331811904908,1.8003329038619995,0.3166231215000152,0.0,0.0,0.9384508728981018,270.7864685058594,273.0,84.58984375,-33278.73046875,2421.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0289611816406,312.662841796875,278.1499938964844,0.0,18000.0,317.6300048828125,35104.9140625,36000.0,0.0,0.0,0.8032576441764832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821709990501404,1.8217381238937376,-2.8091291824239303e-05,0.0,0.0008152044028975,0.0,0.0,683.493408203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.3188171386719,297.1499938964844,293.1499938964844,0.2674842774868011,-5013.29052734375,304.17919921875,0.7196086049079895,0.3484779596328735,0.3221804797649383,293.3117370605469,297.1499938964844,293.1499938964844,0.3952285349369049,-7178.08447265625,304.1844482421875,0.7951193451881409,0.4780822098255157,0.4611130952835083,293.201416015625,297.1499938964844,293.1499938964844,0.5074867010116577,-6454.603515625,304.169677734375,0.8474572896957397,0.586712121963501,0.415113091468811,293.2259826660156,297.1499938964844,293.1499938964844,0.6405377388000488,-10472.2080078125,304.1765441894531,0.9003161787986755,0.7053739428520203,0.6731380224227905,293.1814880371094,297.1499938964844,293.1499938964844,0.0385504513978958,-6011.876953125,304.1552124023437,0.4093790650367737,0.0763903930783271,0.3870745003223419,291.2987670898437,291.1499938964844,252.0397186279297,251.4201202392578,279.1684875488281,293.2720031738281,291.3016967773437,1.0,0.6067432761192322,0.4664663076400757,0.4664663076400757,1.0,1.0,-2.7116475105285645,0.9275888800621032,1.784058690071106,0.3166007399559021,0.0,0.0,0.9135242700576782,273.9590148925781,261.0,100.56592559814452,-33245.94140625,2400.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2267150878906,312.837646484375,278.1499938964844,0.0,18000.0,317.6300048828125,36203.96875,36000.0,0.0,0.0,0.8032923340797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8101451396942136,1.8101731538772583,-2.808478348015342e-05,0.0,0.0008152396185323,0.0,0.0,676.2855224609375,0.0,0.0,0.0,0.995413303375244,4.0,0.0,1.0
547920,293.3188171386719,297.1499938964844,293.1499938964844,0.2674842774868011,-5013.29052734375,304.17919921875,0.7196086049079895,0.3484779596328735,0.3221804797649383,293.3117370605469,297.1499938964844,293.1499938964844,0.3952285349369049,-7178.08447265625,304.1844482421875,0.7951193451881409,0.4780822098255157,0.4611130952835083,293.201416015625,297.1499938964844,293.1499938964844,0.5074867010116577,-6454.603515625,304.169677734375,0.8474572896957397,0.586712121963501,0.415113091468811,293.2259826660156,297.1499938964844,293.1499938964844,0.6405377388000488,-10472.2080078125,304.1765441894531,0.9003161787986755,0.7053739428520203,0.6731380224227905,293.1814880371094,297.1499938964844,293.1499938964844,0.0385504513978958,-6011.876953125,304.1552124023437,0.4093790650367737,0.0763903930783271,0.3870745003223419,291.2987670898437,291.1499938964844,252.0397186279297,251.4201202392578,279.1684875488281,293.2720031738281,291.3016967773437,1.0,0.6067432761192322,0.4664663076400757,0.4664663076400757,1.0,1.0,-2.7116475105285645,0.9275888800621032,1.784058690071106,0.3166007399559021,0.0,0.0,0.9135242700576782,273.9590148925781,261.0,100.56592559814452,-33245.94140625,2400.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2267150878906,312.837646484375,278.1499938964844,0.0,18000.0,317.6300048828125,36203.96875,36000.0,0.0,0.0,0.8032923340797424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8101451396942136,1.8101731538772583,-2.808478348015342e-05,0.0,0.0008152396185323,0.0,0.0,676.2855224609375,0.0,0.0,0.0,0.995413303375244,4.0,0.0,1.0
547980,293.3232421875,297.1499938964844,293.1499938964844,0.2614174783229828,-4922.294921875,304.1795349121094,0.717548131942749,0.3433007895946502,0.3174485266208648,293.31890869140625,297.1499938964844,293.1499938964844,0.387799471616745,-7071.00634765625,304.185302734375,0.7935475707054138,0.4725290238857269,0.4558184146881103,293.2033996582031,297.1499938964844,293.1499938964844,0.5032660365104675,-6412.26904296875,304.17010498046875,0.848197340965271,0.5850021243095398,0.4138444364070892,293.2278137207031,297.1499938964844,293.1499938964844,0.6349096298217773,-10400.431640625,304.177001953125,0.9010655283927916,0.7030792236328125,0.6708776354789734,293.18359375,297.1499938964844,293.1499938964844,0.0371849201619625,-5897.3115234375,304.15576171875,0.4076162576675415,0.0751646161079406,0.3810338973999023,291.3449401855469,291.1499938964844,252.1539459228516,251.52459716796875,279.1696472167969,293.2763061523437,291.346435546875,1.0,0.6018583178520203,0.4684916734695434,0.4684916734695434,1.0,1.0,-2.688101530075073,0.9221944212913512,1.7659070491790771,0.316268652677536,0.0,0.0,0.8841365575790405,270.5160522460937,249.0,70.67840576171875,-33028.94921875,2344.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46551513671875,312.9823608398437,278.1499938964844,0.0,18000.0,317.6300048828125,36599.28515625,36000.0,0.0,0.0,0.8020612597465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.760427951812744,1.7604550123214722,-2.7096204576082528e-05,0.0,0.0008139901910908,0.0,0.0,630.5824584960938,0.0,0.0,0.0,0.9717855453491212,4.0,0.0,1.0
548040,293.3232421875,297.1499938964844,293.1499938964844,0.2614174783229828,-4922.294921875,304.1795349121094,0.717548131942749,0.3433007895946502,0.3174485266208648,293.31890869140625,297.1499938964844,293.1499938964844,0.387799471616745,-7071.00634765625,304.185302734375,0.7935475707054138,0.4725290238857269,0.4558184146881103,293.2033996582031,297.1499938964844,293.1499938964844,0.5032660365104675,-6412.26904296875,304.17010498046875,0.848197340965271,0.5850021243095398,0.4138444364070892,293.2278137207031,297.1499938964844,293.1499938964844,0.6349096298217773,-10400.431640625,304.177001953125,0.9010655283927916,0.7030792236328125,0.6708776354789734,293.18359375,297.1499938964844,293.1499938964844,0.0371849201619625,-5897.3115234375,304.15576171875,0.4076162576675415,0.0751646161079406,0.3810338973999023,291.3449401855469,291.1499938964844,252.1539459228516,251.52459716796875,279.1696472167969,293.2763061523437,291.346435546875,1.0,0.6018583178520203,0.4684916734695434,0.4684916734695434,1.0,1.0,-2.688101530075073,0.9221944212913512,1.7659070491790771,0.316268652677536,0.0,0.0,0.8841365575790405,270.5160522460937,249.0,70.67840576171875,-33028.94921875,2344.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46551513671875,312.9823608398437,278.1499938964844,0.0,18000.0,317.6300048828125,36599.28515625,36000.0,0.0,0.0,0.8020612597465515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.760427951812744,1.7604550123214722,-2.7096204576082528e-05,0.0,0.0008139901910908,0.0,0.0,630.5824584960938,0.0,0.0,0.0,0.9717855453491212,4.0,0.0,1.0
548100,293.3251342773437,297.1499938964844,293.1499938964844,0.2585505247116089,-4879.33447265625,304.17938232421875,0.7173051238059998,0.3407365381717682,0.3150431513786316,293.3222351074219,297.1499938964844,293.1499938964844,0.3842926621437073,-7020.58349609375,304.18524169921875,0.7936955690383911,0.4697341620922088,0.4530889987945556,293.2041320800781,297.1499938964844,293.1499938964844,0.501472532749176,-6394.5244140625,304.1697082519531,0.8495493531227112,0.5841808915138245,0.4131862223148346,293.2284545898437,297.1499938964844,293.1499938964844,0.6324957013130188,-10370.107421875,304.1764831542969,0.9025583863258362,0.7019681334495544,0.6697171926498413,293.1844177246094,297.1499938964844,293.1499938964844,0.0365082286298275,-5840.8896484375,304.15594482421875,0.4072758853435516,0.0745777562260627,0.3778171837329864,291.3598022460937,291.1499938964844,252.21237182617188,251.57798767089844,279.170166015625,293.27813720703125,291.3608703613281,1.0,0.5985479950904846,0.4695376753807068,0.4695376753807068,1.0,1.0,-2.675880193710327,0.9193541407585144,1.7565261125564575,0.3160371780395508,0.0,0.0,0.8686361312866211,267.1737670898437,249.0,56.32059097290039,-32896.45703125,2308.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6091613769531,313.061767578125,278.1499938964844,0.0,18000.0,317.1499938964844,36706.69921875,36000.0,0.0,0.0,0.7960102558135986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7285150289535522,1.728541374206543,-2.644436972332187e-05,0.0,0.0008078491664491,0.0,0.0,601.9464111328125,0.0,0.0,0.0,0.9566365480422974,4.0,0.0,1.0
548160,293.3268127441406,297.1499938964844,293.1499938964844,0.2558716237545013,-4839.31884765625,304.17889404296875,0.7174110412597656,0.3381844758987427,0.3126244246959686,293.325439453125,297.1499938964844,293.1499938964844,0.3810373246669769,-6973.9921875,304.18475341796875,0.7942511439323425,0.4669255316257477,0.4503204822540283,293.2047424316406,297.1499938964844,293.1499938964844,0.5000352263450623,-6380.6181640625,304.1687316894531,0.8513477444648743,0.5833775997161865,0.4125218093395233,293.2289428710937,297.1499938964844,293.1499938964844,0.6305261850357056,-10345.947265625,304.1752319335937,0.9045732021331788,0.7008773684501648,0.6685501337051392,293.1850891113281,297.1499938964844,293.1499938964844,0.0358646810054779,-5787.6171875,304.1560363769531,0.4071859121322632,0.074007548391819,0.3745527863502502,291.36651611328125,291.1499938964844,252.27159118652344,251.632080078125,279.17059326171875,293.27984619140625,291.36651611328125,1.0,0.5948394536972046,0.4706021249294281,0.4706021249294281,1.0,1.0,-2.663523435592652,0.9164733290672302,1.747050166130066,0.3157890141010284,0.0,0.0,0.8534565567970276,263.1632995605469,237.0,35.951141357421875,-32722.31640625,2269.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7327880859375,313.1152648925781,278.1499938964844,0.0,18000.0,317.1499938964844,36782.72265625,36000.0,0.0,0.0,0.7937331199645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6932151317596436,1.6932408809661863,-2.5728088075993583e-05,0.0,0.0008055382058955,0.0,0.0,571.2299194335938,0.0,0.0,0.0,0.9399874806404114,4.0,0.0,1.0
548220,293.32977294921875,297.1499938964844,293.1499938964844,0.2508712708950043,-4764.705078125,304.1776123046875,0.7183975577354431,0.333107441663742,0.3077642917633056,293.3314514160156,297.1499938964844,293.1499938964844,0.3749866485595703,-6887.55224609375,304.1832580566406,0.796266496181488,0.4612603783607483,0.4446880221366882,293.2055969238281,297.1499938964844,293.1499938964844,0.4978667199611664,-6360.15673828125,304.1661071777344,0.8559873700141907,0.5818150043487549,0.4111878871917724,293.22955322265625,297.1499938964844,293.1499938964844,0.6274843811988831,-10309.556640625,304.1719055175781,0.9099703431129456,0.6987496018409729,0.6662176251411438,293.1861267089844,297.1499938964844,293.1499938964844,0.0346464551985263,-5687.3193359375,304.1560363769531,0.4075838327407837,0.0729096382856369,0.3679763972759247,291.3636779785156,291.1499938964844,252.39219665527344,251.7421722412109,279.17138671875,293.2828674316406,291.3632507324219,1.0,0.5865887403488159,0.4727801084518432,0.4727801084518432,1.0,1.0,-2.6386067867279053,0.910655677318573,1.727951169013977,0.3152660131454468,0.0,0.0,0.8250767588615417,253.79380798339844,225.0,6.643862247467041,-32372.544921875,2186.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.01904296875,313.2434997558594,278.1499938964844,0.0,18000.0,317.1499938964844,36831.90234375,36000.0,0.0,0.0,0.7879781723022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.619599223136902,1.6196234226226809,-2.42582755163312e-05,0.0,0.0007996977074071,0.0,0.0,510.4671630859375,0.0,0.0,0.0,0.9054863452911376,4.0,0.0,1.0
548280,293.32977294921875,297.1499938964844,293.1499938964844,0.2508712708950043,-4764.705078125,304.1776123046875,0.7183975577354431,0.333107441663742,0.3077642917633056,293.3314514160156,297.1499938964844,293.1499938964844,0.3749866485595703,-6887.55224609375,304.1832580566406,0.796266496181488,0.4612603783607483,0.4446880221366882,293.2055969238281,297.1499938964844,293.1499938964844,0.4978667199611664,-6360.15673828125,304.1661071777344,0.8559873700141907,0.5818150043487549,0.4111878871917724,293.22955322265625,297.1499938964844,293.1499938964844,0.6274843811988831,-10309.556640625,304.1719055175781,0.9099703431129456,0.6987496018409729,0.6662176251411438,293.1861267089844,297.1499938964844,293.1499938964844,0.0346464551985263,-5687.3193359375,304.1560363769531,0.4075838327407837,0.0729096382856369,0.3679763972759247,291.3636779785156,291.1499938964844,252.39219665527344,251.7421722412109,279.17138671875,293.2828674316406,291.3632507324219,1.0,0.5865887403488159,0.4727801084518432,0.4727801084518432,1.0,1.0,-2.6386067867279053,0.910655677318573,1.727951169013977,0.3152660131454468,0.0,0.0,0.8250767588615417,253.79380798339844,225.0,6.643862247467041,-32372.544921875,2186.283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.01904296875,313.2434997558594,278.1499938964844,0.0,18000.0,317.1499938964844,36831.90234375,36000.0,0.0,0.0,0.7879781723022461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.619599223136902,1.6196234226226809,-2.42582755163312e-05,0.0,0.0007996977074071,0.0,0.0,510.4671630859375,0.0,0.0,0.0,0.9054863452911376,4.0,0.0,1.0
548340,293.3322448730469,297.1499938964844,293.1499938964844,0.2460584938526153,-4692.6611328125,304.1764221191406,0.7201123237609863,0.3280477821826935,0.3028830587863922,293.3371276855469,297.1499938964844,293.1499938964844,0.3691259324550628,-6803.5341796875,304.18194580078125,0.799139142036438,0.4555105566978454,0.438938170671463,293.2062683105469,297.1499938964844,293.1499938964844,0.4960916638374328,-6343.53515625,304.1636962890625,0.8616986274719238,0.5802730321884155,0.4098439514636993,293.22998046875,297.1499938964844,293.1499938964844,0.6249650716781616,-10279.5888671875,304.1687927246094,0.9168569445610046,0.696651041507721,0.6638807654380798,293.1867980957031,297.1499938964844,293.1499938964844,0.0334712415933609,-5590.42333984375,304.1559753417969,0.4085544347763061,0.0718529000878334,0.3614035248756408,291.3529357910156,291.1499938964844,252.51535034179688,251.85446166992188,279.17205810546875,293.2855529785156,291.3521728515625,1.0,0.5776075124740601,0.4750201106071472,0.4750201106071472,1.0,1.0,-2.613511323928833,0.9047885537147522,1.708722710609436,0.3147169947624206,0.0,0.0,0.7986609935760498,243.34580993652344,213.0,-9.81374454498291,-32013.388671875,2099.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3412780761719,313.38818359375,278.1499938964844,0.0,18000.0,316.6700134277344,36837.8984375,36000.0,0.0,0.0,0.7758398652076721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441782474517822,1.5442010164260864,-2.2810643713455647e-05,0.0,0.0007873788126744,0.0,0.0,453.0471801757813,0.0,0.0,0.0,0.8704630136489868,4.0,0.0,1.0
548400,293.3322448730469,297.1499938964844,293.1499938964844,0.2460584938526153,-4692.6611328125,304.1764221191406,0.7201123237609863,0.3280477821826935,0.3028830587863922,293.3371276855469,297.1499938964844,293.1499938964844,0.3691259324550628,-6803.5341796875,304.18194580078125,0.799139142036438,0.4555105566978454,0.438938170671463,293.2062683105469,297.1499938964844,293.1499938964844,0.4960916638374328,-6343.53515625,304.1636962890625,0.8616986274719238,0.5802730321884155,0.4098439514636993,293.22998046875,297.1499938964844,293.1499938964844,0.6249650716781616,-10279.5888671875,304.1687927246094,0.9168569445610046,0.696651041507721,0.6638807654380798,293.1867980957031,297.1499938964844,293.1499938964844,0.0334712415933609,-5590.42333984375,304.1559753417969,0.4085544347763061,0.0718529000878334,0.3614035248756408,291.3529357910156,291.1499938964844,252.51535034179688,251.85446166992188,279.17205810546875,293.2855529785156,291.3521728515625,1.0,0.5776075124740601,0.4750201106071472,0.4750201106071472,1.0,1.0,-2.613511323928833,0.9047885537147522,1.708722710609436,0.3147169947624206,0.0,0.0,0.7986609935760498,243.34580993652344,213.0,-9.81374454498291,-32013.388671875,2099.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3412780761719,313.38818359375,278.1499938964844,0.0,18000.0,316.6700134277344,36837.8984375,36000.0,0.0,0.0,0.7758398652076721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5441782474517822,1.5442010164260864,-2.2810643713455647e-05,0.0,0.0007873788126744,0.0,0.0,453.0471801757813,0.0,0.0,0.0,0.8704630136489868,4.0,0.0,1.0
548460,293.3343811035156,297.1499938964844,293.1499938964844,0.2415855228900909,-4625.7431640625,304.1750793457031,0.7223513126373291,0.3229982852935791,0.2979895174503326,293.34259033203125,297.1499938964844,293.1499938964844,0.3636785447597503,-6725.51904296875,304.1803894042969,0.802635908126831,0.449666827917099,0.4330778121948242,293.2068176269531,297.1499938964844,293.1499938964844,0.4950068295001983,-6334.02978515625,304.16094970703125,0.8682785034179688,0.5787336826324463,0.408486545085907,293.23028564453125,297.1499938964844,293.1499938964844,0.6233311891555786,-10261.2236328125,304.1652526855469,0.9249240756034852,0.6945621967315674,0.6615320444107056,293.1872863769531,297.1499938964844,293.1499938964844,0.0323728211224079,-5500.1943359375,304.15582275390625,0.4099581837654114,0.0708211362361908,0.3548526465892792,291.3270568847656,291.1499938964844,252.640625,251.9685516357422,279.17266845703125,293.2879943847656,291.32568359375,1.0,0.56816166639328,0.4773189127445221,0.4773189127445221,1.0,1.0,-2.5882647037506104,0.8988723158836365,1.6893924474716189,0.3141390681266784,0.0,0.0,0.7766159772872925,232.3302459716797,201.0,-29.888473510742188,-31606.015625,2010.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60711669921875,313.4817199707031,278.1499938964844,0.0,18000.0,316.6700134277344,36754.109375,36000.0,0.0,0.0,0.7659636735916138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4733282327651978,1.4733498096466064,-2.149345527868718e-05,0.0,0.000777355802711,0.0,0.0,403.2264709472656,0.0,0.0,0.0,0.8379859924316406,4.0,0.0,1.0
548520,293.3343811035156,297.1499938964844,293.1499938964844,0.2415855228900909,-4625.7431640625,304.1750793457031,0.7223513126373291,0.3229982852935791,0.2979895174503326,293.34259033203125,297.1499938964844,293.1499938964844,0.3636785447597503,-6725.51904296875,304.1803894042969,0.802635908126831,0.449666827917099,0.4330778121948242,293.2068176269531,297.1499938964844,293.1499938964844,0.4950068295001983,-6334.02978515625,304.16094970703125,0.8682785034179688,0.5787336826324463,0.408486545085907,293.23028564453125,297.1499938964844,293.1499938964844,0.6233311891555786,-10261.2236328125,304.1652526855469,0.9249240756034852,0.6945621967315674,0.6615320444107056,293.1872863769531,297.1499938964844,293.1499938964844,0.0323728211224079,-5500.1943359375,304.15582275390625,0.4099581837654114,0.0708211362361908,0.3548526465892792,291.3270568847656,291.1499938964844,252.640625,251.9685516357422,279.17266845703125,293.2879943847656,291.32568359375,1.0,0.56816166639328,0.4773189127445221,0.4773189127445221,1.0,1.0,-2.5882647037506104,0.8988723158836365,1.6893924474716189,0.3141390681266784,0.0,0.0,0.7766159772872925,232.3302459716797,201.0,-29.888473510742188,-31606.015625,2010.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.60711669921875,313.4817199707031,278.1499938964844,0.0,18000.0,316.6700134277344,36754.109375,36000.0,0.0,0.0,0.7659636735916138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4733282327651978,1.4733498096466064,-2.149345527868718e-05,0.0,0.000777355802711,0.0,0.0,403.2264709472656,0.0,0.0,0.0,0.8379859924316406,4.0,0.0,1.0
548580,293.3362121582031,297.1499938964844,293.1499938964844,0.2371046394109726,-4558.24658203125,304.1741943359375,0.7250298261642456,0.3179557025432586,0.2930915653705597,293.34783935546875,297.1499938964844,293.1499938964844,0.3581258356571197,-6645.337890625,304.1795349121094,0.806649386882782,0.4437229335308075,0.427112877368927,293.2073669433594,297.1499938964844,293.1499938964844,0.4939290583133697,-6324.15966796875,304.1591186523437,0.875650942325592,0.5771809816360474,0.4071154296398163,293.2305908203125,297.1499938964844,293.1499938964844,0.621742844581604,-10242.572265625,304.162841796875,0.9339308738708496,0.6924647688865662,0.6591704487800598,293.1876525878906,297.1499938964844,293.1499938964844,0.0312788747251033,-5409.37890625,304.1557006835937,0.4117358326911926,0.0698032155632972,0.3483186066150665,291.30194091796875,291.1499938964844,252.767578125,252.08404541015625,279.1732482910156,293.290283203125,291.3007202148437,1.0,0.5583884716033936,0.4796740710735321,0.4796740710735321,1.0,1.0,-2.5628762245178223,0.8929011225700378,1.6699750423431396,0.3135282695293426,0.0,0.0,0.758073091506958,221.0166473388672,189.0,-33.112430572509766,-31228.796875,1922.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86260986328125,313.5791931152344,278.1499938964844,0.0,18000.0,316.6700134277344,36652.66015625,36000.0,0.0,0.0,0.7551384568214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4122353792190552,1.4122557640075684,-2.0400009816512465e-05,0.0,0.0007663695723749,0.0,0.0,363.4645080566406,0.0,0.0,0.0,0.8101785778999329,4.0,0.0,1.0
548640,293.3362121582031,297.1499938964844,293.1499938964844,0.2371046394109726,-4558.24658203125,304.1741943359375,0.7250298261642456,0.3179557025432586,0.2930915653705597,293.34783935546875,297.1499938964844,293.1499938964844,0.3581258356571197,-6645.337890625,304.1795349121094,0.806649386882782,0.4437229335308075,0.427112877368927,293.2073669433594,297.1499938964844,293.1499938964844,0.4939290583133697,-6324.15966796875,304.1591186523437,0.875650942325592,0.5771809816360474,0.4071154296398163,293.2305908203125,297.1499938964844,293.1499938964844,0.621742844581604,-10242.572265625,304.162841796875,0.9339308738708496,0.6924647688865662,0.6591704487800598,293.1876525878906,297.1499938964844,293.1499938964844,0.0312788747251033,-5409.37890625,304.1557006835937,0.4117358326911926,0.0698032155632972,0.3483186066150665,291.30194091796875,291.1499938964844,252.767578125,252.08404541015625,279.1732482910156,293.290283203125,291.3007202148437,1.0,0.5583884716033936,0.4796740710735321,0.4796740710735321,1.0,1.0,-2.5628762245178223,0.8929011225700378,1.6699750423431396,0.3135282695293426,0.0,0.0,0.758073091506958,221.0166473388672,189.0,-33.112430572509766,-31228.796875,1922.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86260986328125,313.5791931152344,278.1499938964844,0.0,18000.0,316.6700134277344,36652.66015625,36000.0,0.0,0.0,0.7551384568214417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4122353792190552,1.4122557640075684,-2.0400009816512465e-05,0.0,0.0007663695723749,0.0,0.0,363.4645080566406,0.0,0.0,0.0,0.8101785778999329,4.0,0.0,1.0
548700,293.3370361328125,297.1499938964844,293.1499938964844,0.2348480522632599,-4524.08251953125,304.17388916015625,0.7265251278877258,0.3154366612434387,0.2906419038772583,293.35040283203125,297.1499938964844,293.1499938964844,0.3552866876125335,-6604.10791015625,304.1793212890625,0.8088021278381348,0.4407118856906891,0.4240910112857818,293.20770263671875,297.1499938964844,293.1499938964844,0.4933541119098663,-6318.72216796875,304.15850830078125,0.8796254396438599,0.5763936638832092,0.4064211845397949,293.2308044433594,297.1499938964844,293.1499938964844,0.6209149956703186,-10232.5341796875,304.1620178222656,0.9387161135673524,0.6914055347442627,0.6579784750938416,293.18780517578125,297.1499938964844,293.1499938964844,0.030731301754713,-5363.46826171875,304.1556701660156,0.4127601385116577,0.0692969784140586,0.3450549244880676,291.2904052734375,291.1499938964844,252.83155822753903,252.14219665527344,279.1735534667969,293.2913513183594,291.2892150878906,1.0,0.5534019470214844,0.4808724820613861,0.4808724820613861,1.0,1.0,-2.550114154815674,0.8898870348930359,1.6602270603179932,0.3132067918777466,0.0,0.0,0.7498865127563477,215.29757690429688,189.0,-32.56266021728516,-31044.587890625,1878.701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9803771972656,313.6235656738281,278.1499938964844,0.0,18000.0,316.19000244140625,36605.6328125,36000.0,0.0,0.0,0.7446524500846863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384695291519165,1.38471519947052,-1.9921624698326923e-05,0.0,0.0007557275821454,0.0,0.0,346.4972839355469,0.0,0.0,0.0,0.7977434992790222,4.0,0.0,1.0
548760,293.3377685546875,297.1499938964844,293.1499938964844,0.2326526045799255,-4490.84814453125,304.1735534667969,0.7281263470649719,0.3129206001758575,0.2881928980350494,293.3529357910156,297.1499938964844,293.1499938964844,0.3525123596191406,-6563.83642578125,304.17901611328125,0.8110390305519104,0.4376766681671142,0.4210443496704101,293.2080078125,297.1499938964844,293.1499938964844,0.4928972721099853,-6314.537109375,304.15777587890625,0.8837938904762268,0.575599730014801,0.4057210683822632,293.23101806640625,297.1499938964844,293.1499938964844,0.6202377676963806,-10224.5302734375,304.1610717773437,0.9436557292938232,0.6903398633003235,0.6567786931991577,293.1879577636719,297.1499938964844,293.1499938964844,0.0302041545510292,-5318.6474609375,304.15557861328125,0.4138770997524261,0.0687916353344917,0.3417918980121612,291.2762145996094,291.1499938964844,252.89578247070312,252.20054626464844,279.173828125,293.2924194335937,291.2744445800781,1.0,0.5483570098876953,0.4820840954780578,0.4820840954780578,1.0,1.0,-2.5373077392578125,0.8868523240089417,1.650455355644226,0.3128732144832611,0.0,0.0,0.7428464889526367,209.5541534423828,177.0,-37.70108413696289,-30836.361328125,1834.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0538330078125,313.63360595703125,278.1499938964844,0.0,18000.0,316.19000244140625,36550.98046875,36000.0,0.0,0.0,0.7382605075836182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3593838214874268,1.3594032526016235,-1.948749013536144e-05,0.0,0.0007492405711673,0.0,0.0,331.3839111328125,0.0,0.0,0.0,0.7864071130752563,4.0,0.0,1.0
548820,293.33905029296875,297.1499938964844,293.1499938964844,0.2282628268003463,-4424.09716796875,304.17303466796875,0.7316781282424927,0.3079022467136383,0.283303827047348,293.3578491210937,297.1499938964844,293.1499938964844,0.3468834161758423,-6481.72607421875,304.17877197265625,0.8157975673675537,0.4315381050109863,0.4148830473423004,293.20867919921875,297.1499938964844,293.1499938964844,0.4919663667678833,-6305.77392578125,304.1567687988281,0.8927430510520935,0.5739960670471191,0.4043081998825073,293.2314758300781,297.1499938964844,293.1499938964844,0.6188806891441345,-10208.0498046875,304.1596984863281,0.9539209604263306,0.6881948709487915,0.6543638706207275,293.18817138671875,297.1499938964844,293.1499938964844,0.0287136547267436,-5226.09814453125,304.1562805175781,0.4164148867130279,0.0677816048264503,0.3352627754211426,291.24786376953125,291.1499938964844,253.0248260498047,252.3176422119141,279.1743469238281,293.29443359375,291.2466125488281,1.0,0.5381025075912476,0.4845445454120636,0.4845445454120636,1.0,1.0,-2.511586904525757,0.880725085735321,1.6308618783950806,0.3121695816516876,0.0,0.0,0.731837272644043,198.01675415039065,165.0,-36.935672760009766,-30460.4140625,1748.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1639404296875,313.6471252441406,278.1499938964844,0.0,18000.0,316.19000244140625,36411.56640625,36000.0,0.0,0.0,0.7254661321640015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319404363632202,1.3194230794906616,-1.880561831058003e-05,0.0,0.000736255897209,0.0,0.0,308.3495483398437,0.0,0.0,0.0,0.7685398459434509,4.0,0.0,1.0
