time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.33905029296875,297.1499938964844,293.1499938964844,0.2282628268003463,-4424.09716796875,304.17303466796875,0.7316781282424927,0.3079022467136383,0.283303827047348,293.3578491210937,297.1499938964844,293.1499938964844,0.3468834161758423,-6481.72607421875,304.17877197265625,0.8157975673675537,0.4315381050109863,0.4148830473423004,293.20867919921875,297.1499938964844,293.1499938964844,0.4919663667678833,-6305.77392578125,304.1567687988281,0.8927430510520935,0.5739960670471191,0.4043081998825073,293.2314758300781,297.1499938964844,293.1499938964844,0.6188806891441345,-10208.0498046875,304.1596984863281,0.9539209604263306,0.6881948709487915,0.6543638706207275,293.18817138671875,297.1499938964844,293.1499938964844,0.0287136547267436,-5226.09814453125,304.1562805175781,0.4164148867130279,0.0677816048264503,0.3352627754211426,291.24786376953125,291.1499938964844,253.0248260498047,252.3176422119141,279.1743469238281,293.29443359375,291.2466125488281,1.0,0.5381025075912476,0.4845445454120636,0.4845445454120636,1.0,1.0,-2.511586904525757,0.880725085735321,1.6308618783950806,0.3121695816516876,0.0,0.0,0.731837272644043,198.01675415039065,165.0,-36.935672760009766,-30460.4140625,1748.365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1639404296875,313.6471252441406,278.1499938964844,0.0,18000.0,316.19000244140625,36411.56640625,36000.0,0.0,0.0,0.7254661321640015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319404363632202,1.3194230794906616,-1.880561831058003e-05,0.0,0.000736255897209,0.0,0.0,308.3495483398437,0.0,0.0,0.0,0.7685398459434509,4.0,0.0,1.0
548940,293.340087890625,297.1499938964844,293.1499938964844,0.2237600684165954,-4355.1005859375,304.1728515625,0.7357544302940369,0.3029055893421173,0.2784308195114136,293.3625793457031,297.1499938964844,293.1499938964844,0.3409674167633056,-6394.75048828125,304.1790466308594,0.8210005164146423,0.4253104627132416,0.4086346626281738,293.2094116210937,297.1499938964844,293.1499938964844,0.4907380640506744,-6293.64501953125,304.1565856933594,0.9025476574897766,0.5723588466644287,0.4028727114200592,293.2320251464844,297.1499938964844,293.1499938964844,0.617175281047821,-10186.373046875,304.1593017578125,0.9645452499389648,0.686015784740448,0.6519186496734619,293.1883850097656,297.1499938964844,293.1499938964844,0.0278946515172719,-5134.9130859375,304.1555480957031,0.4194162487983703,0.0667724460363388,0.3287279903888702,291.2264099121094,291.1499938964844,253.1542510986328,252.4349670410156,279.1748352050781,293.2963256835937,291.2253723144531,1.0,0.5276393294334412,0.4870522916316986,0.4870522916316986,1.0,1.0,-2.485711097717285,0.8745085000991821,1.611202597618103,0.3114103376865387,0.0,0.0,0.723131000995636,186.44674682617188,153.0,-31.23912048339844,-30100.580078125,1662.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.220458984375,313.63623046875,278.1499938964844,0.0,18000.0,315.7099914550781,36319.28125,36000.0,0.0,0.0,0.7080751657485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288149118423462,1.2881673574447632,-1.82898420462152e-05,0.0,0.0007186062866821,0.0,0.0,291.208740234375,0.0,0.0,0.0,0.7546667456626892,4.0,0.0,1.0
549000,293.340087890625,297.1499938964844,293.1499938964844,0.2237600684165954,-4355.1005859375,304.1728515625,0.7357544302940369,0.3029055893421173,0.2784308195114136,293.3625793457031,297.1499938964844,293.1499938964844,0.3409674167633056,-6394.75048828125,304.1790466308594,0.8210005164146423,0.4253104627132416,0.4086346626281738,293.2094116210937,297.1499938964844,293.1499938964844,0.4907380640506744,-6293.64501953125,304.1565856933594,0.9025476574897766,0.5723588466644287,0.4028727114200592,293.2320251464844,297.1499938964844,293.1499938964844,0.617175281047821,-10186.373046875,304.1593017578125,0.9645452499389648,0.686015784740448,0.6519186496734619,293.1883850097656,297.1499938964844,293.1499938964844,0.0278946515172719,-5134.9130859375,304.1555480957031,0.4194162487983703,0.0667724460363388,0.3287279903888702,291.2264099121094,291.1499938964844,253.1542510986328,252.4349670410156,279.1748352050781,293.2963256835937,291.2253723144531,1.0,0.5276393294334412,0.4870522916316986,0.4870522916316986,1.0,1.0,-2.485711097717285,0.8745085000991821,1.611202597618103,0.3114103376865387,0.0,0.0,0.723131000995636,186.44674682617188,153.0,-31.23912048339844,-30100.580078125,1662.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.220458984375,313.63623046875,278.1499938964844,0.0,18000.0,315.7099914550781,36319.28125,36000.0,0.0,0.0,0.7080751657485962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288149118423462,1.2881673574447632,-1.82898420462152e-05,0.0,0.0007186062866821,0.0,0.0,291.208740234375,0.0,0.0,0.0,0.7546667456626892,4.0,0.0,1.0
549060,293.3408203125,297.1499938964844,293.1499938964844,0.2193751037120819,-4287.73486328125,304.17254638671875,0.7404664754867554,0.2979417443275451,0.2735830545425415,293.3671264648437,297.1499938964844,293.1499938964844,0.3351064622402191,-6308.40283203125,304.1791381835937,0.826774537563324,0.4190065562725067,0.4023094475269317,293.210205078125,297.1499938964844,293.1499938964844,0.4896714091300964,-6283.25341796875,304.1561584472656,0.9139125347137452,0.5706952810287476,0.4014160633087158,293.232666015625,297.1499938964844,293.1499938964844,0.6156802773475647,-10167.5654296875,304.15869140625,0.975357949733734,0.6838110685348511,0.6494447588920593,293.1885681152344,297.1499938964844,293.1499938964844,0.0270240772515535,-5042.86865234375,304.1551818847656,0.4229918718338012,0.0657638683915138,0.3221944868564605,291.2005310058594,291.1499938964844,253.2836303710937,252.5521240234375,279.1752624511719,293.298095703125,291.1993103027344,1.0,0.5169734358787537,0.4896018803119659,0.4896018803119659,1.0,1.0,-2.4597156047821045,0.8682045340538025,1.5915110111236572,0.3105912208557129,0.0,0.0,0.718058168888092,174.8644256591797,141.0,-34.6498908996582,-29714.73046875,1578.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.150390625,313.5431213378906,278.1499938964844,0.0,18000.0,315.7099914550781,36201.46875,36000.0,0.0,0.0,0.6948533654212952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2665728330612185,1.2665907144546509,-1.7928474335349165e-05,0.0,0.0007051877910271,0.0,0.0,279.6459350585937,0.0,0.0,0.0,0.7451911568641663,4.0,0.0,1.0
549120,293.3408203125,297.1499938964844,293.1499938964844,0.2193751037120819,-4287.73486328125,304.17254638671875,0.7404664754867554,0.2979417443275451,0.2735830545425415,293.3671264648437,297.1499938964844,293.1499938964844,0.3351064622402191,-6308.40283203125,304.1791381835937,0.826774537563324,0.4190065562725067,0.4023094475269317,293.210205078125,297.1499938964844,293.1499938964844,0.4896714091300964,-6283.25341796875,304.1561584472656,0.9139125347137452,0.5706952810287476,0.4014160633087158,293.232666015625,297.1499938964844,293.1499938964844,0.6156802773475647,-10167.5654296875,304.15869140625,0.975357949733734,0.6838110685348511,0.6494447588920593,293.1885681152344,297.1499938964844,293.1499938964844,0.0270240772515535,-5042.86865234375,304.1551818847656,0.4229918718338012,0.0657638683915138,0.3221944868564605,291.2005310058594,291.1499938964844,253.2836303710937,252.5521240234375,279.1752624511719,293.298095703125,291.1993103027344,1.0,0.5169734358787537,0.4896018803119659,0.4896018803119659,1.0,1.0,-2.4597156047821045,0.8682045340538025,1.5915110111236572,0.3105912208557129,0.0,0.0,0.718058168888092,174.8644256591797,141.0,-34.6498908996582,-29714.73046875,1578.9853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.150390625,313.5431213378906,278.1499938964844,0.0,18000.0,315.7099914550781,36201.46875,36000.0,0.0,0.0,0.6948533654212952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2665728330612185,1.2665907144546509,-1.7928474335349165e-05,0.0,0.0007051877910271,0.0,0.0,279.6459350585937,0.0,0.0,0.0,0.7451911568641663,4.0,0.0,1.0
549180,293.3414306640625,297.1499938964844,293.1499938964844,0.2148862928152084,-4218.248046875,304.1725158691406,0.7459518909454346,0.292983204126358,0.2687573730945587,293.37158203125,297.1499938964844,293.1499938964844,0.3289694786071777,-6217.31884765625,304.1796569824219,0.8332832455635071,0.4126028716564178,0.395906537771225,293.2110290527344,297.1499938964844,293.1499938964844,0.4882989525794983,-6269.46142578125,304.1564025878906,0.9272729754447936,0.5690039992332458,0.3999424278736114,293.2333374023437,297.1499938964844,293.1499938964844,0.613821268081665,-10143.4755859375,304.1589050292969,0.986178994178772,0.6815796494483948,0.6469492316246033,293.188720703125,297.1499938964844,293.1499938964844,0.025950277224183,-4947.85400390625,304.1552429199219,0.4272838234901428,0.064754344522953,0.3156575560569763,291.181396484375,291.1499938964844,253.4125518798828,252.6687164306641,279.1756896972656,293.2997741699219,291.1804504394531,1.0,0.5061031579971313,0.4921910762786865,0.4921910762786865,1.0,1.0,-2.433603525161743,0.8618068099021912,1.5717966556549072,0.3097088634967804,0.0,0.0,0.7152144312858582,163.28439331054688,129.0,-28.18158912658692,-29361.498046875,1496.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0248107910156,313.4313049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36116.4921875,36000.0,0.0,0.0,0.6825844049453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546675205230713,1.2546852827072144,-1.772698487911839e-05,0.0,0.0006927364156581,0.0,0.0,273.35772705078125,0.0,0.0,0.0,0.7399183511734009,4.0,0.0,1.0
549240,293.3414306640625,297.1499938964844,293.1499938964844,0.2148862928152084,-4218.248046875,304.1725158691406,0.7459518909454346,0.292983204126358,0.2687573730945587,293.37158203125,297.1499938964844,293.1499938964844,0.3289694786071777,-6217.31884765625,304.1796569824219,0.8332832455635071,0.4126028716564178,0.395906537771225,293.2110290527344,297.1499938964844,293.1499938964844,0.4882989525794983,-6269.46142578125,304.1564025878906,0.9272729754447936,0.5690039992332458,0.3999424278736114,293.2333374023437,297.1499938964844,293.1499938964844,0.613821268081665,-10143.4755859375,304.1589050292969,0.986178994178772,0.6815796494483948,0.6469492316246033,293.188720703125,297.1499938964844,293.1499938964844,0.025950277224183,-4947.85400390625,304.1552429199219,0.4272838234901428,0.064754344522953,0.3156575560569763,291.181396484375,291.1499938964844,253.4125518798828,252.6687164306641,279.1756896972656,293.2997741699219,291.1804504394531,1.0,0.5061031579971313,0.4921910762786865,0.4921910762786865,1.0,1.0,-2.433603525161743,0.8618068099021912,1.5717966556549072,0.3097088634967804,0.0,0.0,0.7152144312858582,163.28439331054688,129.0,-28.18158912658692,-29361.498046875,1496.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0248107910156,313.4313049316406,278.1499938964844,0.0,18000.0,315.7099914550781,36116.4921875,36000.0,0.0,0.0,0.6825844049453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2546675205230713,1.2546852827072144,-1.772698487911839e-05,0.0,0.0006927364156581,0.0,0.0,273.35772705078125,0.0,0.0,0.0,0.7399183511734009,4.0,0.0,1.0
549300,293.3420715332031,297.1499938964844,293.1499938964844,0.2125706970691681,-4182.2021484375,304.1726379394531,0.748978853225708,0.2904336154460907,0.2663035988807678,293.3741455078125,297.1499938964844,293.1499938964844,0.3257714509963989,-6169.60791015625,304.1800842285156,0.8368275761604309,0.4092941284179687,0.3926275372505188,293.21148681640625,297.1499938964844,293.1499938964844,0.4875159859657287,-6261.5234375,304.1566772460937,0.9345277547836304,0.5681420564651489,0.3991958498954773,293.2337341308594,297.1499938964844,293.1499938964844,0.6127759218215942,-10129.8125,304.1591796875,0.9915109276771544,0.6804476380348206,0.6456882953643799,293.1888122558594,297.1499938964844,293.1499938964844,0.0254213660955429,-4899.36865234375,304.1552429199219,0.4297409057617187,0.0642476305365562,0.3123874068260193,291.1737365722656,291.1499938964844,253.4766998291016,252.7266845703125,279.1759338378906,293.30084228515625,291.1729431152344,1.0,0.5005839467048645,0.4935075640678406,0.4935075640678406,1.0,1.0,-2.4203760623931885,0.8585300445556641,1.5618458986282349,0.3092317879199981,0.0,0.0,0.7144120931625366,157.5122833251953,129.0,-24.663692474365234,-29188.3359375,1455.6387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.94451904296875,313.36737060546875,278.1499938964844,0.0,18000.0,315.2300109863281,36084.69140625,36000.0,0.0,0.0,0.6720396280288696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2509647607803345,1.250982403755188,-1.7663454855210148e-05,0.0,0.0006820347625762,0.0,0.0,271.408935546875,0.0,0.0,0.0,0.7382857799530029,4.0,0.0,1.0
549360,293.3428039550781,297.1499938964844,293.1499938964844,0.2102580666542053,-4146.162109375,304.1727294921875,0.7522132396697998,0.2878587245941162,0.2638112902641296,293.3768310546875,297.1499938964844,293.1499938964844,0.3225652575492859,-6121.736328125,304.180419921875,0.8405904769897461,0.4059281051158905,0.3892818093299866,293.2119445800781,297.1499938964844,293.1499938964844,0.4868032336235046,-6254.384765625,304.15673828125,0.9420764446258544,0.5672714114189148,0.3984425961971283,293.234130859375,297.1499938964844,293.1499938964844,0.6118181347846985,-10117.4404296875,304.15924072265625,0.9967548847198486,0.6793071031570435,0.6444184184074402,293.1889038085937,297.1499938964844,293.1499938964844,0.0249045062810182,-4851.5625,304.1552429199219,0.4324341714382171,0.063738003373146,0.3091099858283996,291.164306640625,291.1499938964844,253.5405731201172,252.78436279296875,279.1762084960937,293.3019714355469,291.1629333496094,1.0,0.4950044453144073,0.494837999343872,0.494837999343872,1.0,1.0,-2.406994581222534,0.8551841378211975,1.551810383796692,0.3087196052074432,0.0,0.0,0.7143628597259521,151.75502014160156,117.0,-27.29117584228516,-28991.216796875,1415.1041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8187561035156,313.26885986328125,278.1499938964844,0.0,18000.0,315.2300109863281,36050.55078125,36000.0,0.0,0.0,0.6659908294677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248685598373413,1.2487032413482666,-1.7621137885726057e-05,0.0,0.0006758960080333,0.0,0.0,270.1770935058594,0.0,0.0,0.0,0.7373135089874268,4.0,0.0,1.0
549420,293.3438415527344,297.1499938964844,293.1499938964844,0.205434188246727,-4070.318603515625,304.1732177734375,0.7571646571159363,0.2827614843845367,0.2589181363582611,293.38189697265625,297.1499938964844,293.1499938964844,0.3157110512256622,-6018.5205078125,304.1817626953125,0.8463762998580933,0.3991522490978241,0.3825939893722534,293.2126770019531,297.1499938964844,293.1499938964844,0.4848043918609619,-6233.78271484375,304.1579284667969,0.9545049667358398,0.5655501484870911,0.3970054686069488,293.2267150878906,297.1499938964844,293.1499938964844,0.5954548120498657,-9887.2353515625,304.1846923828125,0.9990000128746032,0.6786274909973145,0.6283164024353027,293.1888122558594,297.1499938964844,293.1499938964844,0.0239220801740884,-4757.94189453125,304.1551208496094,0.4367894530296325,0.0627693459391594,0.3030809462070465,291.1603088378906,291.1499938964844,253.66726684570312,252.898666381836,279.17987060546875,293.3030700683594,291.1611328125,1.0,0.4829593300819397,0.497976541519165,0.497976541519165,1.0,1.0,-2.3649067878723145,0.8427340984344482,1.5221726894378662,0.3055554628372192,0.0,0.0,0.7138561606407166,141.8962860107422,120.0,-2.8909268379211426,-28524.037109375,1323.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5539855957031,313.0946350097656,278.1499938964844,0.0,18000.0,315.2300109863281,36016.86328125,36000.0,0.0,0.0,0.6548202633857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249003767967224,1.249021291732788,-1.761834391800221e-05,0.0,0.0006645593093708,0.0,0.0,270.25030517578125,0.0,0.0,0.0,0.7372985482215881,4.0,0.0,1.0
549480,293.3438415527344,297.1499938964844,293.1499938964844,0.205434188246727,-4070.318603515625,304.1732177734375,0.7571646571159363,0.2827614843845367,0.2589181363582611,293.38189697265625,297.1499938964844,293.1499938964844,0.3157110512256622,-6018.5205078125,304.1817626953125,0.8463762998580933,0.3991522490978241,0.3825939893722534,293.2126770019531,297.1499938964844,293.1499938964844,0.4848043918609619,-6233.78271484375,304.1579284667969,0.9545049667358398,0.5655501484870911,0.3970054686069488,293.2267150878906,297.1499938964844,293.1499938964844,0.5954548120498657,-9887.2353515625,304.1846923828125,0.9990000128746032,0.6786274909973145,0.6283164024353027,293.1888122558594,297.1499938964844,293.1499938964844,0.0239220801740884,-4757.94189453125,304.1551208496094,0.4367894530296325,0.0627693459391594,0.3030809462070465,291.1603088378906,291.1499938964844,253.66726684570312,252.898666381836,279.17987060546875,293.3030700683594,291.1611328125,1.0,0.4829593300819397,0.497976541519165,0.497976541519165,1.0,1.0,-2.3649067878723145,0.8427340984344482,1.5221726894378662,0.3055554628372192,0.0,0.0,0.7138561606407166,141.8962860107422,120.0,-2.8909268379211426,-28524.037109375,1323.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5539855957031,313.0946350097656,278.1499938964844,0.0,18000.0,315.2300109863281,36016.86328125,36000.0,0.0,0.0,0.6548202633857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249003767967224,1.249021291732788,-1.761834391800221e-05,0.0,0.0006645593093708,0.0,0.0,270.25030517578125,0.0,0.0,0.0,0.7372985482215881,4.0,0.0,1.0
549540,293.3450927734375,297.1499938964844,293.1499938964844,0.2006800770759582,-3995.221923828125,304.1733703613281,0.7576428055763245,0.2775941789150238,0.2541626393795013,293.38720703125,297.1499938964844,293.1499938964844,0.3087795078754425,-5913.77783203125,304.18267822265625,0.8471719026565552,0.3921990692615509,0.3759453594684601,293.214111328125,297.1499938964844,293.1499938964844,0.4826608002185821,-6211.86328125,304.1587829589844,0.9602680802345276,0.5636755228042603,0.3956213593482971,293.2030639648437,297.1499938964844,293.1499938964844,0.581054151058197,-9693.599609375,304.19635009765625,0.9990000128746032,0.6814774870872498,0.6155858635902405,293.18902587890625,297.1499938964844,293.1499938964844,0.0230697151273489,-4674.53955078125,304.15484619140625,0.4374605119228363,0.0617421045899391,0.2978033721446991,291.1620483398437,291.1499938964844,253.79220581054688,253.01126098632807,279.1800231933594,293.3026123046875,291.1615905761719,1.0,0.4750606417655945,0.5010092258453369,0.5010092258453369,1.0,1.0,-2.32777738571167,0.8321080803871155,1.4956693649291992,0.3027032613754272,0.0,0.0,0.7117841839790344,136.5120391845703,123.0,-3.7203218936920166,-28059.126953125,1258.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3191223144531,312.9174499511719,278.1499938964844,0.0,18000.0,314.75,36060.9765625,36000.0,0.0,0.0,0.6395511031150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2416952848434448,1.2417128086090088,-1.751778290781658e-05,0.0,0.0006490630330517,0.0,0.0,266.7160339355469,0.0,0.0,0.0,0.7342169880867004,4.0,0.0,1.0
549600,293.3450927734375,297.1499938964844,293.1499938964844,0.2006800770759582,-3995.221923828125,304.1733703613281,0.7576428055763245,0.2775941789150238,0.2541626393795013,293.38720703125,297.1499938964844,293.1499938964844,0.3087795078754425,-5913.77783203125,304.18267822265625,0.8471719026565552,0.3921990692615509,0.3759453594684601,293.214111328125,297.1499938964844,293.1499938964844,0.4826608002185821,-6211.86328125,304.1587829589844,0.9602680802345276,0.5636755228042603,0.3956213593482971,293.2030639648437,297.1499938964844,293.1499938964844,0.581054151058197,-9693.599609375,304.19635009765625,0.9990000128746032,0.6814774870872498,0.6155858635902405,293.18902587890625,297.1499938964844,293.1499938964844,0.0230697151273489,-4674.53955078125,304.15484619140625,0.4374605119228363,0.0617421045899391,0.2978033721446991,291.1620483398437,291.1499938964844,253.79220581054688,253.01126098632807,279.1800231933594,293.3026123046875,291.1615905761719,1.0,0.4750606417655945,0.5010092258453369,0.5010092258453369,1.0,1.0,-2.32777738571167,0.8321080803871155,1.4956693649291992,0.3027032613754272,0.0,0.0,0.7117841839790344,136.5120391845703,123.0,-3.7203218936920166,-28059.126953125,1258.267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3191223144531,312.9174499511719,278.1499938964844,0.0,18000.0,314.75,36060.9765625,36000.0,0.0,0.0,0.6395511031150818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2416952848434448,1.2417128086090088,-1.751778290781658e-05,0.0,0.0006490630330517,0.0,0.0,266.7160339355469,0.0,0.0,0.0,0.7342169880867004,4.0,0.0,1.0
549660,293.3463134765625,297.1499938964844,293.1499938964844,0.1962932497262954,-3926.015380859375,304.1728820800781,0.7552751898765564,0.2724036276340484,0.2494526803493499,293.3924865722656,297.1499938964844,293.1499938964844,0.3022817373275757,-5815.7294921875,304.1825866699219,0.8447757363319397,0.3851189017295837,0.369246244430542,293.2157592773437,297.1499938964844,293.1499938964844,0.4812122881412506,-6197.603515625,304.1582336425781,0.9621254801750184,0.5617192983627319,0.3942284882068634,293.1829528808594,297.1499938964844,293.1499938964844,0.5746594071388245,-9614.0732421875,304.1912536621094,0.9990000128746032,0.6842207312583923,0.6100068688392639,293.1896057128906,297.1499938964844,293.1499938964844,0.0222960505634546,-4598.3955078125,304.1545104980469,0.4354907572269439,0.0606368146836757,0.2925874590873718,291.145751953125,291.1499938964844,253.9149475097656,253.1217498779297,279.1788330078125,293.30389404296875,291.1446838378906,1.0,0.4698676168918609,0.5038374066352844,0.5038374066352844,1.0,1.0,-2.2994260787963867,0.8246580958366394,1.4747679233551023,0.3012009561061859,0.0,0.0,0.7132735848426819,133.81979370117188,126.0,-18.67420196533203,-27658.99609375,1215.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0165710449219,312.6927490234375,278.1499938964844,0.0,18000.0,314.75,35973.3359375,36000.0,0.0,0.0,0.6288996338844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2419859170913696,1.2420034408569336,-1.7502345144748688e-05,0.0,0.0006382531719282,0.0,0.0,266.63720703125,0.0,0.0,0.0,0.7343949675559998,4.0,0.0,1.0
549720,293.3463134765625,297.1499938964844,293.1499938964844,0.1962932497262954,-3926.015380859375,304.1728820800781,0.7552751898765564,0.2724036276340484,0.2494526803493499,293.3924865722656,297.1499938964844,293.1499938964844,0.3022817373275757,-5815.7294921875,304.1825866699219,0.8447757363319397,0.3851189017295837,0.369246244430542,293.2157592773437,297.1499938964844,293.1499938964844,0.4812122881412506,-6197.603515625,304.1582336425781,0.9621254801750184,0.5617192983627319,0.3942284882068634,293.1829528808594,297.1499938964844,293.1499938964844,0.5746594071388245,-9614.0732421875,304.1912536621094,0.9990000128746032,0.6842207312583923,0.6100068688392639,293.1896057128906,297.1499938964844,293.1499938964844,0.0222960505634546,-4598.3955078125,304.1545104980469,0.4354907572269439,0.0606368146836757,0.2925874590873718,291.145751953125,291.1499938964844,253.9149475097656,253.1217498779297,279.1788330078125,293.30389404296875,291.1446838378906,1.0,0.4698676168918609,0.5038374066352844,0.5038374066352844,1.0,1.0,-2.2994260787963867,0.8246580958366394,1.4747679233551023,0.3012009561061859,0.0,0.0,0.7132735848426819,133.81979370117188,126.0,-18.67420196533203,-27658.99609375,1215.1922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0165710449219,312.6927490234375,278.1499938964844,0.0,18000.0,314.75,35973.3359375,36000.0,0.0,0.0,0.6288996338844299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2419859170913696,1.2420034408569336,-1.7502345144748688e-05,0.0,0.0006382531719282,0.0,0.0,266.63720703125,0.0,0.0,0.0,0.7343949675559998,4.0,0.0,1.0
549780,293.34735107421875,297.1499938964844,293.1499938964844,0.1919836401939392,-3857.678955078125,304.1724548339844,0.7510281801223755,0.2672189176082611,0.2448022216558456,293.3975830078125,297.1499938964844,293.1499938964844,0.2957757115364074,-5717.0478515625,304.1825866699219,0.8402298092842102,0.3779422342777252,0.3625127077102661,293.2174377441406,297.1499938964844,293.1499938964844,0.4798000454902649,-6183.62939453125,304.1578674316406,0.9614093899726868,0.5597098469734192,0.3928423821926117,293.1723937988281,297.1499938964844,293.1499938964844,0.5733301043510437,-9604.7666015625,304.1796264648437,0.9990000128746032,0.6855505108833313,0.6091746091842651,293.1904602050781,297.1499938964844,293.1499938964844,0.0215363968163728,-4521.8916015625,304.1542663574219,0.4317471086978912,0.059464693069458,0.2873523533344269,291.1288452148437,291.1499938964844,254.0350646972656,253.22976684570312,279.1772766113281,293.3060607910156,291.1278381347656,1.0,0.4665798544883728,0.506486177444458,0.506486177444458,1.0,1.0,-2.276793956756592,0.8192123770713806,1.4575815200805664,0.3004686832427978,0.0,0.0,0.7172406911849976,132.8658905029297,129.0,-21.97491455078125,-27349.27734375,1186.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6968994140625,312.4725341796875,278.1499938964844,0.0,18000.0,314.75,35888.9453125,36000.0,0.0,0.0,0.619668185710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2515132427215576,1.2515308856964111,-1.7627522538532503e-05,0.0,0.0006288844160735,0.0,0.0,271.1827392578125,0.0,0.0,0.0,0.7385491728782654,4.0,0.0,1.0
549840,293.34735107421875,297.1499938964844,293.1499938964844,0.1919836401939392,-3857.678955078125,304.1724548339844,0.7510281801223755,0.2672189176082611,0.2448022216558456,293.3975830078125,297.1499938964844,293.1499938964844,0.2957757115364074,-5717.0478515625,304.1825866699219,0.8402298092842102,0.3779422342777252,0.3625127077102661,293.2174377441406,297.1499938964844,293.1499938964844,0.4798000454902649,-6183.62939453125,304.1578674316406,0.9614093899726868,0.5597098469734192,0.3928423821926117,293.1723937988281,297.1499938964844,293.1499938964844,0.5733301043510437,-9604.7666015625,304.1796264648437,0.9990000128746032,0.6855505108833313,0.6091746091842651,293.1904602050781,297.1499938964844,293.1499938964844,0.0215363968163728,-4521.8916015625,304.1542663574219,0.4317471086978912,0.059464693069458,0.2873523533344269,291.1288452148437,291.1499938964844,254.0350646972656,253.22976684570312,279.1772766113281,293.3060607910156,291.1278381347656,1.0,0.4665798544883728,0.506486177444458,0.506486177444458,1.0,1.0,-2.276793956756592,0.8192123770713806,1.4575815200805664,0.3004686832427978,0.0,0.0,0.7172406911849976,132.8658905029297,129.0,-21.97491455078125,-27349.27734375,1186.083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6968994140625,312.4725341796875,278.1499938964844,0.0,18000.0,314.75,35888.9453125,36000.0,0.0,0.0,0.619668185710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2515132427215576,1.2515308856964111,-1.7627522538532503e-05,0.0,0.0006288844160735,0.0,0.0,271.1827392578125,0.0,0.0,0.0,0.7385491728782654,4.0,0.0,1.0
549900,293.3478088378906,297.1499938964844,293.1499938964844,0.1898475736379623,-3823.66943359375,304.1722412109375,0.748403787612915,0.2646307647228241,0.242496058344841,293.4000549316406,297.1499938964844,293.1499938964844,0.29250568151474,-5667.24365234375,304.1826171875,0.8373697400093079,0.3743197619915008,0.3591296970844269,293.21832275390625,297.1499938964844,293.1499938964844,0.4790829718112945,-6176.49658203125,304.1577453613281,0.9603273868560792,0.5586848855018616,0.3921475112438202,293.1710510253906,297.1499938964844,293.1499938964844,0.574129581451416,-9619.88671875,304.1727905273437,0.9990000128746032,0.6855296492576599,0.6100723743438721,293.1909484863281,297.1499938964844,293.1499938964844,0.0211571492254734,-4482.96337890625,304.1541748046875,0.4294047355651855,0.0588526614010334,0.2847021818161011,291.1206359863281,291.1499938964844,254.0940093994141,253.28273010253903,279.17645263671875,293.30712890625,291.1197204589844,1.0,0.4654611945152282,0.5077491402626038,0.5077491402626038,1.0,1.0,-2.267019033432007,0.817007303237915,1.4500117301940918,0.3002895414829254,0.0,0.0,0.7200217247009277,132.8656768798828,129.0,-22.2081356048584,-27215.7421875,1175.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5295104980469,312.3608093261719,278.1499938964844,0.0,18000.0,314.2699890136719,35851.9375,36000.0,0.0,0.0,0.6108176708221436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258840799331665,1.258858561515808,-1.7730853869579732e-05,0.0,0.0006199022755026,0.0,0.0,274.7908020019531,0.0,0.0,0.0,0.7417707443237305,4.0,0.0,1.0
549960,293.34820556640625,297.1499938964844,293.1499938964844,0.187770664691925,-3790.591552734375,304.1719665527344,0.7455323338508606,0.262046217918396,0.2402008473873138,293.4024963378906,297.1499938964844,293.1499938964844,0.2892969250679016,-5618.3466796875,304.1824951171875,0.8342092037200928,0.3706755638122558,0.3557342886924743,293.2191772460937,297.1499938964844,293.1499938964844,0.4784755408763885,-6170.56787109375,304.15740966796875,0.9588584303855896,0.5576480627059937,0.3914501667022705,293.1722412109375,297.1499938964844,293.1499938964844,0.5758675932884216,-9647.591796875,304.1654968261719,0.9990000128746032,0.6850351095199585,0.6116569638252258,293.1915283203125,297.1499938964844,293.1499938964844,0.0207832809537649,-4444.3203125,304.15411376953125,0.4268299639225006,0.0582215487957,0.2820116877555847,291.1099548339844,291.1499938964844,254.15213012695312,253.33493041992188,279.1756896972656,293.3080749511719,291.1083374023437,1.0,0.4646148979663849,0.5089760422706604,0.5089760422706604,1.0,1.0,-2.258016347885132,0.8150516748428345,1.442964792251587,0.3001948893070221,0.0,0.0,0.7237216830253601,133.1145782470703,132.0,-27.959800720214844,-27068.3984375,1166.291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.320556640625,312.216796875,278.1499938964844,0.0,18000.0,314.2699890136719,35809.37109375,36000.0,0.0,0.0,0.6065948605537415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2680245637893677,1.2680424451828003,-1.786214670573827e-05,0.0,0.0006156166782602,0.0,0.0,279.37359619140625,0.0,0.0,0.0,0.7458495497703552,4.0,0.0,1.0
550020,293.348876953125,297.1499938964844,293.1499938964844,0.1836753189563751,-3725.12548828125,304.1714782714844,0.7392446994781494,0.2568902969360351,0.2356417179107666,293.4071960449219,297.1499938964844,293.1499938964844,0.2828837633132934,-5520.22265625,304.182373046875,0.8271787166595459,0.3633241355419159,0.3489042222499847,293.2209167480469,297.1499938964844,293.1499938964844,0.4773165285587311,-6159.21044921875,304.15692138671875,0.9549756646156312,0.5555446743965149,0.3900498449802398,293.1813659667969,297.1499938964844,293.1499938964844,0.5814327001571655,-9730.021484375,304.151123046875,0.9990000128746032,0.6826401948928833,0.6164632439613342,293.19287109375,297.1499938964844,293.1499938964844,0.0200272761285305,-4364.65625,304.15399169921875,0.4211763739585876,0.0568996556103229,0.2764660120010376,291.0864562988281,291.1499938964844,254.2657165527344,253.43687438964844,279.1743469238281,293.3099060058594,291.0853881835937,1.0,0.4635672569274902,0.5113385319709778,0.5113385319709778,1.0,1.0,-2.241764068603516,0.8116855025291443,1.430078625679016,0.3001788258552551,0.0,0.0,0.7338932752609253,134.2102508544922,135.0,-29.19618034362793,-26831.392578125,1152.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8880615234375,311.93701171875,278.1499938964844,0.0,18000.0,314.2699890136719,35690.875,36000.0,0.0,0.0,0.5995821356773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2957711219787598,1.295789361000061,-1.8267324776388705e-05,0.0,0.0006084996275603,0.0,0.0,293.59442138671875,0.0,0.0,0.0,0.7581257224082947,4.0,0.0,1.0
550080,293.348876953125,297.1499938964844,293.1499938964844,0.1836753189563751,-3725.12548828125,304.1714782714844,0.7392446994781494,0.2568902969360351,0.2356417179107666,293.4071960449219,297.1499938964844,293.1499938964844,0.2828837633132934,-5520.22265625,304.182373046875,0.8271787166595459,0.3633241355419159,0.3489042222499847,293.2209167480469,297.1499938964844,293.1499938964844,0.4773165285587311,-6159.21044921875,304.15692138671875,0.9549756646156312,0.5555446743965149,0.3900498449802398,293.1813659667969,297.1499938964844,293.1499938964844,0.5814327001571655,-9730.021484375,304.151123046875,0.9990000128746032,0.6826401948928833,0.6164632439613342,293.19287109375,297.1499938964844,293.1499938964844,0.0200272761285305,-4364.65625,304.15399169921875,0.4211763739585876,0.0568996556103229,0.2764660120010376,291.0864562988281,291.1499938964844,254.2657165527344,253.43687438964844,279.1743469238281,293.3099060058594,291.0853881835937,1.0,0.4635672569274902,0.5113385319709778,0.5113385319709778,1.0,1.0,-2.241764068603516,0.8116855025291443,1.430078625679016,0.3001788258552551,0.0,0.0,0.7338932752609253,134.2102508544922,135.0,-29.19618034362793,-26831.392578125,1152.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8880615234375,311.93701171875,278.1499938964844,0.0,18000.0,314.2699890136719,35690.875,36000.0,0.0,0.0,0.5995821356773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2957711219787598,1.295789361000061,-1.8267324776388705e-05,0.0,0.0006084996275603,0.0,0.0,293.59442138671875,0.0,0.0,0.0,0.7581257224082947,4.0,0.0,1.0
550140,293.349365234375,297.1499938964844,293.1499938964844,0.1795168220996856,-3658.130615234375,304.1712646484375,0.7324716448783875,0.2517524361610412,0.2311179786920547,293.4117431640625,297.1499938964844,293.1499938964844,0.2762603461742401,-5418.09326171875,304.1826171875,0.8194045424461365,0.3558871150016784,0.3420139849185943,293.2226867675781,297.1499938964844,293.1499938964844,0.4758645296096802,-6144.5869140625,304.15704345703125,0.9501265287399292,0.5533912777900696,0.38863205909729,293.1981506347656,297.1499938964844,293.1499938964844,0.5887645483016968,-9834.11328125,304.1385803222656,0.9990000128746032,0.6784512996673584,0.6228722929954529,293.19439697265625,297.1499938964844,293.1499938964844,0.0192404426634311,-4278.70751953125,304.15399169921875,0.4151282012462616,0.0555045157670974,0.2706823050975799,291.0699462890625,291.1499938964844,254.3753967285156,253.53521728515625,279.1732788085937,293.3121032714844,291.0691223144531,1.0,0.463146835565567,0.5136125087738037,0.5136125087738037,1.0,1.0,-2.2271010875701904,0.8087908625602722,1.4183101654052734,0.3003013432025909,0.0,0.0,0.7457221150398254,135.9016571044922,138.0,-23.94217300415039,-26630.427734375,1143.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.66217041015625,278.1499938964844,0.0,18000.0,313.7900085449219,35621.5625,36000.0,0.0,0.0,0.5895851850509644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3302454948425293,1.3302643299102783,-1.8801394617185e-05,0.0,0.0005983540322631,0.0,0.0,312.2203674316406,0.0,0.0,0.0,0.7734910249710083,4.0,0.0,1.0
550200,293.349365234375,297.1499938964844,293.1499938964844,0.1795168220996856,-3658.130615234375,304.1712646484375,0.7324716448783875,0.2517524361610412,0.2311179786920547,293.4117431640625,297.1499938964844,293.1499938964844,0.2762603461742401,-5418.09326171875,304.1826171875,0.8194045424461365,0.3558871150016784,0.3420139849185943,293.2226867675781,297.1499938964844,293.1499938964844,0.4758645296096802,-6144.5869140625,304.15704345703125,0.9501265287399292,0.5533912777900696,0.38863205909729,293.1981506347656,297.1499938964844,293.1499938964844,0.5887645483016968,-9834.11328125,304.1385803222656,0.9990000128746032,0.6784512996673584,0.6228722929954529,293.19439697265625,297.1499938964844,293.1499938964844,0.0192404426634311,-4278.70751953125,304.15399169921875,0.4151282012462616,0.0555045157670974,0.2706823050975799,291.0699462890625,291.1499938964844,254.3753967285156,253.53521728515625,279.1732788085937,293.3121032714844,291.0691223144531,1.0,0.463146835565567,0.5136125087738037,0.5136125087738037,1.0,1.0,-2.2271010875701904,0.8087908625602722,1.4183101654052734,0.3003013432025909,0.0,0.0,0.7457221150398254,135.9016571044922,138.0,-23.94217300415039,-26630.427734375,1143.2835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.66217041015625,278.1499938964844,0.0,18000.0,313.7900085449219,35621.5625,36000.0,0.0,0.0,0.5895851850509644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3302454948425293,1.3302643299102783,-1.8801394617185e-05,0.0,0.0005983540322631,0.0,0.0,312.2203674316406,0.0,0.0,0.0,0.7734910249710083,4.0,0.0,1.0
550260,293.34967041015625,297.1499938964844,293.1499938964844,0.1754759550094604,-3592.8154296875,304.1708984375,0.7253731489181519,0.2466400861740112,0.2266286760568618,293.4161071777344,297.1499938964844,293.1499938964844,0.2697037756443023,-5316.603515625,304.18267822265625,0.8109408617019653,0.3483715057373047,0.3350614905357361,293.22442626953125,297.1499938964844,293.1499938964844,0.4745709002017975,-6131.724609375,304.1568298339844,0.9445949196815492,0.5511957406997681,0.3871935904026031,293.22100830078125,297.1499938964844,293.1499938964844,0.5978559255599976,-9960.0341796875,304.12725830078125,0.9990000128746032,0.672614336013794,0.6303637027740479,293.1960144042969,297.1499938964844,293.1499938964844,0.0184572916477918,-4190.82958984375,304.1539611816406,0.4088962376117706,0.0540504232048988,0.2646918892860412,291.0487670898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1725769042969,293.31561279296875,291.047607421875,1.0,0.4631551802158355,0.5158339738845825,0.5158339738845825,1.0,1.0,-2.2134323120117188,0.8061776161193848,1.4072548151016235,0.3005019724369049,0.0,0.0,0.7605336308479309,138.01171875,141.0,-28.439462661743164,-26412.791015625,1136.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94293212890625,311.33807373046875,278.1499938964844,0.0,18000.0,313.7900085449219,35530.70703125,36000.0,0.0,0.0,0.5850242376327515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715654611587524,1.3715848922729492,-1.945877193065826e-05,0.0,0.0005937252426519,0.0,0.0,335.654052734375,0.0,0.0,0.0,0.7921280264854431,4.0,0.0,1.0
550320,293.34967041015625,297.1499938964844,293.1499938964844,0.1754759550094604,-3592.8154296875,304.1708984375,0.7253731489181519,0.2466400861740112,0.2266286760568618,293.4161071777344,297.1499938964844,293.1499938964844,0.2697037756443023,-5316.603515625,304.18267822265625,0.8109408617019653,0.3483715057373047,0.3350614905357361,293.22442626953125,297.1499938964844,293.1499938964844,0.4745709002017975,-6131.724609375,304.1568298339844,0.9445949196815492,0.5511957406997681,0.3871935904026031,293.22100830078125,297.1499938964844,293.1499938964844,0.5978559255599976,-9960.0341796875,304.12725830078125,0.9990000128746032,0.672614336013794,0.6303637027740479,293.1960144042969,297.1499938964844,293.1499938964844,0.0184572916477918,-4190.82958984375,304.1539611816406,0.4088962376117706,0.0540504232048988,0.2646918892860412,291.0487670898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1725769042969,293.31561279296875,291.047607421875,1.0,0.4631551802158355,0.5158339738845825,0.5158339738845825,1.0,1.0,-2.2134323120117188,0.8061776161193848,1.4072548151016235,0.3005019724369049,0.0,0.0,0.7605336308479309,138.01171875,141.0,-28.439462661743164,-26412.791015625,1136.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.94293212890625,311.33807373046875,278.1499938964844,0.0,18000.0,313.7900085449219,35530.70703125,36000.0,0.0,0.0,0.5850242376327515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3715654611587524,1.3715848922729492,-1.945877193065826e-05,0.0,0.0005937252426519,0.0,0.0,335.654052734375,0.0,0.0,0.0,0.7921280264854431,4.0,0.0,1.0
550380,293.34967041015625,297.1499938964844,293.1499938964844,0.1713566482067108,-3525.62451171875,304.1708068847656,0.7170419096946716,0.2415790110826492,0.2222200483083725,293.420166015625,297.1499938964844,293.1499938964844,0.2628965973854065,-5210.28857421875,304.1831359863281,0.8005650043487549,0.3408045172691345,0.3280958533287048,293.2260437011719,297.1499938964844,293.1499938964844,0.4728603959083557,-6114.2236328125,304.1574401855469,0.9371364712715148,0.548981249332428,0.3857715427875519,293.2452087402344,297.1499938964844,293.1499938964844,0.6016235947608948,-10007.1123046875,304.1296081542969,0.9968275427818298,0.6658904552459717,0.6327402591705322,293.1976318359375,297.1499938964844,293.1499938964844,0.0176737532019615,-4099.0634765625,304.1539306640625,0.4018432796001434,0.0525558479130268,0.2586962580680847,291.0379638671875,291.1499938964844,254.581283569336,253.7196350097656,279.1739807128906,293.3207702636719,291.0382385253906,1.0,0.4631841778755188,0.5182581543922424,0.5182581543922424,1.0,1.0,-2.193686246871948,0.8011642098426819,1.392521858215332,0.2998088896274566,0.0,0.0,0.7764619588851929,141.1449432373047,144.0,-13.134782791137695,-26190.181640625,1127.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46337890625,311.05181884765625,278.1499938964844,0.0,18000.0,313.7900085449219,35479.8046875,36000.0,0.0,0.0,0.5821896195411682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4196234941482544,1.419643759727478,-2.026181755354628e-05,0.0,0.0005908484454266,0.0,0.0,364.6666564941406,0.0,0.0,0.0,0.8138481974601746,4.0,0.0,1.0
550440,293.34967041015625,297.1499938964844,293.1499938964844,0.1713566482067108,-3525.62451171875,304.1708068847656,0.7170419096946716,0.2415790110826492,0.2222200483083725,293.420166015625,297.1499938964844,293.1499938964844,0.2628965973854065,-5210.28857421875,304.1831359863281,0.8005650043487549,0.3408045172691345,0.3280958533287048,293.2260437011719,297.1499938964844,293.1499938964844,0.4728603959083557,-6114.2236328125,304.1574401855469,0.9371364712715148,0.548981249332428,0.3857715427875519,293.2452087402344,297.1499938964844,293.1499938964844,0.6016235947608948,-10007.1123046875,304.1296081542969,0.9968275427818298,0.6658904552459717,0.6327402591705322,293.1976318359375,297.1499938964844,293.1499938964844,0.0176737532019615,-4099.0634765625,304.1539306640625,0.4018432796001434,0.0525558479130268,0.2586962580680847,291.0379638671875,291.1499938964844,254.581283569336,253.7196350097656,279.1739807128906,293.3207702636719,291.0382385253906,1.0,0.4631841778755188,0.5182581543922424,0.5182581543922424,1.0,1.0,-2.193686246871948,0.8011642098426819,1.392521858215332,0.2998088896274566,0.0,0.0,0.7764619588851929,141.1449432373047,144.0,-13.134782791137695,-26190.181640625,1127.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46337890625,311.05181884765625,278.1499938964844,0.0,18000.0,313.7900085449219,35479.8046875,36000.0,0.0,0.0,0.5821896195411682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4196234941482544,1.419643759727478,-2.026181755354628e-05,0.0,0.0005908484454266,0.0,0.0,364.6666564941406,0.0,0.0,0.0,0.8138481974601746,4.0,0.0,1.0
550500,293.3496398925781,297.1499938964844,293.1499938964844,0.1691657304763794,-3489.487548828125,304.1710205078125,0.7122812867164612,0.239058032631874,0.2200535833835601,293.4221496582031,297.1499938964844,293.1499938964844,0.2592416703701019,-5152.62939453125,304.18377685546875,0.7947657704353333,0.3369950950145721,0.3246186375617981,293.2268981933594,297.1499938964844,293.1499938964844,0.4715405404567718,-6100.3984375,304.15850830078125,0.932665467262268,0.5478512048721313,0.3850692510604858,293.2522277832031,297.1499938964844,293.1499938964844,0.5989890694618225,-9966.7646484375,304.1380615234375,0.9931660890579224,0.6633006930351257,0.6300962567329407,293.19842529296875,297.1499938964844,293.1499938964844,0.0172776579856872,-4050.515869140625,304.1539611816406,0.3978979289531708,0.0517971776425838,0.2557655870914459,291.0445251464844,291.1499938964844,254.629638671875,253.76290893554688,279.17510986328125,293.32293701171875,291.0453186035156,1.0,0.4629857540130615,0.5195997357368469,0.5195997357368469,1.0,1.0,-2.1794087886810303,0.7969610691070557,1.3824478387832642,0.2986445128917694,0.0,0.0,0.7828494310379028,143.0789031982422,144.0,1.9827018976211548,-26048.791015625,1119.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.249755859375,310.9291076660156,278.1499938964844,0.0,18000.0,313.3099975585937,35519.59765625,36000.0,0.0,0.0,0.5764018297195435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.441571831703186,1.4415924549102783,-2.06521599466214e-05,0.0,0.0005849745939485,0.0,0.0,378.694091796875,0.0,0.0,0.0,0.8237780928611755,4.0,0.0,1.0
550560,293.349609375,297.1499938964844,293.1499938964844,0.1670082807540893,-3453.868896484375,304.1711120605469,0.7075065970420837,0.2365353554487228,0.2178767025470733,293.42413330078125,297.1499938964844,293.1499938964844,0.2556191682815552,-5095.40869140625,304.1842041015625,0.7891938090324402,0.3331581354141235,0.321107417345047,293.2278137207031,297.1499938964844,293.1499938964844,0.4702742099761963,-6087.2578125,304.15924072265625,0.9284961223602296,0.5466969013214111,0.3843432366847992,293.2565612792969,297.1499938964844,293.1499938964844,0.5968278050422668,-9934.51953125,304.1441345214844,0.9897932410240172,0.661153256893158,0.6279743313789368,293.19921875,297.1499938964844,293.1499938964844,0.0168821215629577,-4001.352783203125,304.1539611816406,0.3938215672969818,0.0510278418660163,0.2527434527873993,291.04913330078125,291.1499938964844,254.6766357421875,253.80496215820312,279.1756591796875,293.3246154785156,291.0491027832031,1.0,0.4627360999584198,0.5209261178970337,0.5209261178970337,1.0,1.0,-2.1655256748199463,0.7928772568702698,1.3726484775543213,0.2975234985351562,0.0,0.0,0.7890679240226746,144.86865234375,147.0,4.283212661743164,-25881.45703125,1111.3477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0208435058594,310.78472900390625,278.1499938964844,0.0,18000.0,313.3099975585937,35564.45703125,36000.0,0.0,0.0,0.5750427842140198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4608755111694336,1.4608964920043943,-2.10025336855324e-05,0.0,0.0005835953634232,0.0,0.0,391.3782653808594,0.0,0.0,0.0,0.8326385617256165,4.0,0.0,1.0
