time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3493957519531,297.1499938964844,293.1499938964844,0.162749096751213,-3383.3076171875,304.1711730957031,0.698297381401062,0.2315183281898498,0.2135233134031295,293.4280090332031,297.1499938964844,293.1499938964844,0.2483859807252884,-4980.7021484375,304.18487548828125,0.778667688369751,0.3254299759864807,0.3140081465244293,293.2296447753906,297.1499938964844,293.1499938964844,0.467760294675827,-6061.29443359375,304.1603698730469,0.9210066199302672,0.544356644153595,0.3828485608100891,293.26129150390625,297.1499938964844,293.1499938964844,0.593171238899231,-9881.5341796875,304.152099609375,0.9836711287498474,0.6574883460998535,0.6245371103286743,293.2007141113281,297.1499938964844,293.1499938964844,0.0163304507732391,-3926.029541015625,304.14630126953125,0.3856476843357086,0.050000000745058,0.2473531067371368,291.0549621582031,291.1499938964844,254.766342163086,253.8852081298828,279.175537109375,293.3270568847656,291.0554504394531,1.0,0.4621818661689758,0.5234939455986023,0.5234939455986023,1.0,1.0,-2.1393675804138184,0.7852191925048828,1.354148507118225,0.2954057157039642,0.0,0.0,0.8014627695083618,148.07476806640625,150.0,8.981954574584961,-25592.8359375,1095.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6294860839844,310.5458068847656,278.1499938964844,0.0,18000.0,313.3099975585937,35593.41015625,36000.0,0.0,0.0,0.5729296207427979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4984015226364136,1.4984232187271118,-2.168343053199351e-05,0.0,0.0005814507603645,0.0,0.0,416.7248840332031,0.0,0.0,0.0,0.8498857021331787,4.0,0.0,1.0
550680,293.3493957519531,297.1499938964844,293.1499938964844,0.162749096751213,-3383.3076171875,304.1711730957031,0.698297381401062,0.2315183281898498,0.2135233134031295,293.4280090332031,297.1499938964844,293.1499938964844,0.2483859807252884,-4980.7021484375,304.18487548828125,0.778667688369751,0.3254299759864807,0.3140081465244293,293.2296447753906,297.1499938964844,293.1499938964844,0.467760294675827,-6061.29443359375,304.1603698730469,0.9210066199302672,0.544356644153595,0.3828485608100891,293.26129150390625,297.1499938964844,293.1499938964844,0.593171238899231,-9881.5341796875,304.152099609375,0.9836711287498474,0.6574883460998535,0.6245371103286743,293.2007141113281,297.1499938964844,293.1499938964844,0.0163304507732391,-3926.029541015625,304.14630126953125,0.3856476843357086,0.050000000745058,0.2473531067371368,291.0549621582031,291.1499938964844,254.766342163086,253.8852081298828,279.175537109375,293.3270568847656,291.0554504394531,1.0,0.4621818661689758,0.5234939455986023,0.5234939455986023,1.0,1.0,-2.1393675804138184,0.7852191925048828,1.354148507118225,0.2954057157039642,0.0,0.0,0.8014627695083618,148.07476806640625,150.0,8.981954574584961,-25592.8359375,1095.8759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6294860839844,310.5458068847656,278.1499938964844,0.0,18000.0,313.3099975585937,35593.41015625,36000.0,0.0,0.0,0.5729296207427979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4984015226364136,1.4984232187271118,-2.168343053199351e-05,0.0,0.0005814507603645,0.0,0.0,416.7248840332031,0.0,0.0,0.0,0.8498857021331787,4.0,0.0,1.0
550740,293.3490905761719,297.1499938964844,293.1499938964844,0.1585076302289962,-3312.6484375,304.1711730957031,0.690100908279419,0.2265283018350601,0.2091611921787262,293.4317626953125,297.1499938964844,293.1499938964844,0.2410879135131836,-4864.24853515625,304.1853942871094,0.7693037390708923,0.3176216781139374,0.3067964911460876,293.2314147949219,297.1499938964844,293.1499938964844,0.4651401340961456,-6034.32421875,304.1612548828125,0.9151456952095032,0.5419790148735046,0.3812963962554931,293.26397705078125,297.1499938964844,293.1499938964844,0.5896392464637756,-9832.140625,304.1572265625,0.9786283373832704,0.654122531414032,0.6214627027511597,293.20343017578125,297.1499938964844,293.1499938964844,0.0160985048860311,-3905.777587890625,304.1202392578125,0.3831463456153869,0.050000000745058,0.2476567476987838,291.0611267089844,291.1499938964844,254.8500061035156,253.96002197265625,279.1736755371094,293.32916259765625,291.0614929199219,1.0,0.4619155526161194,0.5257627964019775,0.5257627964019775,1.0,1.0,-2.1202731132507324,0.7800825834274292,1.3401904106140137,0.294308602809906,0.0,0.0,0.8128685355186462,150.5542449951172,153.0,8.720170974731445,-25381.404296875,1085.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,310.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,35630.30078125,35280.0,0.0,0.0,0.5698605179786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5320279598236084,1.5320502519607544,-2.231057624157984e-05,0.0,0.0005783359520137,0.0,0.0,440.4576110839844,0.0,0.0,0.0,0.8554298877716064,4.0,0.0,1.0
550800,293.3490905761719,297.1499938964844,293.1499938964844,0.1585076302289962,-3312.6484375,304.1711730957031,0.690100908279419,0.2265283018350601,0.2091611921787262,293.4317626953125,297.1499938964844,293.1499938964844,0.2410879135131836,-4864.24853515625,304.1853942871094,0.7693037390708923,0.3176216781139374,0.3067964911460876,293.2314147949219,297.1499938964844,293.1499938964844,0.4651401340961456,-6034.32421875,304.1612548828125,0.9151456952095032,0.5419790148735046,0.3812963962554931,293.26397705078125,297.1499938964844,293.1499938964844,0.5896392464637756,-9832.140625,304.1572265625,0.9786283373832704,0.654122531414032,0.6214627027511597,293.20343017578125,297.1499938964844,293.1499938964844,0.0160985048860311,-3905.777587890625,304.1202392578125,0.3831463456153869,0.050000000745058,0.2476567476987838,291.0611267089844,291.1499938964844,254.8500061035156,253.96002197265625,279.1736755371094,293.32916259765625,291.0614929199219,1.0,0.4619155526161194,0.5257627964019775,0.5257627964019775,1.0,1.0,-2.1202731132507324,0.7800825834274292,1.3401904106140137,0.294308602809906,0.0,0.0,0.8128685355186462,150.5542449951172,153.0,8.720170974731445,-25381.404296875,1085.2186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3140869140625,310.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,35630.30078125,35280.0,0.0,0.0,0.5698605179786682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5320279598236084,1.5320502519607544,-2.231057624157984e-05,0.0,0.0005783359520137,0.0,0.0,440.4576110839844,0.0,0.0,0.0,0.8554298877716064,4.0,0.0,1.0
550860,293.3480224609375,297.1499938964844,293.1499938964844,0.1545417457818985,-3246.475830078125,304.1707458496094,0.6819888353347778,0.2217026501893997,0.2049010545015335,293.4346923828125,297.1499938964844,293.1499938964844,0.2340882271528244,-4752.19189453125,304.185302734375,0.7600635290145874,0.3098876476287842,0.2996016144752502,293.23223876953125,297.1499938964844,293.1499938964844,0.4630506336688995,-6013.240234375,304.1610412597656,0.9094902276992798,0.5397481322288513,0.3798055946826935,293.2650451660156,297.1499938964844,293.1499938964844,0.5867608785629272,-9793.07421875,304.1596374511719,0.973438322544098,0.6510152816772461,0.6186103820800781,293.2068176269531,297.1499938964844,293.1499938964844,0.0160835515707731,-3907.992919921875,304.0912475585937,0.380873829126358,0.050000000745058,0.2482390701770782,291.0553283691406,291.1499938964844,254.93023681640625,254.03179931640625,279.17236328125,293.3305969238281,291.0559387207031,1.0,0.4618416428565979,0.527931272983551,0.527931272983551,1.0,1.0,-2.1019976139068604,0.7750954627990723,1.3269022703170776,0.2932093441486358,0.0,0.0,0.8261525630950928,153.15704345703125,156.0,2.1061370372772217,-25151.583984375,1075.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0507507324219,310.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,34944.54296875,35280.0,0.0,0.0,0.5683832168579102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530496835708618,1.553072214126587,-2.2549314962816425e-05,0.0,0.0005768366972915,0.0,0.0,453.521240234375,0.0,0.0,0.0,0.8737005591392517,4.0,0.0,1.0
550920,293.3480224609375,297.1499938964844,293.1499938964844,0.1545417457818985,-3246.475830078125,304.1707458496094,0.6819888353347778,0.2217026501893997,0.2049010545015335,293.4346923828125,297.1499938964844,293.1499938964844,0.2340882271528244,-4752.19189453125,304.185302734375,0.7600635290145874,0.3098876476287842,0.2996016144752502,293.23223876953125,297.1499938964844,293.1499938964844,0.4630506336688995,-6013.240234375,304.1610412597656,0.9094902276992798,0.5397481322288513,0.3798055946826935,293.2650451660156,297.1499938964844,293.1499938964844,0.5867608785629272,-9793.07421875,304.1596374511719,0.973438322544098,0.6510152816772461,0.6186103820800781,293.2068176269531,297.1499938964844,293.1499938964844,0.0160835515707731,-3907.992919921875,304.0912475585937,0.380873829126358,0.050000000745058,0.2482390701770782,291.0553283691406,291.1499938964844,254.93023681640625,254.03179931640625,279.17236328125,293.3305969238281,291.0559387207031,1.0,0.4618416428565979,0.527931272983551,0.527931272983551,1.0,1.0,-2.1019976139068604,0.7750954627990723,1.3269022703170776,0.2932093441486358,0.0,0.0,0.8261525630950928,153.15704345703125,156.0,2.1061370372772217,-25151.583984375,1075.937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0507507324219,310.1789855957031,278.1499938964844,0.0,18000.0,313.1499938964844,34944.54296875,35280.0,0.0,0.0,0.5683832168579102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530496835708618,1.553072214126587,-2.2549314962816425e-05,0.0,0.0005768366972915,0.0,0.0,453.521240234375,0.0,0.0,0.0,0.8737005591392517,4.0,0.0,1.0
550980,293.3461608886719,297.1499938964844,293.1499938964844,0.1505057513713836,-3178.360107421875,304.1705627441406,0.6741572618484497,0.2170637398958206,0.2008295059204101,293.43670654296875,297.1499938964844,293.1499938964844,0.2268462777137756,-4634.978515625,304.1855773925781,0.7511224746704102,0.3022664189338684,0.2925320565700531,293.2322692871094,297.1499938964844,293.1499938964844,0.4603336751461029,-5985.197265625,304.1618957519531,0.9042290449142456,0.537652850151062,0.3784335553646087,293.2650756835937,297.1499938964844,293.1499938964844,0.5830375552177429,-9742.62109375,304.1626281738281,0.9681761264801024,0.6480919718742371,0.6159738302230835,293.2097473144531,297.1499938964844,293.1499938964844,0.0160365421324968,-3904.36474609375,304.06280517578125,0.3786304891109466,0.050000000745058,0.2488305568695068,291.0698547363281,291.1499938964844,255.0099639892578,254.1031646728516,279.17156982421875,293.3312072753906,291.07080078125,1.0,0.4619246423244476,0.5300434231758118,0.5300434231758118,1.0,1.0,-2.084512710571289,0.77031409740448,1.314198613166809,0.2921503186225891,0.0,0.0,0.8359150886535645,155.83804321289062,159.0,15.777716636657717,-24991.58203125,1067.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8386535644531,310.0616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,34974.38671875,35280.0,0.0,0.0,0.5673441886901855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5818010568618774,1.5818241834640503,-2.3103386411094107e-05,0.0,0.0005757822073064,0.0,0.0,475.0410461425781,0.0,0.0,0.0,0.886989414691925,4.0,0.0,1.0
551040,293.3461608886719,297.1499938964844,293.1499938964844,0.1505057513713836,-3178.360107421875,304.1705627441406,0.6741572618484497,0.2170637398958206,0.2008295059204101,293.43670654296875,297.1499938964844,293.1499938964844,0.2268462777137756,-4634.978515625,304.1855773925781,0.7511224746704102,0.3022664189338684,0.2925320565700531,293.2322692871094,297.1499938964844,293.1499938964844,0.4603336751461029,-5985.197265625,304.1618957519531,0.9042290449142456,0.537652850151062,0.3784335553646087,293.2650756835937,297.1499938964844,293.1499938964844,0.5830375552177429,-9742.62109375,304.1626281738281,0.9681761264801024,0.6480919718742371,0.6159738302230835,293.2097473144531,297.1499938964844,293.1499938964844,0.0160365421324968,-3904.36474609375,304.06280517578125,0.3786304891109466,0.050000000745058,0.2488305568695068,291.0698547363281,291.1499938964844,255.0099639892578,254.1031646728516,279.17156982421875,293.3312072753906,291.07080078125,1.0,0.4619246423244476,0.5300434231758118,0.5300434231758118,1.0,1.0,-2.084512710571289,0.77031409740448,1.314198613166809,0.2921503186225891,0.0,0.0,0.8359150886535645,155.83804321289062,159.0,15.777716636657717,-24991.58203125,1067.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8386535644531,310.0616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,34974.38671875,35280.0,0.0,0.0,0.5673441886901855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5818010568618774,1.5818241834640503,-2.3103386411094107e-05,0.0,0.0005757822073064,0.0,0.0,475.0410461425781,0.0,0.0,0.0,0.886989414691925,4.0,0.0,1.0
551100,293.3450927734375,297.1499938964844,293.1499938964844,0.1485188007354736,-3144.65576171875,304.1704406738281,0.6703226566314697,0.2147886902093887,0.1988386809825897,293.4375305175781,297.1499938964844,293.1499938964844,0.2232338488101959,-4576.181640625,304.1856994628906,0.7467384338378906,0.2984714210033417,0.2890178561210632,293.2322082519531,297.1499938964844,293.1499938964844,0.4589283764362335,-5970.6865234375,304.16229248046875,0.9017293453216552,0.5366236567497253,0.3777650892734527,293.26495361328125,297.1499938964844,293.1499938964844,0.5810992121696472,-9716.552734375,304.1638488769531,0.9654930233955384,0.6466609835624695,0.6146917343139648,293.2110595703125,297.1499938964844,293.1499938964844,0.0160109419375658,-3902.12158203125,304.0486755371094,0.3775146603584289,0.050000000745058,0.2491314113140106,291.0788269042969,291.1499938964844,255.0496520996093,254.13870239257807,279.1713256835937,293.3313903808594,291.07989501953125,1.0,0.4620109498500824,0.5310898423194885,0.5310898423194885,1.0,1.0,-2.0759198665618896,0.7679542899131775,1.3079655170440674,0.291621446609497,0.0,0.0,0.8397635817527771,157.21180725097656,159.0,20.373085021972656,-24914.044921875,1064.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75177001953125,310.0144958496094,278.1499938964844,0.0,18000.0,313.1499938964844,35010.52734375,34200.0,0.0,0.0,0.5669256448745728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5936152935028076,1.5936386585235596,-2.333936936338432e-05,0.0,0.0005753574660047,0.0,0.0,484.16986083984375,0.0,0.0,0.0,0.8774814009666443,4.0,0.0,1.0
551160,293.34393310546875,297.1499938964844,293.1499938964844,0.1467515975236892,-3114.904052734375,304.169921875,0.6665455102920532,0.212540403008461,0.1968723535537719,293.43829345703125,297.1499938964844,293.1499938964844,0.2199282348155975,-4522.6083984375,304.1852111816406,0.7424069046974182,0.2946832180023193,0.2855106294155121,293.2320861816406,297.1499938964844,293.1499938964844,0.4581086337566376,-5962.70166015625,304.1615295410156,0.8992605209350586,0.5356072783470154,0.3771041333675384,293.26470947265625,297.1499938964844,293.1499938964844,0.5798776745796204,-9700.88671875,304.1635131835937,0.9627790451049804,0.6452510356903076,0.613426923751831,293.2123107910156,297.1499938964844,293.1499938964844,0.0160107910633087,-3904.41748046875,304.0343933105469,0.376405119895935,0.050000000745058,0.2494351416826248,291.07330322265625,291.1499938964844,255.08921813964844,254.1741485595703,279.171142578125,293.3314819335937,291.0730285644531,1.0,0.4621210396289825,0.5321327447891235,0.5321327447891235,1.0,1.0,-2.0673980712890625,0.7656071782112122,1.3017908334732056,0.2910907566547394,0.0,0.0,0.8453127145767212,158.60389709472656,162.0,2.5551300048828125,-24774.404296875,1060.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6885681152344,309.9529724121094,278.1499938964844,0.0,18000.0,313.1499938964844,34156.46875,34200.0,0.0,0.0,0.5664209127426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585355520248413,1.5853785276412964,-2.298677463841159e-05,0.0,0.0005748452385887,0.0,0.0,475.0810852050781,0.0,0.0,0.0,0.8866671919822693,4.0,0.0,1.0
551220,293.3415222167969,297.1499938964844,293.1499938964844,0.1428883373737335,-3048.837890625,304.16973876953125,0.6591867208480835,0.2081179171800613,0.1930100619792938,293.4395751953125,297.1499938964844,293.1499938964844,0.2127546668052673,-4404.72607421875,304.1854553222656,0.7338759303092957,0.2871175408363342,0.2785111963748932,293.23175048828125,297.1499938964844,293.1499938964844,0.4552487730979919,-5933.02978515625,304.1624755859375,0.8943902254104614,0.5335932374000549,0.3758046329021454,293.2640991210937,297.1499938964844,293.1499938964844,0.5759131908416748,-9647.7197265625,304.1656494140625,0.9572843313217164,0.6424686312675476,0.6109482645988464,293.21466064453125,297.1499938964844,293.1499938964844,0.0159557312726974,-3899.141845703125,304.0061340332031,0.3742134571075439,0.050000000745058,0.2500489354133606,291.093505859375,291.1499938964844,255.16798400878903,254.2447204589844,279.1709289550781,293.33154296875,291.0950927734375,1.0,0.4624010920524597,0.5342133641242981,0.5342133641242981,1.0,1.0,-2.0505528450012207,0.760951578617096,1.2896013259887695,0.2900290787220001,0.0,0.0,0.8517953157424927,161.4307861328125,165.0,25.082170486450195,-24653.421875,1053.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59393310546875,309.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,34031.3125,34200.0,0.0,0.0,0.5654135346412659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603165864944458,1.6031891107559204,-2.330331881239545e-05,0.0,0.0005738228210248,0.0,0.0,488.32568359375,0.0,0.0,0.0,0.894669771194458,4.0,0.0,1.0
551280,293.3415222167969,297.1499938964844,293.1499938964844,0.1428883373737335,-3048.837890625,304.16973876953125,0.6591867208480835,0.2081179171800613,0.1930100619792938,293.4395751953125,297.1499938964844,293.1499938964844,0.2127546668052673,-4404.72607421875,304.1854553222656,0.7338759303092957,0.2871175408363342,0.2785111963748932,293.23175048828125,297.1499938964844,293.1499938964844,0.4552487730979919,-5933.02978515625,304.1624755859375,0.8943902254104614,0.5335932374000549,0.3758046329021454,293.2640991210937,297.1499938964844,293.1499938964844,0.5759131908416748,-9647.7197265625,304.1656494140625,0.9572843313217164,0.6424686312675476,0.6109482645988464,293.21466064453125,297.1499938964844,293.1499938964844,0.0159557312726974,-3899.141845703125,304.0061340332031,0.3742134571075439,0.050000000745058,0.2500489354133606,291.093505859375,291.1499938964844,255.16798400878903,254.2447204589844,279.1709289550781,293.33154296875,291.0950927734375,1.0,0.4624010920524597,0.5342133641242981,0.5342133641242981,1.0,1.0,-2.0505528450012207,0.760951578617096,1.2896013259887695,0.2900290787220001,0.0,0.0,0.8517953157424927,161.4307861328125,165.0,25.082170486450195,-24653.421875,1053.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59393310546875,309.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,34031.3125,34200.0,0.0,0.0,0.5654135346412659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603165864944458,1.6031891107559204,-2.330331881239545e-05,0.0,0.0005738228210248,0.0,0.0,488.32568359375,0.0,0.0,0.0,0.894669771194458,4.0,0.0,1.0
551340,293.33892822265625,297.1499938964844,293.1499938964844,0.139044240117073,-2982.590576171875,304.1695556640625,0.6521041393280029,0.2037901580333709,0.1892340183258056,293.440673828125,297.1499938964844,293.1499938964844,0.2055201977491378,-4284.81591796875,304.1856689453125,0.7254081964492798,0.2795589864253998,0.2715195119380951,293.2314758300781,297.1499938964844,293.1499938964844,0.4520812034606933,-5900.0810546875,304.1636047363281,0.8895975351333618,0.531580924987793,0.374508261680603,293.26348876953125,297.1499938964844,293.1499938964844,0.5715465545654297,-9589.3076171875,304.1676940917969,0.9517014622688292,0.6397045850753784,0.6084903478622437,293.21685791015625,297.1499938964844,293.1499938964844,0.0158878453075885,-3891.552978515625,303.977783203125,0.3720621168613434,0.050000000745058,0.2506701648235321,291.1221618652344,291.1499938964844,255.2462615966797,254.3148803710937,279.1708679199219,293.3315124511719,291.12384033203125,1.0,0.4627414047718048,0.536296546459198,0.536296546459198,1.0,1.0,-2.03385853767395,0.7563117742538452,1.2775466442108154,0.2889554798603058,0.0,0.0,0.8535951375961304,164.30599975585938,168.0,35.84357452392578,-24522.83203125,1047.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,309.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,34117.80859375,33120.0,0.0,0.0,0.564362645149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6121792793273926,1.612202763557434,-2.3498869268223643e-05,0.0,0.0005727563402615,0.0,0.0,495.6262512207031,0.0,0.0,0.0,0.8838142156600952,4.0,0.0,1.0
551400,293.33892822265625,297.1499938964844,293.1499938964844,0.139044240117073,-2982.590576171875,304.1695556640625,0.6521041393280029,0.2037901580333709,0.1892340183258056,293.440673828125,297.1499938964844,293.1499938964844,0.2055201977491378,-4284.81591796875,304.1856689453125,0.7254081964492798,0.2795589864253998,0.2715195119380951,293.2314758300781,297.1499938964844,293.1499938964844,0.4520812034606933,-5900.0810546875,304.1636047363281,0.8895975351333618,0.531580924987793,0.374508261680603,293.26348876953125,297.1499938964844,293.1499938964844,0.5715465545654297,-9589.3076171875,304.1676940917969,0.9517014622688292,0.6397045850753784,0.6084903478622437,293.21685791015625,297.1499938964844,293.1499938964844,0.0158878453075885,-3891.552978515625,303.977783203125,0.3720621168613434,0.050000000745058,0.2506701648235321,291.1221618652344,291.1499938964844,255.2462615966797,254.3148803710937,279.1708679199219,293.3315124511719,291.12384033203125,1.0,0.4627414047718048,0.536296546459198,0.536296546459198,1.0,1.0,-2.03385853767395,0.7563117742538452,1.2775466442108154,0.2889554798603058,0.0,0.0,0.8535951375961304,164.30599975585938,168.0,35.84357452392578,-24522.83203125,1047.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,309.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,34117.80859375,33120.0,0.0,0.0,0.564362645149231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6121792793273926,1.612202763557434,-2.3498869268223643e-05,0.0,0.0005727563402615,0.0,0.0,495.6262512207031,0.0,0.0,0.0,0.8838142156600952,4.0,0.0,1.0
551460,293.336181640625,297.1499938964844,293.1499938964844,0.1355426907539367,-2922.26318359375,304.1688842773437,0.6453260779380798,0.1995601952075958,0.1855449378490448,293.4415588378906,297.1499938964844,293.1499938964844,0.1987101882696151,-4171.57763671875,304.1851806640625,0.7167853713035583,0.2720135152339935,0.2645379900932312,293.2310485839844,297.1499938964844,293.1499938964844,0.4496768414974212,-5875.63720703125,304.16314697265625,0.8849231600761414,0.5296026468276978,0.373229444026947,293.2626647949219,297.1499938964844,293.1499938964844,0.5681143999099731,-9544.4873046875,304.1676025390625,0.9460970759391784,0.6369917392730713,0.6060726642608643,293.2189025878906,297.1499938964844,293.1499938964844,0.0158514808863401,-3889.6943359375,303.9488525390625,0.3699655830860138,0.050000000745058,0.2512944340705871,291.1312255859375,291.1499938964844,255.3240509033203,254.38462829589844,279.1708679199219,293.33135986328125,291.1329650878906,1.0,0.4631288945674896,0.5383832454681396,0.5383832454681396,1.0,1.0,-2.0173540115356445,0.7517068386077881,1.265647053718567,0.2878797352313995,0.0,0.0,0.8557807803153992,167.20692443847656,171.0,25.31613540649414,-24334.33984375,1040.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,309.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,33157.875,33120.0,0.0,0.0,0.5628620982170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.594820857048035,1.594843864440918,-2.294373553013429e-05,0.0,0.0005712335114367,0.0,0.0,479.0393371582031,0.0,0.0,0.0,0.8884972333908081,4.0,0.0,1.0
551520,293.336181640625,297.1499938964844,293.1499938964844,0.1355426907539367,-2922.26318359375,304.1688842773437,0.6453260779380798,0.1995601952075958,0.1855449378490448,293.4415588378906,297.1499938964844,293.1499938964844,0.1987101882696151,-4171.57763671875,304.1851806640625,0.7167853713035583,0.2720135152339935,0.2645379900932312,293.2310485839844,297.1499938964844,293.1499938964844,0.4496768414974212,-5875.63720703125,304.16314697265625,0.8849231600761414,0.5296026468276978,0.373229444026947,293.2626647949219,297.1499938964844,293.1499938964844,0.5681143999099731,-9544.4873046875,304.1676025390625,0.9460970759391784,0.6369917392730713,0.6060726642608643,293.2189025878906,297.1499938964844,293.1499938964844,0.0158514808863401,-3889.6943359375,303.9488525390625,0.3699655830860138,0.050000000745058,0.2512944340705871,291.1312255859375,291.1499938964844,255.3240509033203,254.38462829589844,279.1708679199219,293.33135986328125,291.1329650878906,1.0,0.4631288945674896,0.5383832454681396,0.5383832454681396,1.0,1.0,-2.0173540115356445,0.7517068386077881,1.265647053718567,0.2878797352313995,0.0,0.0,0.8557807803153992,167.20692443847656,171.0,25.31613540649414,-24334.33984375,1040.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.532470703125,309.8854675292969,278.1499938964844,0.0,18000.0,313.1499938964844,33157.875,33120.0,0.0,0.0,0.5628620982170105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.594820857048035,1.594843864440918,-2.294373553013429e-05,0.0,0.0005712335114367,0.0,0.0,479.0393371582031,0.0,0.0,0.0,0.8884972333908081,4.0,0.0,1.0
551580,293.33331298828125,297.1499938964844,293.1499938964844,0.1318989545106887,-2858.700439453125,304.1686706542969,0.6388434767723083,0.1954258531332016,0.1819423884153366,293.4422912597656,297.1499938964844,293.1499938964844,0.1916123926639557,-4052.08203125,304.1852722167969,0.70759516954422,0.2644782364368438,0.2575663626194,293.2306213378906,297.1499938964844,293.1499938964844,0.4464796185493469,-5842.33935546875,304.1640930175781,0.8803733587265015,0.5276378989219666,0.3719671070575714,293.2618713378906,297.1499938964844,293.1499938964844,0.5636925101280212,-9485.5283203125,304.1690979003906,0.9405030012130736,0.6343016624450684,0.603687047958374,293.22088623046875,297.1499938964844,293.1499938964844,0.0157783646136522,-3881.205078125,303.9199523925781,0.3679262697696686,0.050000000745058,0.2519205808639526,291.1620178222656,291.1499938964844,255.4013519287109,254.4539489746093,279.1708984375,293.33111572265625,291.163818359375,1.0,0.4635557234287262,0.5404764413833618,0.5404764413833618,1.0,1.0,-2.001026153564453,0.747134804725647,1.2538912296295166,0.2868046164512634,0.0,0.0,0.852126955986023,170.12673950195312,174.0,37.638465881347656,-24210.83203125,1034.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5535583496094,309.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33195.61328125,33120.0,0.0,0.0,0.5610854625701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5901073217391968,1.5901302099227903,-2.286110793647822e-05,0.0,0.0005694304127246,0.0,0.0,475.56536865234375,0.0,0.0,0.0,0.8861129283905029,4.0,0.0,1.0
551640,293.33331298828125,297.1499938964844,293.1499938964844,0.1318989545106887,-2858.700439453125,304.1686706542969,0.6388434767723083,0.1954258531332016,0.1819423884153366,293.4422912597656,297.1499938964844,293.1499938964844,0.1916123926639557,-4052.08203125,304.1852722167969,0.70759516954422,0.2644782364368438,0.2575663626194,293.2306213378906,297.1499938964844,293.1499938964844,0.4464796185493469,-5842.33935546875,304.1640930175781,0.8803733587265015,0.5276378989219666,0.3719671070575714,293.2618713378906,297.1499938964844,293.1499938964844,0.5636925101280212,-9485.5283203125,304.1690979003906,0.9405030012130736,0.6343016624450684,0.603687047958374,293.22088623046875,297.1499938964844,293.1499938964844,0.0157783646136522,-3881.205078125,303.9199523925781,0.3679262697696686,0.050000000745058,0.2519205808639526,291.1620178222656,291.1499938964844,255.4013519287109,254.4539489746093,279.1708984375,293.33111572265625,291.163818359375,1.0,0.4635557234287262,0.5404764413833618,0.5404764413833618,1.0,1.0,-2.001026153564453,0.747134804725647,1.2538912296295166,0.2868046164512634,0.0,0.0,0.852126955986023,170.12673950195312,174.0,37.638465881347656,-24210.83203125,1034.8321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5535583496094,309.9144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33195.61328125,33120.0,0.0,0.0,0.5610854625701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5901073217391968,1.5901302099227903,-2.286110793647822e-05,0.0,0.0005694304127246,0.0,0.0,475.56536865234375,0.0,0.0,0.0,0.8861129283905029,4.0,0.0,1.0
551700,293.3318176269531,297.1499938964844,293.1499938964844,0.1301260590553283,-2827.650390625,304.1684875488281,0.6357025504112244,0.1933955699205398,0.180173709988594,293.4425964355469,297.1499938964844,293.1499938964844,0.1881074607372284,-3992.7421875,304.18524169921875,0.7027819752693176,0.2607153356075287,0.2540841698646545,293.2304077148437,297.1499938964844,293.1499938964844,0.4449011981487274,-5825.9443359375,304.1643981933594,0.8781421780586243,0.5266584753990173,0.3713374435901642,293.2614440917969,297.1499938964844,293.1499938964844,0.5615048408508301,-9456.474609375,304.1695861816406,0.9377169609069824,0.632965087890625,0.6025006175041199,293.2218322753906,297.1499938964844,293.1499938964844,0.015742365270853,-3877.07275390625,303.9053649902344,0.3669280409812927,0.050000000745058,0.2522341609001159,291.1768493652344,291.1499938964844,255.43983459472656,254.48846435546875,279.17095947265625,293.3309936523437,291.1785583496094,1.0,0.4637813866138458,0.5415263772010803,0.5415263772010803,1.0,1.0,-1.9929157495498653,0.7448569536209106,1.248058795928955,0.2862655818462372,0.0,0.0,0.8488402962684631,171.59243774414062,174.0,39.086421966552734,-24142.3125,1031.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572021484375,309.9303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,33242.03515625,32040.0,0.0,0.0,0.5600757002830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584423542022705,1.5844463109970093,-2.27620384976035e-05,0.0,0.0005684056668542,0.0,0.0,471.404052734375,0.0,0.0,0.0,0.8684076070785522,4.0,0.0,1.0
551760,293.330322265625,297.1499938964844,293.1499938964844,0.1285688132047653,-2800.614013671875,304.16796875,0.6326208710670471,0.1913910061120987,0.1784273236989975,293.44287109375,297.1499938964844,293.1499938964844,0.1848969161510467,-3938.58349609375,304.1846618652344,0.6979472041130066,0.2569574415683746,0.2506052851676941,293.23016357421875,297.1499938964844,293.1499938964844,0.4439616799354553,-5816.70849609375,304.1634521484375,0.8759438395500183,0.5256879925727844,0.3707108795642853,293.260986328125,297.1499938964844,293.1499938964844,0.5601077675819397,-9438.861328125,304.1685485839844,0.9349486827850342,0.6316432356834412,0.6013226509094238,293.2227783203125,297.1499938964844,293.1499938964844,0.0157334432005882,-3877.959228515625,303.89031982421875,0.365945041179657,0.050000000745058,0.2525477111339569,291.1754455566406,291.1499938964844,255.47817993164065,254.5228576660156,279.1709899902344,293.3308410644531,291.17535400390625,1.0,0.4640145897865295,0.5425780415534973,0.5425780415534973,1.0,1.0,-1.98485004901886,0.7425879240036011,1.2422621250152588,0.285726934671402,0.0,0.0,0.8471444249153137,173.06007385253906,177.0,16.43850326538086,-24005.29296875,1029.0880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60662841796875,309.923583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32405.822265625,32040.0,0.0,0.0,0.5588531494140625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5576812028884888,1.5577032566070557,-2.2062673451728188e-05,0.0,0.0005671649123542,0.0,0.0,448.8177185058594,0.0,0.0,0.0,0.8688778877258301,4.0,0.0,1.0
551820,293.32720947265625,297.1499938964844,293.1499938964844,0.1252532750368118,-2742.265625,304.1675109863281,0.6265941858291626,0.1874536126852035,0.1750009357929229,293.4432678222656,297.1499938964844,293.1499938964844,0.178136870265007,-3823.142822265625,304.18438720703125,0.6882522106170654,0.2494563162326812,0.2436612546443939,293.2296447753906,297.1499938964844,293.1499938964844,0.4411834478378296,-5787.96240234375,304.16363525390625,0.8716551661491394,0.52376389503479,0.3694753348827362,293.260009765625,297.1499938964844,293.1499938964844,0.5562188029289246,-9387.4609375,304.1688842773437,0.9294956922531128,0.6290326118469238,0.599007248878479,293.2246398925781,297.1499938964844,293.1499938964844,0.0156735889613628,-3871.988037109375,303.8605041503906,0.3640258610248565,0.050000000745058,0.2531738579273224,291.19586181640625,291.1499938964844,255.5545349121093,254.59133911132807,279.1710510253906,293.3304443359375,291.1973571777344,1.0,0.4645038545131683,0.5446861386299133,0.5446861386299133,1.0,1.0,-1.9688838720321653,0.7380893230438232,1.2307945489883425,0.2846582531929016,0.0,0.0,0.8399176597595215,175.9978485107422,180.0,28.411195755004883,-23876.673828125,1023.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867980957031,309.982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32259.408203125,32040.0,0.0,0.0,0.5560657978057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5405036211013794,1.5405253171920776,-2.170638799725566e-05,0.0,0.0005643361364491,0.0,0.0,435.9147644042969,0.0,0.0,0.0,0.8605047464370728,4.0,0.0,1.0
551880,293.32720947265625,297.1499938964844,293.1499938964844,0.1252532750368118,-2742.265625,304.1675109863281,0.6265941858291626,0.1874536126852035,0.1750009357929229,293.4432678222656,297.1499938964844,293.1499938964844,0.178136870265007,-3823.142822265625,304.18438720703125,0.6882522106170654,0.2494563162326812,0.2436612546443939,293.2296447753906,297.1499938964844,293.1499938964844,0.4411834478378296,-5787.96240234375,304.16363525390625,0.8716551661491394,0.52376389503479,0.3694753348827362,293.260009765625,297.1499938964844,293.1499938964844,0.5562188029289246,-9387.4609375,304.1688842773437,0.9294956922531128,0.6290326118469238,0.599007248878479,293.2246398925781,297.1499938964844,293.1499938964844,0.0156735889613628,-3871.988037109375,303.8605041503906,0.3640258610248565,0.050000000745058,0.2531738579273224,291.19586181640625,291.1499938964844,255.5545349121093,254.59133911132807,279.1710510253906,293.3304443359375,291.1973571777344,1.0,0.4645038545131683,0.5446861386299133,0.5446861386299133,1.0,1.0,-1.9688838720321653,0.7380893230438232,1.2307945489883425,0.2846582531929016,0.0,0.0,0.8399176597595215,175.9978485107422,180.0,28.411195755004883,-23876.673828125,1023.576416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6867980957031,309.982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32259.408203125,32040.0,0.0,0.0,0.5560657978057861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5405036211013794,1.5405253171920776,-2.170638799725566e-05,0.0,0.0005643361364491,0.0,0.0,435.9147644042969,0.0,0.0,0.0,0.8605047464370728,4.0,0.0,1.0
551940,293.3240051269531,297.1499938964844,293.1499938964844,0.1220225021243095,-2685.06103515625,304.16705322265625,0.6206412315368652,0.1836099922657013,0.1716581583023071,293.44354248046875,297.1499938964844,293.1499938964844,0.1714417338371276,-3707.8291015625,304.18408203125,0.6785725951194763,0.24197418987751,0.2367332279682159,293.2291564941406,297.1499938964844,293.1499938964844,0.4383451342582702,-5758.55810546875,304.163818359375,0.8674825429916382,0.5218403935432434,0.3682410418987274,293.2590637207031,297.1499938964844,293.1499938964844,0.552266538143158,-9335.197265625,304.1691589355469,0.924150288105011,0.6264384388923645,0.5967087745666504,293.2264099121094,297.1499938964844,293.1499938964844,0.0156094245612621,-3865.30615234375,303.830322265625,0.3621625900268554,0.050000000745058,0.2538003325462341,291.21881103515625,291.1499938964844,255.63040161132807,254.6593780517578,279.171142578125,293.3300476074219,291.2200012207031,1.0,0.4650188386440277,0.5468049049377441,0.5468049049377441,1.0,1.0,-1.9530596733093264,0.7336145639419556,1.2194451093673706,0.2835895121097564,0.0,0.0,0.8291472792625427,178.94497680664062,183.0,29.736543655395508,-23726.17578125,1018.2435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7726745605469,310.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,32320.263671875,30960.0,0.0,0.0,0.5528888702392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516770362854004,1.516791582107544,-2.1279536667861976e-05,0.0,0.0005611118976958,0.0,0.0,419.3321533203125,0.0,0.0,0.0,0.8343415260314941,4.0,0.0,1.0
552000,293.3240051269531,297.1499938964844,293.1499938964844,0.1220225021243095,-2685.06103515625,304.16705322265625,0.6206412315368652,0.1836099922657013,0.1716581583023071,293.44354248046875,297.1499938964844,293.1499938964844,0.1714417338371276,-3707.8291015625,304.18408203125,0.6785725951194763,0.24197418987751,0.2367332279682159,293.2291564941406,297.1499938964844,293.1499938964844,0.4383451342582702,-5758.55810546875,304.163818359375,0.8674825429916382,0.5218403935432434,0.3682410418987274,293.2590637207031,297.1499938964844,293.1499938964844,0.552266538143158,-9335.197265625,304.1691589355469,0.924150288105011,0.6264384388923645,0.5967087745666504,293.2264099121094,297.1499938964844,293.1499938964844,0.0156094245612621,-3865.30615234375,303.830322265625,0.3621625900268554,0.050000000745058,0.2538003325462341,291.21881103515625,291.1499938964844,255.63040161132807,254.6593780517578,279.171142578125,293.3300476074219,291.2200012207031,1.0,0.4650188386440277,0.5468049049377441,0.5468049049377441,1.0,1.0,-1.9530596733093264,0.7336145639419556,1.2194451093673706,0.2835895121097564,0.0,0.0,0.8291472792625427,178.94497680664062,183.0,29.736543655395508,-23726.17578125,1018.2435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7726745605469,310.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,32320.263671875,30960.0,0.0,0.0,0.5528888702392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516770362854004,1.516791582107544,-2.1279536667861976e-05,0.0,0.0005611118976958,0.0,0.0,419.3321533203125,0.0,0.0,0.0,0.8343415260314941,4.0,0.0,1.0
552060,293.3207397460937,297.1499938964844,293.1499938964844,0.1191765516996383,-2634.865966796875,304.1661376953125,0.6146116852760315,0.1798648983240127,0.1684019118547439,293.4436340332031,297.1499938964844,293.1499938964844,0.1652360409498214,-3600.650390625,304.1830749511719,0.6689958572387695,0.2345189452171325,0.2298269867897033,293.2286071777344,297.1499938964844,293.1499938964844,0.4365583956241607,-5740.80810546875,304.1622619628906,0.8634418249130249,0.5199453234672546,0.3670210540294647,293.2579650878906,297.1499938964844,293.1499938964844,0.5496324896812439,-9301.7353515625,304.167236328125,0.918971300125122,0.6238952875137329,0.5944488048553467,293.2281494140625,297.1499938964844,293.1499938964844,0.0155873894691467,-3866.57177734375,303.7989807128906,0.3603579699993133,0.050000000745058,0.254425436258316,291.21441650390625,291.1499938964844,255.705795288086,254.7269744873047,279.1712341308594,293.3295593261719,291.2153015136719,1.0,0.4655583798885345,0.5489319562911987,0.5489319562911987,1.0,1.0,-1.937427401542664,0.7291833162307739,1.2082440853118896,0.2825290262699127,0.0,0.0,0.8210703134536743,181.8936309814453,186.0,9.41370964050293,-23506.427734375,1013.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8877258300781,310.0689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,31304.658203125,30960.0,0.0,0.0,0.5490201711654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710071086883545,1.471027374267578,-2.021956424869132e-05,0.0,0.0005571856745518,0.0,0.0,385.2398071289063,0.0,0.0,0.0,0.8257467746734619,4.0,0.0,1.0
552120,293.3207397460937,297.1499938964844,293.1499938964844,0.1191765516996383,-2634.865966796875,304.1661376953125,0.6146116852760315,0.1798648983240127,0.1684019118547439,293.4436340332031,297.1499938964844,293.1499938964844,0.1652360409498214,-3600.650390625,304.1830749511719,0.6689958572387695,0.2345189452171325,0.2298269867897033,293.2286071777344,297.1499938964844,293.1499938964844,0.4365583956241607,-5740.80810546875,304.1622619628906,0.8634418249130249,0.5199453234672546,0.3670210540294647,293.2579650878906,297.1499938964844,293.1499938964844,0.5496324896812439,-9301.7353515625,304.167236328125,0.918971300125122,0.6238952875137329,0.5944488048553467,293.2281494140625,297.1499938964844,293.1499938964844,0.0155873894691467,-3866.57177734375,303.7989807128906,0.3603579699993133,0.050000000745058,0.254425436258316,291.21441650390625,291.1499938964844,255.705795288086,254.7269744873047,279.1712341308594,293.3295593261719,291.2153015136719,1.0,0.4655583798885345,0.5489319562911987,0.5489319562911987,1.0,1.0,-1.937427401542664,0.7291833162307739,1.2082440853118896,0.2825290262699127,0.0,0.0,0.8210703134536743,181.8936309814453,186.0,9.41370964050293,-23506.427734375,1013.106689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8877258300781,310.0689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,31304.658203125,30960.0,0.0,0.0,0.5490201711654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4710071086883545,1.471027374267578,-2.021956424869132e-05,0.0,0.0005571856745518,0.0,0.0,385.2398071289063,0.0,0.0,0.0,0.8257467746734619,4.0,0.0,1.0
552180,293.3173828125,297.1499938964844,293.1499938964844,0.1162335872650146,-2582.3076171875,304.1656494140625,0.6083311438560486,0.1762176007032394,0.1652335077524185,293.4435729980469,297.1499938964844,293.1499938964844,0.1588442027568817,-3488.8349609375,304.1827087402344,0.6595959663391113,0.2270908504724502,0.2229453027248382,293.2281188964844,297.1499938964844,293.1499938964844,0.4341098070144653,-5715.470703125,304.1622314453125,0.8595232367515564,0.5180543661117554,0.3658105134963989,293.2569274902344,297.1499938964844,293.1499938964844,0.5462048649787903,-9256.466796875,304.1672058105469,0.9139881134033204,0.621373176574707,0.5922198295593262,293.2298583984375,297.1499938964844,293.1499938964844,0.0155334454029798,-3861.9638671875,303.7677917480469,0.3586084246635437,0.050000000745058,0.2550495862960815,291.2289733886719,291.1499938964844,255.7807159423828,254.79412841796875,279.1713256835937,293.3290405273437,291.22967529296875,1.0,0.4661217331886291,0.5510688424110413,0.5510688424110413,1.0,1.0,-1.9219778776168823,0.7247928977012634,1.197184920310974,0.2814781665802002,0.0,0.0,0.8095297813415527,184.8458709716797,189.0,15.967650413513184,-23349.10546875,1008.1590576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9963684082031,310.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,31290.033203125,30960.0,0.0,0.0,0.5447618961334229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425641298294067,1.4425839185714722,-1.971302663150709e-05,0.0,0.0005528640467673,0.0,0.0,366.8243713378906,0.0,0.0,0.0,0.8123880624771118,4.0,0.0,1.0
552240,293.3173828125,297.1499938964844,293.1499938964844,0.1162335872650146,-2582.3076171875,304.1656494140625,0.6083311438560486,0.1762176007032394,0.1652335077524185,293.4435729980469,297.1499938964844,293.1499938964844,0.1588442027568817,-3488.8349609375,304.1827087402344,0.6595959663391113,0.2270908504724502,0.2229453027248382,293.2281188964844,297.1499938964844,293.1499938964844,0.4341098070144653,-5715.470703125,304.1622314453125,0.8595232367515564,0.5180543661117554,0.3658105134963989,293.2569274902344,297.1499938964844,293.1499938964844,0.5462048649787903,-9256.466796875,304.1672058105469,0.9139881134033204,0.621373176574707,0.5922198295593262,293.2298583984375,297.1499938964844,293.1499938964844,0.0155334454029798,-3861.9638671875,303.7677917480469,0.3586084246635437,0.050000000745058,0.2550495862960815,291.2289733886719,291.1499938964844,255.7807159423828,254.79412841796875,279.1713256835937,293.3290405273437,291.22967529296875,1.0,0.4661217331886291,0.5510688424110413,0.5510688424110413,1.0,1.0,-1.9219778776168823,0.7247928977012634,1.197184920310974,0.2814781665802002,0.0,0.0,0.8095297813415527,184.8458709716797,189.0,15.967650413513184,-23349.10546875,1008.1590576171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9963684082031,310.1284484863281,278.1499938964844,0.0,18000.0,313.1499938964844,31290.033203125,30960.0,0.0,0.0,0.5447618961334229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425641298294067,1.4425839185714722,-1.971302663150709e-05,0.0,0.0005528640467673,0.0,0.0,366.8243713378906,0.0,0.0,0.0,0.8123880624771118,4.0,0.0,1.0
552300,293.3157043457031,297.1499938964844,293.1499938964844,0.1148203909397125,-2557.003173828125,304.1653747558594,0.6051474809646606,0.1744317412376403,0.1636827886104583,293.4434814453125,297.1499938964844,293.1499938964844,0.1557114571332931,-3433.7177734375,304.1824645996094,0.6549823880195618,0.2233883887529373,0.2195143699645996,293.2279052734375,297.1499938964844,293.1499938964844,0.4329653084278106,-5703.68212890625,304.162109375,0.8576048016548157,0.5171101689338684,0.3652050495147705,293.25640869140625,297.1499938964844,293.1499938964844,0.5445960760116577,-9235.31640625,304.1669921875,0.9115772247314452,0.6201193928718567,0.5911104083061218,293.2306823730469,297.1499938964844,293.1499938964844,0.0155091937631368,-3860.207275390625,303.751953125,0.357753187417984,0.050000000745058,0.2553614974021911,291.23419189453125,291.1499938964844,255.8180084228516,254.82752990722656,279.17138671875,293.32879638671875,291.2347106933594,1.0,0.4664114117622375,0.552141547203064,0.552141547203064,1.0,1.0,-1.914310932159424,0.7226092219352722,1.1917016506195068,0.2809546589851379,0.0,0.0,0.8033784627914429,186.32391357421875,189.0,14.72035026550293,-23261.96484375,1005.7467041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0478820800781,310.1522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,31305.111328125,29880.0,0.0,0.0,0.5424994230270386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269282817840576,1.4269477128982544,-1.9443981727818027e-05,0.0,0.0005505679873749,0.0,0.0,357.0426025390625,0.0,0.0,0.0,0.7901379466056824,4.0,0.0,1.0
