time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.31396484375,297.1499938964844,293.1499938964844,0.1136162206530571,-2535.732177734375,304.1647644042969,0.6019560098648071,0.1726712733507156,0.1621539741754531,293.443359375,297.1499938964844,293.1499938964844,0.1528518944978714,-3383.618408203125,304.1817626953125,0.6504355072975159,0.2196951806545257,0.2160907089710235,293.2276306152344,297.1499938964844,293.1499938964844,0.432522714138031,-5699.77880859375,304.1606750488281,0.8557161092758179,0.5161740779876709,0.3646019697189331,293.255859375,297.1499938964844,293.1499938964844,0.5438576936721802,-9226.767578125,304.16522216796875,0.9092307090759276,0.6188793778419495,0.5900084376335144,293.23150634765625,297.1499938964844,293.1499938964844,0.0155141167342662,-3864.04443359375,303.7353820800781,0.3569113314151764,0.050000000745058,0.2556729912757873,291.2212829589844,291.1499938964844,255.85516357421875,254.8608245849609,279.1714172363281,293.3285217285156,291.2196044921875,1.0,0.466706246137619,0.5532165765762329,0.5532165765762329,1.0,1.0,-1.9066903591156008,0.7204362750053406,1.1862541437149048,0.2804336249828338,0.0,0.0,0.7997547388076782,187.802001953125,192.0,-12.35037899017334,-23101.806640625,1003.3780517578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1095886230469,310.14599609375,278.1499938964844,0.0,18000.0,313.1499938964844,30418.75,29880.0,0.0,0.0,0.5400261878967285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392796516418457,1.3928152322769165,-1.865910235210322e-05,0.0,0.000548057956621,0.0,0.0,333.72344970703125,0.0,0.0,0.0,0.7872364521026611,4.0,0.0,1.0
552420,293.3104553222656,297.1499938964844,293.1499938964844,0.1109958589076995,-2488.64697265625,304.1642150878906,0.595568835735321,0.1692275255918502,0.1591660529375076,293.4429931640625,297.1499938964844,293.1499938964844,0.14681276679039,-3276.357177734375,304.1812438964844,0.6415539383888245,0.2123380750417709,0.2092701941728592,293.22711181640625,297.1499938964844,293.1499938964844,0.4306380450725555,-5680.42578125,304.1603088378906,0.8520342707633972,0.5143151879310608,0.363411545753479,293.2547302246094,297.1499938964844,293.1499938964844,0.541174590587616,-9191.5654296875,304.1646728515625,0.9047619104385376,0.6164279580116272,0.5878420472145081,293.2331237792969,297.1499938964844,293.1499938964844,0.0154780717566609,-3862.982666015625,303.7028503417969,0.3552682101726532,0.050000000745058,0.256294310092926,291.2216491699219,291.1499938964844,255.9291381835937,254.92706298828125,279.1715087890625,293.32794189453125,291.2220153808594,1.0,0.4673132002353668,0.5553727746009827,0.5553727746009827,1.0,1.0,-1.8916271924972528,0.7161376476287842,1.1754895448684692,0.2794074118137359,0.0,0.0,0.7904898524284363,190.7561798095703,195.0,1.1259063482284546,-22948.251953125,998.7989501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2214050292969,310.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,30197.380859375,29880.0,0.0,0.0,0.5348368883132935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3659350872039795,1.3659533262252808,-1.815904761315324e-05,0.0,0.0005427914438769,0.0,0.0,317.41864013671875,0.0,0.0,0.0,0.7744795680046082,4.0,0.0,1.0
552480,293.3104553222656,297.1499938964844,293.1499938964844,0.1109958589076995,-2488.64697265625,304.1642150878906,0.595568835735321,0.1692275255918502,0.1591660529375076,293.4429931640625,297.1499938964844,293.1499938964844,0.14681276679039,-3276.357177734375,304.1812438964844,0.6415539383888245,0.2123380750417709,0.2092701941728592,293.22711181640625,297.1499938964844,293.1499938964844,0.4306380450725555,-5680.42578125,304.1603088378906,0.8520342707633972,0.5143151879310608,0.363411545753479,293.2547302246094,297.1499938964844,293.1499938964844,0.541174590587616,-9191.5654296875,304.1646728515625,0.9047619104385376,0.6164279580116272,0.5878420472145081,293.2331237792969,297.1499938964844,293.1499938964844,0.0154780717566609,-3862.982666015625,303.7028503417969,0.3552682101726532,0.050000000745058,0.256294310092926,291.2216491699219,291.1499938964844,255.9291381835937,254.92706298828125,279.1715087890625,293.32794189453125,291.2220153808594,1.0,0.4673132002353668,0.5553727746009827,0.5553727746009827,1.0,1.0,-1.8916271924972528,0.7161376476287842,1.1754895448684692,0.2794074118137359,0.0,0.0,0.7904898524284363,190.7561798095703,195.0,1.1259063482284546,-22948.251953125,998.7989501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2214050292969,310.2066345214844,278.1499938964844,0.0,18000.0,313.1499938964844,30197.380859375,29880.0,0.0,0.0,0.5348368883132935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3659350872039795,1.3659533262252808,-1.815904761315324e-05,0.0,0.0005427914438769,0.0,0.0,317.41864013671875,0.0,0.0,0.0,0.7744795680046082,4.0,0.0,1.0
552540,293.306884765625,297.1499938964844,293.1499938964844,0.108445793390274,-2442.554443359375,304.1637268066406,0.5891869068145752,0.1658863425254821,0.1562694013118744,293.4424743652344,297.1499938964844,293.1499938964844,0.1408313512802124,-3169.112548828125,304.1807861328125,0.6329099535942078,0.2050215750932693,0.2024858593940735,293.2266845703125,297.1499938964844,293.1499938964844,0.4286644756793976,-5660.04833984375,304.16015625,0.848448634147644,0.5124498009681702,0.3622173070907593,293.2536926269531,297.1499938964844,293.1499938964844,0.5384001731872559,-9154.9580078125,304.1643981933594,0.900558352470398,0.613983154296875,0.5856834053993225,293.2347106933594,297.1499938964844,293.1499938964844,0.0154361082240939,-3860.952392578125,303.66998291015625,0.3536726832389831,0.050000000745058,0.2569151520729065,291.2255554199219,291.1499938964844,256.0026550292969,254.99282836914065,279.171630859375,293.327392578125,291.2256164550781,1.0,0.4679400026798248,0.5575412511825562,0.5575412511825562,1.0,1.0,-1.8767215013504028,0.7118722796440125,1.1648491621017456,0.2783900499343872,0.0,0.0,0.7801001071929932,193.7154083251953,183.0,3.0344817638397217,-22771.9375,994.3778076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3103942871094,310.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,30191.880859375,28800.0,0.0,0.0,0.5294755697250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3377031087875366,1.3377208709716797,-1.7694295820547268e-05,0.0,0.0005373503663577,0.0,0.0,301.5132751464844,0.0,0.0,0.0,0.7465016841888428,4.0,0.0,1.0
552600,293.306884765625,297.1499938964844,293.1499938964844,0.108445793390274,-2442.554443359375,304.1637268066406,0.5891869068145752,0.1658863425254821,0.1562694013118744,293.4424743652344,297.1499938964844,293.1499938964844,0.1408313512802124,-3169.112548828125,304.1807861328125,0.6329099535942078,0.2050215750932693,0.2024858593940735,293.2266845703125,297.1499938964844,293.1499938964844,0.4286644756793976,-5660.04833984375,304.16015625,0.848448634147644,0.5124498009681702,0.3622173070907593,293.2536926269531,297.1499938964844,293.1499938964844,0.5384001731872559,-9154.9580078125,304.1643981933594,0.900558352470398,0.613983154296875,0.5856834053993225,293.2347106933594,297.1499938964844,293.1499938964844,0.0154361082240939,-3860.952392578125,303.66998291015625,0.3536726832389831,0.050000000745058,0.2569151520729065,291.2255554199219,291.1499938964844,256.0026550292969,254.99282836914065,279.171630859375,293.327392578125,291.2256164550781,1.0,0.4679400026798248,0.5575412511825562,0.5575412511825562,1.0,1.0,-1.8767215013504028,0.7118722796440125,1.1648491621017456,0.2783900499343872,0.0,0.0,0.7801001071929932,193.7154083251953,183.0,3.0344817638397217,-22771.9375,994.3778076171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3103942871094,310.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,30191.880859375,28800.0,0.0,0.0,0.5294755697250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3377031087875366,1.3377208709716797,-1.7694295820547268e-05,0.0,0.0005373503663577,0.0,0.0,301.5132751464844,0.0,0.0,0.0,0.7465016841888428,4.0,0.0,1.0
552660,293.302978515625,297.1499938964844,293.1499938964844,0.1060632020235061,-2399.662109375,304.16314697265625,0.5863831043243408,0.1627066880464553,0.1532820910215377,293.44158935546875,297.1499938964844,293.1499938964844,0.1350646764039993,-3065.211181640625,304.18017578125,0.6274113655090332,0.1977892816066742,0.1955380737781524,293.2259826660156,297.1499938964844,293.1499938964844,0.427429735660553,-5647.88525390625,304.158935546875,0.8493620157241821,0.5106484293937683,0.3608845174312591,293.2523803710937,297.1499938964844,293.1499938964844,0.5366014838218689,-9132.2265625,304.1627197265625,0.9015026092529296,0.6116219162940979,0.5833538174629211,293.23602294921875,297.1499938964844,293.1499938964844,0.0153196034952998,-3850.424560546875,303.63641357421875,0.3548184335231781,0.050000000745058,0.2564691603183746,291.204345703125,291.1499938964844,256.07568359375,255.05813598632807,279.1723327636719,293.3265991210937,291.2047119140625,1.0,0.4638442397117615,0.5598078966140747,0.5598078966140747,1.0,1.0,-1.859859824180603,0.7068006992340088,1.1530591249465942,0.2770274877548218,0.0,0.0,0.7746254801750183,190.9379730224609,171.0,-11.780983924865724,-22519.962890625,969.9713134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.406982421875,310.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,29093.458984375,28800.0,0.0,0.0,0.5236704349517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958699464797974,1.2958866357803345,-1.6776877600932494e-05,0.0,0.0005314588779583,0.0,0.0,276.12127685546875,0.0,0.0,0.0,0.7398108243942261,4.0,0.0,1.0
552720,293.302978515625,297.1499938964844,293.1499938964844,0.1060632020235061,-2399.662109375,304.16314697265625,0.5863831043243408,0.1627066880464553,0.1532820910215377,293.44158935546875,297.1499938964844,293.1499938964844,0.1350646764039993,-3065.211181640625,304.18017578125,0.6274113655090332,0.1977892816066742,0.1955380737781524,293.2259826660156,297.1499938964844,293.1499938964844,0.427429735660553,-5647.88525390625,304.158935546875,0.8493620157241821,0.5106484293937683,0.3608845174312591,293.2523803710937,297.1499938964844,293.1499938964844,0.5366014838218689,-9132.2265625,304.1627197265625,0.9015026092529296,0.6116219162940979,0.5833538174629211,293.23602294921875,297.1499938964844,293.1499938964844,0.0153196034952998,-3850.424560546875,303.63641357421875,0.3548184335231781,0.050000000745058,0.2564691603183746,291.204345703125,291.1499938964844,256.07568359375,255.05813598632807,279.1723327636719,293.3265991210937,291.2047119140625,1.0,0.4638442397117615,0.5598078966140747,0.5598078966140747,1.0,1.0,-1.859859824180603,0.7068006992340088,1.1530591249465942,0.2770274877548218,0.0,0.0,0.7746254801750183,190.9379730224609,171.0,-11.780983924865724,-22519.962890625,969.9713134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.406982421875,310.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,29093.458984375,28800.0,0.0,0.0,0.5236704349517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2958699464797974,1.2958866357803345,-1.6776877600932494e-05,0.0,0.0005314588779583,0.0,0.0,276.12127685546875,0.0,0.0,0.0,0.7398108243942261,4.0,0.0,1.0
552780,293.2984924316406,297.1499938964844,293.1499938964844,0.103474348783493,-2352.279541015625,304.1630859375,0.5861667394638062,0.159740462899208,0.1503452360630035,293.440185546875,297.1499938964844,293.1499938964844,0.1289919167757034,-2954.103759765625,304.18023681640625,0.6238918304443359,0.1906864494085312,0.1885607987642288,293.2250061035156,297.1499938964844,293.1499938964844,0.4250935912132263,-5623.2724609375,304.15985107421875,0.8533663749694824,0.508918046951294,0.3594993054866791,293.2508544921875,297.1499938964844,293.1499938964844,0.5334791541099548,-9090.1123046875,304.1636657714844,0.9060060977935792,0.6093392968177795,0.5809643864631653,293.2368469238281,297.1499938964844,293.1499938964844,0.015090943314135,-3821.34619140625,303.60504150390625,0.357848584651947,0.050000000745058,0.2553307712078094,291.2120056152344,291.1499938964844,256.14825439453125,255.1229553222656,279.1729736328125,293.32537841796875,291.2123413085937,1.0,0.4571722745895386,0.5621376037597656,0.5621376037597656,1.0,1.0,-1.842056155204773,0.7013337016105652,1.140722393989563,0.275473415851593,0.0,0.0,0.7658203840255737,184.4465789794922,159.0,3.229208707809448,-22328.37890625,933.4109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4783935546875,310.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29063.41015625,28800.0,0.0,0.0,0.517777681350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2727636098861694,1.2727800607681274,-1.6409669115091674e-05,0.0,0.0005254785064607,0.0,0.0,264.2171325683594,0.0,0.0,0.0,0.7291306853294373,4.0,0.0,1.0
552840,293.2984924316406,297.1499938964844,293.1499938964844,0.103474348783493,-2352.279541015625,304.1630859375,0.5861667394638062,0.159740462899208,0.1503452360630035,293.440185546875,297.1499938964844,293.1499938964844,0.1289919167757034,-2954.103759765625,304.18023681640625,0.6238918304443359,0.1906864494085312,0.1885607987642288,293.2250061035156,297.1499938964844,293.1499938964844,0.4250935912132263,-5623.2724609375,304.15985107421875,0.8533663749694824,0.508918046951294,0.3594993054866791,293.2508544921875,297.1499938964844,293.1499938964844,0.5334791541099548,-9090.1123046875,304.1636657714844,0.9060060977935792,0.6093392968177795,0.5809643864631653,293.2368469238281,297.1499938964844,293.1499938964844,0.015090943314135,-3821.34619140625,303.60504150390625,0.357848584651947,0.050000000745058,0.2553307712078094,291.2120056152344,291.1499938964844,256.14825439453125,255.1229553222656,279.1729736328125,293.32537841796875,291.2123413085937,1.0,0.4571722745895386,0.5621376037597656,0.5621376037597656,1.0,1.0,-1.842056155204773,0.7013337016105652,1.140722393989563,0.275473415851593,0.0,0.0,0.7658203840255737,184.4465789794922,159.0,3.229208707809448,-22328.37890625,933.4109497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4783935546875,310.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,29063.41015625,28800.0,0.0,0.0,0.517777681350708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2727636098861694,1.2727800607681274,-1.6409669115091674e-05,0.0,0.0005254785064607,0.0,0.0,264.2171325683594,0.0,0.0,0.0,0.7291306853294373,4.0,0.0,1.0
552900,293.29608154296875,297.1499938964844,293.1499938964844,0.1022281497716903,-2329.40966796875,304.1629638671875,0.5867525339126587,0.1583319455385208,0.148913636803627,293.4393005371094,297.1499938964844,293.1499938964844,0.1260046660900116,-2899.072509765625,304.18017578125,0.6226166486740112,0.1871841698884964,0.1850848793983459,293.2244567871094,297.1499938964844,293.1499938964844,0.4239550828933716,-5611.33837890625,304.1601257324219,0.8561983108520508,0.5080768465995789,0.358798086643219,293.2500305175781,297.1499938964844,293.1499938964844,0.5319576859474182,-9069.693359375,304.1639404296875,0.9093133807182312,0.6082234978675842,0.5797591209411621,293.2370300292969,297.1499938964844,293.1499938964844,0.0149649502709507,-3804.99560546875,303.5897521972656,0.3598712086677551,0.050000000745058,0.2546031475067138,291.2145690917969,291.1499938964844,256.1843566894531,255.1551818847656,279.1732177734375,293.3246459960937,291.2147827148437,1.0,0.45318204164505,0.563319206237793,0.563319206237793,1.0,1.0,-1.8330005407333367,0.6985293030738831,1.1344712972640991,0.274663507938385,0.0,0.0,0.7612547874450684,180.3535614013672,159.0,4.70216703414917,-22222.630859375,912.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50714111328125,310.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,29068.28125,27720.0,0.0,0.0,0.5148036479949951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2604172229766846,1.2604334354400637,-1.6220848920056596e-05,0.0,0.0005224602646194,0.0,0.0,258.0647277832031,0.0,0.0,0.0,0.7085244655609131,4.0,0.0,1.0
552960,293.2935791015625,297.1499938964844,293.1499938964844,0.1011809259653091,-2310.49267578125,304.1625061035156,0.5877160429954529,0.1569689214229583,0.1475095003843307,293.4383239746094,297.1499938964844,293.1499938964844,0.1232560947537422,-2848.596435546875,304.1796875,0.6215916872024536,0.1837130635976791,0.1816232949495315,293.22381591796875,297.1499938964844,293.1499938964844,0.423531174659729,-5607.50439453125,304.1590270996094,0.8594983816146851,0.5072568655014038,0.3580976128578186,293.2491149902344,297.1499938964844,293.1499938964844,0.531317949295044,-9062.1669921875,304.1625366210937,0.9132563471794128,0.6071321368217468,0.5785565972328186,293.23712158203125,297.1499938964844,293.1499938964844,0.0148621816188097,-3793.484619140625,303.5738525390625,0.3621778488159179,0.050000000745058,0.2538027465343475,291.1982116699219,291.1499938964844,256.2203674316406,255.1873016357422,279.1734619140625,293.32379150390625,291.1958923339844,1.0,0.4488745033740997,0.564508855342865,0.564508855342865,1.0,1.0,-1.8239119052886963,0.6957044005393982,1.128207445144653,0.2738436758518219,0.0,0.0,0.7594959139823914,175.8727264404297,147.0,-22.783376693725582,-22038.556640625,890.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5451354980469,310.2664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,28162.216796875,27720.0,0.0,0.0,0.5116723775863647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2309244871139526,1.2309399843215942,-1.556975803396199e-05,0.0,0.0005192824173718,0.0,0.0,241.475830078125,0.0,0.0,0.0,0.7077834606170654,4.0,0.0,1.0
553020,293.288818359375,297.1499938964844,293.1499938964844,0.0988245606422424,-2267.037841796875,304.16229248046875,0.5905619859695435,0.1542969495058059,0.1447488963603973,293.4365539550781,297.1499938964844,293.1499938964844,0.1174213290214538,-2739.803955078125,304.1795349121094,0.6201091408729553,0.1767696589231491,0.1747022569179535,293.2225341796875,297.1499938964844,293.1499938964844,0.4214380383491516,-5585.53662109375,304.1595764160156,0.8673691749572754,0.5056477189064026,0.3567071855068207,293.247314453125,297.1499938964844,293.1499938964844,0.5285232663154602,-9024.5703125,304.1630859375,0.9228627681732178,0.6049894094467163,0.5761759281158447,293.2369384765625,297.1499938964844,293.1499938964844,0.0145962741225957,-3758.118896484375,303.5444030761719,0.3675534427165985,0.050000000745058,0.252048522233963,291.1978759765625,291.1499938964844,256.2920227050781,255.25112915039065,279.17388916015625,293.3221435546875,291.1983947753906,1.0,0.4395239949226379,0.566917896270752,0.566917896270752,1.0,1.0,-1.805652379989624,0.6900033950805664,1.1156489849090576,0.2721858322620392,0.0,0.0,0.7535601258277893,166.0943145751953,135.0,-0.7887832522392273,-21858.21875,844.8895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6032409667969,310.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,27937.201171875,27720.0,0.0,0.0,0.5053829550743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2134391069412231,1.2134543657302856,-1.5259329302352853e-05,0.0,0.0005128994234837,0.0,0.0,232.7470550537109,0.0,0.0,0.0,0.6994008421897888,4.0,0.0,1.0
553080,293.288818359375,297.1499938964844,293.1499938964844,0.0988245606422424,-2267.037841796875,304.16229248046875,0.5905619859695435,0.1542969495058059,0.1447488963603973,293.4365539550781,297.1499938964844,293.1499938964844,0.1174213290214538,-2739.803955078125,304.1795349121094,0.6201091408729553,0.1767696589231491,0.1747022569179535,293.2225341796875,297.1499938964844,293.1499938964844,0.4214380383491516,-5585.53662109375,304.1595764160156,0.8673691749572754,0.5056477189064026,0.3567071855068207,293.247314453125,297.1499938964844,293.1499938964844,0.5285232663154602,-9024.5703125,304.1630859375,0.9228627681732178,0.6049894094467163,0.5761759281158447,293.2369384765625,297.1499938964844,293.1499938964844,0.0145962741225957,-3758.118896484375,303.5444030761719,0.3675534427165985,0.050000000745058,0.252048522233963,291.1978759765625,291.1499938964844,256.2920227050781,255.25112915039065,279.17388916015625,293.3221435546875,291.1983947753906,1.0,0.4395239949226379,0.566917896270752,0.566917896270752,1.0,1.0,-1.805652379989624,0.6900033950805664,1.1156489849090576,0.2721858322620392,0.0,0.0,0.7535601258277893,166.0943145751953,135.0,-0.7887832522392273,-21858.21875,844.8895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6032409667969,310.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,27937.201171875,27720.0,0.0,0.0,0.5053829550743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2134391069412231,1.2134543657302856,-1.5259329302352853e-05,0.0,0.0005128994234837,0.0,0.0,232.7470550537109,0.0,0.0,0.0,0.6994008421897888,4.0,0.0,1.0
553140,293.2843017578125,297.1499938964844,293.1499938964844,0.0964669361710548,-2223.303955078125,304.162109375,0.5944043397903442,0.1517013758420944,0.1420186012983322,293.4349670410156,297.1499938964844,293.1499938964844,0.1115720644593238,-2629.4892578125,304.179443359375,0.6191792488098145,0.169829785823822,0.167740449309349,293.22137451171875,297.1499938964844,293.1499938964844,0.4191489517688751,-5561.46630859375,304.1601867675781,0.8767826557159424,0.5040491819381714,0.3553039729595184,293.2456359863281,297.1499938964844,293.1499938964844,0.5254931449890137,-8983.73046875,304.16375732421875,0.934366762638092,0.6028611063957214,0.5737824440002441,293.2364501953125,297.1499938964844,293.1499938964844,0.0143189160153269,-3719.88623046875,303.51617431640625,0.3738551735877991,0.050000000745058,0.2501665651798248,291.2035217285156,291.1499938964844,256.3631896972656,255.31446838378903,279.17431640625,293.3205871582031,291.2037048339844,1.0,0.4294360280036926,0.5693711042404175,0.5693711042404175,1.0,1.0,-1.7871962785720823,0.6842004656791687,1.102995753288269,0.2704877257347107,0.0,0.0,0.7459957599639893,155.63523864746094,123.0,4.349147796630859,-21644.939453125,797.6821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6355895996094,310.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,27942.177734375,26640.0,0.0,0.0,0.4991755187511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193017601966858,1.1930325031280518,-1.4962030945753211e-05,0.0,0.0005065997247584,0.0,0.0,223.4851531982422,0.0,0.0,0.0,0.6751944422721863,4.0,0.0,1.0
553200,293.2843017578125,297.1499938964844,293.1499938964844,0.0964669361710548,-2223.303955078125,304.162109375,0.5944043397903442,0.1517013758420944,0.1420186012983322,293.4349670410156,297.1499938964844,293.1499938964844,0.1115720644593238,-2629.4892578125,304.179443359375,0.6191792488098145,0.169829785823822,0.167740449309349,293.22137451171875,297.1499938964844,293.1499938964844,0.4191489517688751,-5561.46630859375,304.1601867675781,0.8767826557159424,0.5040491819381714,0.3553039729595184,293.2456359863281,297.1499938964844,293.1499938964844,0.5254931449890137,-8983.73046875,304.16375732421875,0.934366762638092,0.6028611063957214,0.5737824440002441,293.2364501953125,297.1499938964844,293.1499938964844,0.0143189160153269,-3719.88623046875,303.51617431640625,0.3738551735877991,0.050000000745058,0.2501665651798248,291.2035217285156,291.1499938964844,256.3631896972656,255.31446838378903,279.17431640625,293.3205871582031,291.2037048339844,1.0,0.4294360280036926,0.5693711042404175,0.5693711042404175,1.0,1.0,-1.7871962785720823,0.6842004656791687,1.102995753288269,0.2704877257347107,0.0,0.0,0.7459957599639893,155.63523864746094,123.0,4.349147796630859,-21644.939453125,797.6821899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6355895996094,310.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,27942.177734375,26640.0,0.0,0.0,0.4991755187511444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193017601966858,1.1930325031280518,-1.4962030945753211e-05,0.0,0.0005065997247584,0.0,0.0,223.4851531982422,0.0,0.0,0.0,0.6751944422721863,4.0,0.0,1.0
553260,293.2796325683594,297.1499938964844,293.1499938964844,0.0944288671016693,-2185.8505859375,304.1614990234375,0.599290132522583,0.149245336651802,0.1393885016441345,293.4331359863281,297.1499938964844,293.1499938964844,0.1060890108346939,-2525.474365234375,304.17877197265625,0.6188599467277527,0.1629807502031326,0.1608316004276275,293.2200622558594,297.1499938964844,293.1499938964844,0.4178887009620666,-5548.97705078125,304.1589660644531,0.8877784013748169,0.5025029182434082,0.3539182245731354,293.2438659667969,297.1499938964844,293.1499938964844,0.5237385630607605,-8961.37890625,304.1622009277344,0.9473955631256104,0.6007973551750183,0.5714215040206909,293.2356872558594,297.1499938964844,293.1499938964844,0.0140799758955836,-3688.922119140625,303.4872741699219,0.3810753524303436,0.050000000745058,0.2482067793607711,291.18072509765625,291.1499938964844,256.43389892578125,255.37730407714844,279.17462158203125,293.3188781738281,291.18115234375,1.0,0.4188039600849151,0.571848452091217,0.571848452091217,1.0,1.0,-1.7688907384872437,0.6784269213676453,1.0904637575149536,0.2688062191009521,0.0,0.0,0.7437480092048645,144.76988220214844,111.0,-12.444091796875,-21373.40234375,750.2359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6767578125,310.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,26834.365234375,26640.0,0.0,0.0,0.4927333891391754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601723432540894,1.1601866483688354,-1.4242151337384712e-05,0.0,0.0005000617820769,0.0,0.0,206.50421142578125,0.0,0.0,0.0,0.6725807785987854,4.0,0.0,1.0
553320,293.2796325683594,297.1499938964844,293.1499938964844,0.0944288671016693,-2185.8505859375,304.1614990234375,0.599290132522583,0.149245336651802,0.1393885016441345,293.4331359863281,297.1499938964844,293.1499938964844,0.1060890108346939,-2525.474365234375,304.17877197265625,0.6188599467277527,0.1629807502031326,0.1608316004276275,293.2200622558594,297.1499938964844,293.1499938964844,0.4178887009620666,-5548.97705078125,304.1589660644531,0.8877784013748169,0.5025029182434082,0.3539182245731354,293.2438659667969,297.1499938964844,293.1499938964844,0.5237385630607605,-8961.37890625,304.1622009277344,0.9473955631256104,0.6007973551750183,0.5714215040206909,293.2356872558594,297.1499938964844,293.1499938964844,0.0140799758955836,-3688.922119140625,303.4872741699219,0.3810753524303436,0.050000000745058,0.2482067793607711,291.18072509765625,291.1499938964844,256.43389892578125,255.37730407714844,279.17462158203125,293.3188781738281,291.18115234375,1.0,0.4188039600849151,0.571848452091217,0.571848452091217,1.0,1.0,-1.7688907384872437,0.6784269213676453,1.0904637575149536,0.2688062191009521,0.0,0.0,0.7437480092048645,144.76988220214844,111.0,-12.444091796875,-21373.40234375,750.2359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6767578125,310.2737731933594,278.1499938964844,0.0,18000.0,313.1499938964844,26834.365234375,26640.0,0.0,0.0,0.4927333891391754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1601723432540894,1.1601866483688354,-1.4242151337384712e-05,0.0,0.0005000617820769,0.0,0.0,206.50421142578125,0.0,0.0,0.0,0.6725807785987854,4.0,0.0,1.0
553380,293.2748107910156,297.1499938964844,293.1499938964844,0.0922482535243034,-2145.17724609375,304.1612854003906,0.605249285697937,0.1469341516494751,0.1368802338838577,293.43096923828125,297.1499938964844,293.1499938964844,0.1004629284143447,-2416.96484375,304.1785583496094,0.6192187666893005,0.1562461704015731,0.1540175974369049,293.2188415527344,297.1499938964844,293.1499938964844,0.4155754148960113,-5524.501953125,304.1598205566406,0.9004281163215637,0.5009779930114746,0.3525487184524536,293.2421875,297.1499938964844,293.1499938964844,0.5206958055496216,-8920.078125,304.1631774902344,0.96148282289505,0.5987614393234253,0.5690912008285522,293.2347412109375,297.1499938964844,293.1499938964844,0.0138032492250204,-3648.90576171875,303.4607238769531,0.3892404735088348,0.050000000745058,0.2462019771337509,291.18865966796875,291.1499938964844,256.5041809082031,255.4396209716797,279.1748352050781,293.3169860839844,291.1889343261719,1.0,0.4077356457710266,0.5743428468704224,0.5743428468704224,1.0,1.0,-1.7508478164672852,0.6727239489555359,1.078123927116394,0.2671627998352051,0.0,0.0,0.7380105257034302,133.6757354736328,99.0,2.763244152069092,-21177.587890625,703.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6871337890625,310.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,26806.380859375,26640.0,0.0,0.0,0.4864932596683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456866264343262,1.1457005739212036,-1.4032987564860376e-05,0.0,0.0004937287885695,0.0,0.0,200.3634033203125,0.0,0.0,0.0,0.6659306287765503,4.0,0.0,1.0
553440,293.2748107910156,297.1499938964844,293.1499938964844,0.0922482535243034,-2145.17724609375,304.1612854003906,0.605249285697937,0.1469341516494751,0.1368802338838577,293.43096923828125,297.1499938964844,293.1499938964844,0.1004629284143447,-2416.96484375,304.1785583496094,0.6192187666893005,0.1562461704015731,0.1540175974369049,293.2188415527344,297.1499938964844,293.1499938964844,0.4155754148960113,-5524.501953125,304.1598205566406,0.9004281163215637,0.5009779930114746,0.3525487184524536,293.2421875,297.1499938964844,293.1499938964844,0.5206958055496216,-8920.078125,304.1631774902344,0.96148282289505,0.5987614393234253,0.5690912008285522,293.2347412109375,297.1499938964844,293.1499938964844,0.0138032492250204,-3648.90576171875,303.4607238769531,0.3892404735088348,0.050000000745058,0.2462019771337509,291.18865966796875,291.1499938964844,256.5041809082031,255.4396209716797,279.1748352050781,293.3169860839844,291.1889343261719,1.0,0.4077356457710266,0.5743428468704224,0.5743428468704224,1.0,1.0,-1.7508478164672852,0.6727239489555359,1.078123927116394,0.2671627998352051,0.0,0.0,0.7380105257034302,133.6757354736328,99.0,2.763244152069092,-21177.587890625,703.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6871337890625,310.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,26806.380859375,26640.0,0.0,0.0,0.4864932596683502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456866264343262,1.1457005739212036,-1.4032987564860376e-05,0.0,0.0004937287885695,0.0,0.0,200.3634033203125,0.0,0.0,0.0,0.6659306287765503,4.0,0.0,1.0
553500,293.2723693847656,297.1499938964844,293.1499938964844,0.0912146642804145,-2125.92333984375,304.1611328125,0.6086456179618835,0.145832359790802,0.1356726288795471,293.42974853515625,297.1499938964844,293.1499938964844,0.0977255851030349,-2363.759765625,304.1783447265625,0.6196815967559814,0.1529247760772705,0.1506509184837341,293.2182312011719,297.1499938964844,293.1499938964844,0.4144913554191589,-5513.11669921875,304.1600036621094,0.907545268535614,0.5002242922782898,0.3518668711185455,293.2413635253906,297.1499938964844,293.1499938964844,0.5192633867263794,-8900.7861328125,304.16339111328125,0.9687670469284058,0.5977544784545898,0.5679316520690918,293.2342224121094,297.1499938964844,293.1499938964844,0.0136696090921759,-3629.471923828125,303.4476318359375,0.3934515714645386,0.050000000745058,0.2451891899108886,291.1905517578125,291.1499938964844,256.5391540527344,255.4705810546875,279.1749267578125,293.31597900390625,291.190673828125,1.0,0.4020546674728393,0.5755960941314697,0.5755960941314697,1.0,1.0,-1.7419284582138062,0.6699001789093018,1.0720282793045044,0.2663563787937164,0.0,0.0,0.7351107001304626,128.0775909423828,99.0,3.5978031158447266,-21072.09765625,679.9146118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6840209960937,310.2579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,26807.880859375,25560.0,0.0,0.0,0.4834529459476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.137822508811951,1.137836456298828,-1.3924279301136266e-05,0.0,0.0004906433168798,0.0,0.0,197.1246337890625,0.0,0.0,0.0,0.6474245190620422,4.0,0.0,1.0
553560,293.2699279785156,297.1499938964844,293.1499938964844,0.0903698056936264,-2110.53076171875,304.1606140136719,0.6123186349868774,0.1447644382715225,0.1344944983720779,293.428466796875,297.1499938964844,293.1499938964844,0.0951932147145271,-2314.70751953125,304.17779541015625,0.620349645614624,0.1496337652206421,0.1473111808300018,293.21759033203125,297.1499938964844,293.1499938964844,0.4141523241996765,-5510.21044921875,304.1587829589844,0.915654480457306,0.4994837045669555,0.3511903584003448,293.2405090332031,297.1499938964844,293.1499938964844,0.5187483429908752,-8894.9658203125,304.161865234375,0.976124942302704,0.5967641472816467,0.5667813420295715,293.2336730957031,297.1499938964844,293.1499938964844,0.0135631524026393,-3615.878173828125,303.4335327148437,0.3975730240345001,0.050000000745058,0.244172528386116,291.172607421875,291.1499938964844,256.573974609375,255.5014038085937,279.1750183105469,293.31494140625,291.16973876953125,1.0,0.3962850570678711,0.576852560043335,0.576852560043335,1.0,1.0,-1.733089804649353,0.6670997738838196,1.065989971160889,0.2655625939369201,0.0,0.0,0.7351944446563721,122.46183776855467,87.0,-26.60019302368164,-20885.55859375,656.8667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69049072265625,310.2071838378906,278.1499938964844,0.0,18000.0,313.1499938964844,25897.615234375,25560.0,0.0,0.0,0.4803149402141571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.113373041152954,1.1133863925933838,-1.338418951490894e-05,0.0,0.0004874586011283,0.0,0.0,185.2118988037109,0.0,0.0,0.0,0.6488982439041138,4.0,0.0,1.0
553620,293.2649841308594,297.1499938964844,293.1499938964844,0.0884537100791931,-2074.87646484375,304.1602783203125,0.6203200221061707,0.1427291929721832,0.1322287172079086,293.4256591796875,297.1499938964844,293.1499938964844,0.0898954197764396,-2211.01513671875,304.1773681640625,0.6224066019058228,0.1431477218866348,0.1407196521759033,293.2163391113281,297.1499938964844,293.1499938964844,0.4121806025505066,-5489.44384765625,304.1592102050781,0.9344451427459716,0.4980296492576599,0.3498624265193939,293.2388000488281,297.1499938964844,293.1499938964844,0.5161407589912415,-8859.7119140625,304.162353515625,0.9908214211463928,0.5948203206062317,0.5645257830619812,293.23248291015625,297.1499938964844,293.1499938964844,0.0133080463856458,-3578.17578125,303.4078063964844,0.4060831367969513,0.050000000745058,0.2421303689479828,291.1712646484375,291.1499938964844,256.6433410644531,255.5626678466797,279.1751403808594,293.312744140625,291.171875,1.0,0.3844821155071258,0.5793737173080444,0.5793737173080444,1.0,1.0,-1.715700387954712,0.6615871787071228,1.054113268852234,0.2640235722064972,0.0,0.0,0.732972264289856,111.19345092773438,75.0,-1.3550400733947754,-20722.091796875,611.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6831970214844,310.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,25666.478515625,25560.0,0.0,0.0,0.4742277264595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063109636306765,1.1063241958618164,-1.3236728591436986e-05,0.0,0.0004812808474525,0.0,0.0,181.92832946777344,0.0,0.0,0.0,0.6451994180679321,4.0,0.0,1.0
553680,293.2649841308594,297.1499938964844,293.1499938964844,0.0884537100791931,-2074.87646484375,304.1602783203125,0.6203200221061707,0.1427291929721832,0.1322287172079086,293.4256591796875,297.1499938964844,293.1499938964844,0.0898954197764396,-2211.01513671875,304.1773681640625,0.6224066019058228,0.1431477218866348,0.1407196521759033,293.2163391113281,297.1499938964844,293.1499938964844,0.4121806025505066,-5489.44384765625,304.1592102050781,0.9344451427459716,0.4980296492576599,0.3498624265193939,293.2388000488281,297.1499938964844,293.1499938964844,0.5161407589912415,-8859.7119140625,304.162353515625,0.9908214211463928,0.5948203206062317,0.5645257830619812,293.23248291015625,297.1499938964844,293.1499938964844,0.0133080463856458,-3578.17578125,303.4078063964844,0.4060831367969513,0.050000000745058,0.2421303689479828,291.1712646484375,291.1499938964844,256.6433410644531,255.5626678466797,279.1751403808594,293.312744140625,291.171875,1.0,0.3844821155071258,0.5793737173080444,0.5793737173080444,1.0,1.0,-1.715700387954712,0.6615871787071228,1.054113268852234,0.2640235722064972,0.0,0.0,0.732972264289856,111.19345092773438,75.0,-1.3550400733947754,-20722.091796875,611.5091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6831970214844,310.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,25666.478515625,25560.0,0.0,0.0,0.4742277264595032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063109636306765,1.1063241958618164,-1.3236728591436986e-05,0.0,0.0004812808474525,0.0,0.0,181.92832946777344,0.0,0.0,0.0,0.6451994180679321,4.0,0.0,1.0
553740,293.2598876953125,297.1499938964844,293.1499938964844,0.0865951105952262,-2040.1778564453125,304.1599426269531,0.6283109188079834,0.1408448070287704,0.1301286816596985,293.4223937988281,297.1499938964844,293.1499938964844,0.0846579223871231,-2108.430908203125,304.1769714355469,0.6243676543235779,0.136823296546936,0.1343059837818145,293.2150573730469,297.1499938964844,293.1499938964844,0.4098877310752868,-5465.1044921875,304.15997314453125,0.9532766342163086,0.4966053366661072,0.3485793471336365,293.2339782714844,297.1499938964844,293.1499938964844,0.5046055316925049,-8693.7314453125,304.1790771484375,0.9990000128746032,0.5935165286064148,0.5536434650421143,293.2310791015625,297.1499938964844,293.1499938964844,0.0130666429176926,-3540.996337890625,303.3836975097656,0.4148918092250824,0.050000000745058,0.2402919679880142,291.18133544921875,291.1499938964844,256.7122497558594,255.6233673095703,279.1791687011719,293.3103332519531,291.1834716796875,1.0,0.3720156848430633,0.582381010055542,0.582381010055542,1.0,1.0,-1.688738226890564,0.6521470546722412,1.0365910530090332,0.2609553933143616,0.0,0.0,0.7282639741897583,100.8263168334961,78.0,17.098520278930664,-20456.3359375,563.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6535339355469,310.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25681.615234375,24480.0,0.0,0.0,0.4684523642063141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954759120941162,1.0954890251159668,-1.309528397541726e-05,0.0,0.000475419597933,0.0,0.0,177.79263305664062,0.0,0.0,0.0,0.6253485083580017,4.0,0.0,1.0
553800,293.2598876953125,297.1499938964844,293.1499938964844,0.0865951105952262,-2040.1778564453125,304.1599426269531,0.6283109188079834,0.1408448070287704,0.1301286816596985,293.4223937988281,297.1499938964844,293.1499938964844,0.0846579223871231,-2108.430908203125,304.1769714355469,0.6243676543235779,0.136823296546936,0.1343059837818145,293.2150573730469,297.1499938964844,293.1499938964844,0.4098877310752868,-5465.1044921875,304.15997314453125,0.9532766342163086,0.4966053366661072,0.3485793471336365,293.2339782714844,297.1499938964844,293.1499938964844,0.5046055316925049,-8693.7314453125,304.1790771484375,0.9990000128746032,0.5935165286064148,0.5536434650421143,293.2310791015625,297.1499938964844,293.1499938964844,0.0130666429176926,-3540.996337890625,303.3836975097656,0.4148918092250824,0.050000000745058,0.2402919679880142,291.18133544921875,291.1499938964844,256.7122497558594,255.6233673095703,279.1791687011719,293.3103332519531,291.1834716796875,1.0,0.3720156848430633,0.582381010055542,0.582381010055542,1.0,1.0,-1.688738226890564,0.6521470546722412,1.0365910530090332,0.2609553933143616,0.0,0.0,0.7282639741897583,100.8263168334961,78.0,17.098520278930664,-20456.3359375,563.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6535339355469,310.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25681.615234375,24480.0,0.0,0.0,0.4684523642063141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954759120941162,1.0954890251159668,-1.309528397541726e-05,0.0,0.000475419597933,0.0,0.0,177.79263305664062,0.0,0.0,0.0,0.6253485083580017,4.0,0.0,1.0
553860,293.2552795410156,297.1499938964844,293.1499938964844,0.0849818512797355,-2010.1580810546875,304.1593322753906,0.631568968296051,0.1390022337436676,0.1283003687858581,293.419189453125,297.1499938964844,293.1499938964844,0.0796680599451065,-2011.354736328125,304.1763000488281,0.621259868144989,0.1305766850709915,0.1282089799642563,293.21417236328125,297.1499938964844,293.1499938964844,0.4078679382801056,-5443.8818359375,304.1600341796875,0.962555170059204,0.495138555765152,0.3474414646625519,293.2074890136719,297.1499938964844,293.1499938964844,0.4864895045757293,-8437.8974609375,304.1988830566406,0.9990000128746032,0.5967330932617188,0.5369136929512024,293.2297058105469,297.1499938964844,293.1499938964844,0.0129162855446338,-3518.281494140625,303.35986328125,0.4200190901756286,0.050000000745058,0.239380270242691,291.1896057128906,291.1499938964844,256.7807006835937,255.6835327148437,279.1815795898437,293.3058776855469,291.1913452148437,1.0,0.3637091815471649,0.5857140421867371,0.5857140421867371,1.0,1.0,-1.656607985496521,0.6407181024551392,1.0158898830413818,0.2568373382091522,0.0,0.0,0.7224898934364319,95.30469512939452,81.0,16.715646743774414,-20060.765625,526.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6832275390625,310.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,24721.701171875,24480.0,0.0,0.0,0.4620934724807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604166984558103,1.0604290962219238,-1.2419216545822565e-05,0.0,0.0004689661436714,0.0,0.0,162.6924285888672,0.0,0.0,0.0,0.621692419052124,4.0,0.0,1.0
553920,293.2552795410156,297.1499938964844,293.1499938964844,0.0849818512797355,-2010.1580810546875,304.1593322753906,0.631568968296051,0.1390022337436676,0.1283003687858581,293.419189453125,297.1499938964844,293.1499938964844,0.0796680599451065,-2011.354736328125,304.1763000488281,0.621259868144989,0.1305766850709915,0.1282089799642563,293.21417236328125,297.1499938964844,293.1499938964844,0.4078679382801056,-5443.8818359375,304.1600341796875,0.962555170059204,0.495138555765152,0.3474414646625519,293.2074890136719,297.1499938964844,293.1499938964844,0.4864895045757293,-8437.8974609375,304.1988830566406,0.9990000128746032,0.5967330932617188,0.5369136929512024,293.2297058105469,297.1499938964844,293.1499938964844,0.0129162855446338,-3518.281494140625,303.35986328125,0.4200190901756286,0.050000000745058,0.239380270242691,291.1896057128906,291.1499938964844,256.7807006835937,255.6835327148437,279.1815795898437,293.3058776855469,291.1913452148437,1.0,0.3637091815471649,0.5857140421867371,0.5857140421867371,1.0,1.0,-1.656607985496521,0.6407181024551392,1.0158898830413818,0.2568373382091522,0.0,0.0,0.7224898934364319,95.30469512939452,81.0,16.715646743774414,-20060.765625,526.8616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6832275390625,310.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,24721.701171875,24480.0,0.0,0.0,0.4620934724807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0604166984558103,1.0604290962219238,-1.2419216545822565e-05,0.0,0.0004689661436714,0.0,0.0,162.6924285888672,0.0,0.0,0.0,0.621692419052124,4.0,0.0,1.0
553980,293.2511901855469,297.1499938964844,293.1499938964844,0.0833613350987434,-1979.9014892578125,304.1589050292969,0.6323819160461426,0.1371646672487259,0.1265438795089721,293.416259765625,297.1499938964844,293.1499938964844,0.0746477246284484,-1914.540283203125,304.1759033203125,0.6152122616767883,0.1243491023778915,0.1222061067819595,293.2137451171875,297.1499938964844,293.1499938964844,0.4055257439613342,-5419.009765625,304.1605529785156,0.9673200249671936,0.4935998618602752,0.3463074266910553,293.1778259277344,297.1499938964844,293.1499938964844,0.4748888313770294,-8278.72265625,304.2015380859375,0.9990000128746032,0.6012983918190002,0.5273939371109009,293.2285461425781,297.1499938964844,293.1499938964844,0.0127930901944637,-3498.98876953125,303.3364562988281,0.4231597483158111,0.050000000745058,0.238874152302742,291.20770263671875,291.1499938964844,256.84869384765625,255.74313354492188,279.1800537109375,293.29815673828125,291.2081604003906,1.0,0.358347475528717,0.5886501669883728,0.5886501669883728,1.0,1.0,-1.6338889598846436,0.632977306842804,1.0009117126464844,0.2544319033622741,0.0,0.0,0.713367223739624,92.15349578857422,84.0,17.850547790527344,-19800.34375,503.9266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71881103515625,310.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,24727.23046875,24480.0,0.0,0.0,0.4555315375328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378172397613523,1.0378293991088867,-1.2132516530982684e-05,0.0,0.0004623066051863,0.0,0.0,154.74029541015625,0.0,0.0,0.0,0.6116446256637573,4.0,0.0,1.0
554040,293.2511901855469,297.1499938964844,293.1499938964844,0.0833613350987434,-1979.9014892578125,304.1589050292969,0.6323819160461426,0.1371646672487259,0.1265438795089721,293.416259765625,297.1499938964844,293.1499938964844,0.0746477246284484,-1914.540283203125,304.1759033203125,0.6152122616767883,0.1243491023778915,0.1222061067819595,293.2137451171875,297.1499938964844,293.1499938964844,0.4055257439613342,-5419.009765625,304.1605529785156,0.9673200249671936,0.4935998618602752,0.3463074266910553,293.1778259277344,297.1499938964844,293.1499938964844,0.4748888313770294,-8278.72265625,304.2015380859375,0.9990000128746032,0.6012983918190002,0.5273939371109009,293.2285461425781,297.1499938964844,293.1499938964844,0.0127930901944637,-3498.98876953125,303.3364562988281,0.4231597483158111,0.050000000745058,0.238874152302742,291.20770263671875,291.1499938964844,256.84869384765625,255.74313354492188,279.1800537109375,293.29815673828125,291.2081604003906,1.0,0.358347475528717,0.5886501669883728,0.5886501669883728,1.0,1.0,-1.6338889598846436,0.632977306842804,1.0009117126464844,0.2544319033622741,0.0,0.0,0.713367223739624,92.15349578857422,84.0,17.850547790527344,-19800.34375,503.9266662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71881103515625,310.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,24727.23046875,24480.0,0.0,0.0,0.4555315375328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378172397613523,1.0378293991088867,-1.2132516530982684e-05,0.0,0.0004623066051863,0.0,0.0,154.74029541015625,0.0,0.0,0.0,0.6116446256637573,4.0,0.0,1.0
