time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2492370605469,297.1499938964844,293.1499938964844,0.0826349034905433,-1966.4664306640625,304.1586303710937,0.6320973634719849,0.1362631171941757,0.1256996095180511,293.41485595703125,297.1499938964844,293.1499938964844,0.0721989646553993,-1867.9146728515625,304.1756591796875,0.6111606359481812,0.1212558671832084,0.1192431896924972,293.2135925292969,297.1499938964844,293.1499938964844,0.4046227931976318,-5409.63134765625,304.1602783203125,0.9684845805168152,0.4928218722343445,0.3457472920417785,293.165283203125,297.1499938964844,293.1499938964844,0.4713784754276275,-8232.6044921875,304.1985168457031,0.9990000128746032,0.603411078453064,0.5246277451515198,293.2280578613281,297.1499938964844,293.1499938964844,0.0127500370144844,-3492.96435546875,303.32421875,0.4241058826446533,0.050000000745058,0.2387288808822631,291.209228515625,291.1499938964844,256.88250732421875,255.7727203369141,279.1790771484375,293.2957763671875,291.2090759277344,1.0,0.3565321862697601,0.5900301337242126,0.5900301337242126,1.0,1.0,-1.6251485347747805,0.630159854888916,0.9949886202812196,0.2537111937999725,0.0,0.0,0.7092474102973938,91.20819091796876,84.0,9.900239944458008,-19684.306640625,495.9833679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7326354980469,310.1492004394531,278.1499938964844,0.0,18000.0,313.1499938964844,24721.650390625,23400.0,0.0,0.0,0.4522411227226257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0262802839279177,1.0262922048568726,-1.1986647223238832e-05,0.0,0.0004589672316797,0.0,0.0,150.77529907226562,0.0,0.0,0.0,0.5916081070899963,4.0,0.0,1.0
554160,293.2473449707031,297.1499938964844,293.1499938964844,0.0821067467331886,-1957.0985107421875,304.1579895019531,0.631439208984375,0.1353768408298492,0.1248790919780731,293.4134216308594,297.1499938964844,293.1499938964844,0.0699173435568809,-1825.1806640625,304.17510986328125,0.6064528226852417,0.1181818842887878,0.1163080856204032,293.21343994140625,297.1499938964844,293.1499938964844,0.4045810103416443,-5410.072265625,304.158447265625,0.9690020084381104,0.4920484721660614,0.3451954126358032,293.15496826171875,297.1499938964844,293.1499938964844,0.4699562191963196,-8217.009765625,304.1922302246094,0.9990000128746032,0.6052455902099609,0.5229392647743225,293.22760009765625,297.1499938964844,293.1499938964844,0.0127390082925558,-3494.33154296875,303.3104248046875,0.4246912002563476,0.050000000745058,0.2386406660079956,291.18756103515625,291.1499938964844,256.9162292480469,255.8021697998047,279.1780090332031,293.2939758300781,291.183349609375,1.0,0.3551869690418243,0.5913490653038025,0.5913490653038025,1.0,1.0,-1.617842435836792,0.6279100775718689,0.9899323582649232,0.2532432079315185,0.0,0.0,0.7086665630340576,90.59689331054688,87.0,-30.93964195251465,-19496.677734375,489.8902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75494384765625,310.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,23794.744140625,23400.0,0.0,0.0,0.4488312005996704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994413256645204,0.9994527697563172,-1.144687757914653e-05,0.0,0.0004555066116154,0.0,0.0,139.96827697753906,0.0,0.0,0.0,0.591965913772583,4.0,0.0,1.0
554220,293.2436828613281,297.1499938964844,293.1499938964844,0.0808656960725784,-1934.41650390625,304.15740966796875,0.6292125582695007,0.133653461933136,0.1233097463846206,293.41046142578125,297.1499938964844,293.1499938964844,0.0651409476995468,-1736.2574462890625,304.1747436523437,0.5954409837722778,0.1121066734194755,0.1105306819081306,293.2131042480469,297.1499938964844,293.1499938964844,0.4034428596496582,-5398.51220703125,304.1576232910156,0.9684436321258544,0.4905060827732086,0.3441234529018402,293.1416931152344,297.1499938964844,293.1499938964844,0.4687030613422394,-8206.791015625,304.1802673339844,0.9990000128746032,0.6078290939331055,0.522230863571167,293.2268981933594,297.1499938964844,293.1499938964844,0.0126938670873641,-3490.2900390625,303.284423828125,0.4249387979507446,0.050000000745058,0.2386040687561035,291.1723937988281,291.1499938964844,256.9833374023437,255.86062622070312,279.1756896972656,293.2908020019531,291.1720886230469,1.0,0.3536694645881653,0.5938014984130859,0.5938014984130859,1.0,1.0,-1.606838345527649,0.6248122453689575,0.9820261001586914,0.2529394626617431,0.0,0.0,0.7072581052780151,90.1943588256836,90.0,-15.639355659484863,-19383.50390625,482.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7636413574219,310.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,23501.98828125,23400.0,0.0,0.0,0.4422847330570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9919033050537108,0.9919145703315736,-1.1289518624835182e-05,0.0,0.0004488627891987,0.0,0.0,136.9568634033203,0.0,0.0,0.0,0.5880226492881775,4.0,0.0,1.0
554280,293.2436828613281,297.1499938964844,293.1499938964844,0.0808656960725784,-1934.41650390625,304.15740966796875,0.6292125582695007,0.133653461933136,0.1233097463846206,293.41046142578125,297.1499938964844,293.1499938964844,0.0651409476995468,-1736.2574462890625,304.1747436523437,0.5954409837722778,0.1121066734194755,0.1105306819081306,293.2131042480469,297.1499938964844,293.1499938964844,0.4034428596496582,-5398.51220703125,304.1576232910156,0.9684436321258544,0.4905060827732086,0.3441234529018402,293.1416931152344,297.1499938964844,293.1499938964844,0.4687030613422394,-8206.791015625,304.1802673339844,0.9990000128746032,0.6078290939331055,0.522230863571167,293.2268981933594,297.1499938964844,293.1499938964844,0.0126938670873641,-3490.2900390625,303.284423828125,0.4249387979507446,0.050000000745058,0.2386040687561035,291.1723937988281,291.1499938964844,256.9833374023437,255.86062622070312,279.1756896972656,293.2908020019531,291.1720886230469,1.0,0.3536694645881653,0.5938014984130859,0.5938014984130859,1.0,1.0,-1.606838345527649,0.6248122453689575,0.9820261001586914,0.2529394626617431,0.0,0.0,0.7072581052780151,90.1943588256836,90.0,-15.639355659484863,-19383.50390625,482.2143249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7636413574219,310.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,23501.98828125,23400.0,0.0,0.0,0.4422847330570221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9919033050537108,0.9919145703315736,-1.1289518624835182e-05,0.0,0.0004488627891987,0.0,0.0,136.9568634033203,0.0,0.0,0.0,0.5880226492881775,4.0,0.0,1.0
554340,293.2401428222656,297.1499938964844,293.1499938964844,0.0796751752495765,-1912.674560546875,304.15692138671875,0.6260603666305542,0.131997138261795,0.1218287944793701,293.4071960449219,297.1499938964844,293.1499938964844,0.0603748634457588,-1649.1385498046875,304.1744384765625,0.582619309425354,0.1061709523200988,0.1049014404416084,293.2129821777344,297.1499938964844,293.1499938964844,0.4022210836410522,-5385.95654296875,304.1571044921875,0.9661710858345032,0.4889363944530487,0.343056321144104,293.1381225585937,297.1499938964844,293.1499938964844,0.4704287052154541,-8237.93359375,304.16729736328125,0.9990000128746032,0.6087820529937744,0.5243083834648132,293.22662353515625,297.1499938964844,293.1499938964844,0.012654990889132,-3487.17578125,303.2577819824219,0.4242169559001922,0.050000000745058,0.2387131750583648,291.1622009277344,291.1499938964844,257.04998779296875,255.9185028076172,279.1733703613281,293.2872619628906,291.1610717773437,1.0,0.3533858954906463,0.5960201621055603,0.5960201621055603,1.0,1.0,-1.5996443033218384,0.623167872428894,0.9764764904975892,0.2532906830310821,0.0,0.0,0.7061959505081177,90.64653778076172,93.0,-17.055763244628906,-19274.974609375,479.1873168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.711181640625,310.04071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.267578125,22320.0,0.0,0.0,0.4364417791366577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986408829689026,0.9864200353622437,-1.1211136552446987e-05,0.0,0.0004429329419508,0.0,0.0,135.10787963867188,0.0,0.0,0.0,0.5705981254577637,4.0,0.0,1.0
554400,293.2401428222656,297.1499938964844,293.1499938964844,0.0796751752495765,-1912.674560546875,304.15692138671875,0.6260603666305542,0.131997138261795,0.1218287944793701,293.4071960449219,297.1499938964844,293.1499938964844,0.0603748634457588,-1649.1385498046875,304.1744384765625,0.582619309425354,0.1061709523200988,0.1049014404416084,293.2129821777344,297.1499938964844,293.1499938964844,0.4022210836410522,-5385.95654296875,304.1571044921875,0.9661710858345032,0.4889363944530487,0.343056321144104,293.1381225585937,297.1499938964844,293.1499938964844,0.4704287052154541,-8237.93359375,304.16729736328125,0.9990000128746032,0.6087820529937744,0.5243083834648132,293.22662353515625,297.1499938964844,293.1499938964844,0.012654990889132,-3487.17578125,303.2577819824219,0.4242169559001922,0.050000000745058,0.2387131750583648,291.1622009277344,291.1499938964844,257.04998779296875,255.9185028076172,279.1733703613281,293.2872619628906,291.1610717773437,1.0,0.3533858954906463,0.5960201621055603,0.5960201621055603,1.0,1.0,-1.5996443033218384,0.623167872428894,0.9764764904975892,0.2532906830310821,0.0,0.0,0.7061959505081177,90.64653778076172,93.0,-17.055763244628906,-19274.974609375,479.1873168945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.711181640625,310.04071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.267578125,22320.0,0.0,0.0,0.4364417791366577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986408829689026,0.9864200353622437,-1.1211136552446987e-05,0.0,0.0004429329419508,0.0,0.0,135.10787963867188,0.0,0.0,0.0,0.5705981254577637,4.0,0.0,1.0
554460,293.2366943359375,297.1499938964844,293.1499938964844,0.0787990242242813,-1897.2755126953125,304.1560974121094,0.6222571730613708,0.1304138749837875,0.1204336434602737,293.4037475585937,297.1499938964844,293.1499938964844,0.0558472350239753,-1568.4422607421875,304.1738586425781,0.5683805346488953,0.1003559604287147,0.0994248166680336,293.2127990722656,297.1499938964844,293.1499938964844,0.4022373557090759,-5387.33447265625,304.15478515625,0.9626066088676452,0.4873765110969543,0.3420062661170959,293.1427917480469,297.1499938964844,293.1499938964844,0.4759511053562164,-8322.33203125,304.1524353027344,0.9990000128746032,0.6081522703170776,0.5284321904182434,293.22686767578125,297.1499938964844,293.1499938964844,0.0126611264422535,-3494.614013671875,303.22723388671875,0.4228099882602691,0.050000000745058,0.2389306277036667,291.1166381835937,291.1499938964844,257.1163635253906,255.9758453369141,279.1712951660156,293.28338623046875,291.1158142089844,1.0,0.3540257215499878,0.5980432033538818,0.5980432033538818,1.0,1.0,-1.5953444242477417,0.6226204633712769,0.9727239608764648,0.2541150152683258,0.0,0.0,0.713933527469635,91.73431396484376,96.0,-39.94238662719727,-19142.244140625,479.60540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6319580078125,309.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,22270.701171875,22320.0,0.0,0.0,0.4311293661594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757199883461,0.975730836391449,-1.0817699148901738e-05,0.0,0.0004375415155664,0.0,0.0,129.4207000732422,0.0,0.0,0.0,0.577430009841919,4.0,0.0,1.0
554520,293.2366943359375,297.1499938964844,293.1499938964844,0.0787990242242813,-1897.2755126953125,304.1560974121094,0.6222571730613708,0.1304138749837875,0.1204336434602737,293.4037475585937,297.1499938964844,293.1499938964844,0.0558472350239753,-1568.4422607421875,304.1738586425781,0.5683805346488953,0.1003559604287147,0.0994248166680336,293.2127990722656,297.1499938964844,293.1499938964844,0.4022373557090759,-5387.33447265625,304.15478515625,0.9626066088676452,0.4873765110969543,0.3420062661170959,293.1427917480469,297.1499938964844,293.1499938964844,0.4759511053562164,-8322.33203125,304.1524353027344,0.9990000128746032,0.6081522703170776,0.5284321904182434,293.22686767578125,297.1499938964844,293.1499938964844,0.0126611264422535,-3494.614013671875,303.22723388671875,0.4228099882602691,0.050000000745058,0.2389306277036667,291.1166381835937,291.1499938964844,257.1163635253906,255.9758453369141,279.1712951660156,293.28338623046875,291.1158142089844,1.0,0.3540257215499878,0.5980432033538818,0.5980432033538818,1.0,1.0,-1.5953444242477417,0.6226204633712769,0.9727239608764648,0.2541150152683258,0.0,0.0,0.713933527469635,91.73431396484376,96.0,-39.94238662719727,-19142.244140625,479.60540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6319580078125,309.9418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,22270.701171875,22320.0,0.0,0.0,0.4311293661594391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757199883461,0.975730836391449,-1.0817699148901738e-05,0.0,0.0004375415155664,0.0,0.0,129.4207000732422,0.0,0.0,0.0,0.577430009841919,4.0,0.0,1.0
554580,293.2333068847656,297.1499938964844,293.1499938964844,0.0777157545089721,-1877.5054931640625,304.1558837890625,0.6179625391960144,0.1289059817790985,0.1191221252083778,293.4004211425781,297.1499938964844,293.1499938964844,0.051061064004898,-1484.093994140625,304.17388916015625,0.5530023574829102,0.0946007668972015,0.0940314084291458,293.2127685546875,297.1499938964844,293.1499938964844,0.4009570479393005,-5373.740234375,304.15533447265625,0.958024799823761,0.4857920110225677,0.3409615457057953,293.15447998046875,297.1499938964844,293.1499938964844,0.4818213582038879,-8408.658203125,304.1418762207031,0.9990000128746032,0.6059778332710266,0.5340827703475952,293.2276611328125,297.1499938964844,293.1499938964844,0.0126276016235351,-3492.290283203125,303.19781494140625,0.4209367334842682,0.050000000745058,0.2392311841249466,291.11016845703125,291.1499938964844,257.1825561523437,256.0327453613281,279.1697082519531,293.2799377441406,291.1094055175781,1.0,0.355356901884079,0.599931001663208,0.599931001663208,1.0,1.0,-1.5931843519210815,0.6228958368301392,0.9702885150909424,0.2552799880504608,0.0,0.0,0.7196500897407532,93.30729675292967,99.0,-19.344215393066406,-19122.09765625,482.59613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4815673828125,309.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22186.15234375,22320.0,0.0,0.0,0.426986962556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9890361428260804,0.989047110080719,-1.0957453014270868e-05,0.0,0.0004333374963607,0.0,0.0,133.37991333007812,0.0,0.0,0.0,0.5830237865447998,4.0,0.0,1.0
554640,293.2333068847656,297.1499938964844,293.1499938964844,0.0777157545089721,-1877.5054931640625,304.1558837890625,0.6179625391960144,0.1289059817790985,0.1191221252083778,293.4004211425781,297.1499938964844,293.1499938964844,0.051061064004898,-1484.093994140625,304.17388916015625,0.5530023574829102,0.0946007668972015,0.0940314084291458,293.2127685546875,297.1499938964844,293.1499938964844,0.4009570479393005,-5373.740234375,304.15533447265625,0.958024799823761,0.4857920110225677,0.3409615457057953,293.15447998046875,297.1499938964844,293.1499938964844,0.4818213582038879,-8408.658203125,304.1418762207031,0.9990000128746032,0.6059778332710266,0.5340827703475952,293.2276611328125,297.1499938964844,293.1499938964844,0.0126276016235351,-3492.290283203125,303.19781494140625,0.4209367334842682,0.050000000745058,0.2392311841249466,291.11016845703125,291.1499938964844,257.1825561523437,256.0327453613281,279.1697082519531,293.2799377441406,291.1094055175781,1.0,0.355356901884079,0.599931001663208,0.599931001663208,1.0,1.0,-1.5931843519210815,0.6228958368301392,0.9702885150909424,0.2552799880504608,0.0,0.0,0.7196500897407532,93.30729675292967,99.0,-19.344215393066406,-19122.09765625,482.59613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4815673828125,309.85943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22186.15234375,22320.0,0.0,0.0,0.426986962556839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9890361428260804,0.989047110080719,-1.0957453014270868e-05,0.0,0.0004333374963607,0.0,0.0,133.37991333007812,0.0,0.0,0.0,0.5830237865447998,4.0,0.0,1.0
554700,293.2315979003906,297.1499938964844,293.1499938964844,0.077215202152729,-1868.42578125,304.1557006835937,0.6156593561172485,0.1281831264495849,0.1184986904263496,293.3988342285156,297.1499938964844,293.1499938964844,0.0486684031784534,-1442.486572265625,304.17388916015625,0.5450292229652405,0.0917412787675857,0.0913575515151023,293.2127990722656,297.1499938964844,293.1499938964844,0.4003798365592956,-5367.68603515625,304.1553955078125,0.9554206728935242,0.4849912822246551,0.3404351770877838,293.1625671386719,297.1499938964844,293.1499938964844,0.4853971898555755,-8460.3564453125,304.1368713378906,0.9990000128746032,0.6043334007263184,0.5373510122299194,293.228271484375,297.1499938964844,293.1499938964844,0.0126137835904955,-3491.860107421875,303.1822509765625,0.4198809862136841,0.050000000745058,0.2394064515829086,291.1048583984375,291.1499938964844,257.215576171875,256.0610046386719,279.16912841796875,293.2786865234375,291.10400390625,1.0,0.3562250435352325,0.6008436679840088,0.6008436679840088,1.0,1.0,-1.5927276611328125,0.6232798099517822,0.9694478511810304,0.2559628784656524,0.0,0.0,0.7231907248497009,94.23908996582033,99.0,-17.44049835205078,-19109.931640625,484.8511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3859558105469,309.8020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,22162.716796875,21240.0,0.0,0.0,0.4253765642642975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9966875314712524,0.996698558330536,-1.1044415259675588e-05,0.0,0.0004317031416576,0.0,0.0,135.74754333496094,0.0,0.0,0.0,0.5713847875595093,4.0,0.0,1.0
554760,293.2299194335937,297.1499938964844,293.1499938964844,0.0768857821822166,-1862.830078125,304.1552734375,0.6132574081420898,0.1274797767400741,0.1178957819938659,293.39727783203125,297.1499938964844,293.1499938964844,0.0463894642889499,-1403.4560546875,304.1736755371094,0.5369686484336853,0.0888942778110504,0.0886976271867752,293.2127990722656,297.1499938964844,293.1499938964844,0.4005585610866546,-5370.30419921875,304.154052734375,0.9526511430740356,0.4841938018798828,0.3399097621440887,293.171875,297.1499938964844,293.1499938964844,0.4901894032955169,-8529.517578125,304.1304931640625,0.9990000128746032,0.6023494005203247,0.5408498048782349,293.2289733886719,297.1499938964844,293.1499938964844,0.0126235336065292,-3497.38427734375,303.1647033691406,0.4187723100185394,0.050000000745058,0.2395952641963958,291.078857421875,291.1499938964844,257.24853515625,256.089111328125,279.168701171875,293.27789306640625,291.0740051269531,1.0,0.3572010397911072,0.6017464995384216,0.6017464995384216,1.0,1.0,-1.592606544494629,0.6238012909889221,0.968805193901062,0.2567026913166046,0.0,0.0,0.7302927374839783,95.24948120117188,102.0,-51.020652770996094,-19010.126953125,487.5174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2951965332031,309.6935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,21253.70703125,21240.0,0.0,0.0,0.4239037930965423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9876805543899536,0.9876912832260132,-1.0730308531492485e-05,0.0,0.0004302084853406,0.0,0.0,131.06736755371094,0.0,0.0,0.0,0.5794104337692261,4.0,0.0,1.0
554820,293.2265930175781,297.1499938964844,293.1499938964844,0.0759973749518394,-1846.822998046875,304.1549987792969,0.6081807613372803,0.126131534576416,0.116749107837677,293.3942565917969,297.1499938964844,293.1499938964844,0.0416049398481845,-1321.5555419921875,304.1737670898437,0.5209247469902039,0.0832436457276344,0.0834239944815635,293.2128295898437,297.1499938964844,293.1499938964844,0.3996080160140991,-5360.28662109375,304.1543884277344,0.9467185735702516,0.4826009273529053,0.3388722836971283,293.1936950683594,297.1499938964844,293.1499938964844,0.4989731907844543,-8653.4873046875,304.1225280761719,0.9990000128746032,0.597384512424469,0.5484045147895813,293.2306823730469,297.1499938964844,293.1499938964844,0.0126031106337904,-3498.218994140625,303.1310729980469,0.4164505898952484,0.050000000745058,0.240007072687149,291.0614013671875,291.1499938964844,257.314208984375,256.1449890136719,279.1683959960937,293.2785949707031,291.0614013671875,1.0,0.3594213128089905,0.6035614609718323,0.6035614609718323,1.0,1.0,-1.593216896057129,0.6252169013023376,0.9679999947547911,0.258344292640686,0.0,0.0,0.7439740300178528,97.46893310546876,105.0,-20.480770111083984,-19054.490234375,493.8973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08123779296875,309.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20957.1640625,21240.0,0.0,0.0,0.4218730330467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016321301460266,1.0163323879241943,-1.1011783499270678e-05,0.0,0.0004281474975869,0.0,0.0,139.5802459716797,0.0,0.0,0.0,0.5914955735206604,4.0,0.0,1.0
554880,293.2265930175781,297.1499938964844,293.1499938964844,0.0759973749518394,-1846.822998046875,304.1549987792969,0.6081807613372803,0.126131534576416,0.116749107837677,293.3942565917969,297.1499938964844,293.1499938964844,0.0416049398481845,-1321.5555419921875,304.1737670898437,0.5209247469902039,0.0832436457276344,0.0834239944815635,293.2128295898437,297.1499938964844,293.1499938964844,0.3996080160140991,-5360.28662109375,304.1543884277344,0.9467185735702516,0.4826009273529053,0.3388722836971283,293.1936950683594,297.1499938964844,293.1499938964844,0.4989731907844543,-8653.4873046875,304.1225280761719,0.9990000128746032,0.597384512424469,0.5484045147895813,293.2306823730469,297.1499938964844,293.1499938964844,0.0126031106337904,-3498.218994140625,303.1310729980469,0.4164505898952484,0.050000000745058,0.240007072687149,291.0614013671875,291.1499938964844,257.314208984375,256.1449890136719,279.1683959960937,293.2785949707031,291.0614013671875,1.0,0.3594213128089905,0.6035614609718323,0.6035614609718323,1.0,1.0,-1.593216896057129,0.6252169013023376,0.9679999947547911,0.258344292640686,0.0,0.0,0.7439740300178528,97.46893310546876,105.0,-20.480770111083984,-19054.490234375,493.8973083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08123779296875,309.598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20957.1640625,21240.0,0.0,0.0,0.4218730330467224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016321301460266,1.0163323879241943,-1.1011783499270678e-05,0.0,0.0004281474975869,0.0,0.0,139.5802459716797,0.0,0.0,0.0,0.5914955735206604,4.0,0.0,1.0
554940,293.2232971191406,297.1499938964844,293.1499938964844,0.0750849768519401,-1830.2396240234373,304.15484619140625,0.6029437780380249,0.1248571053147316,0.1156802028417587,293.3912658691406,297.1499938964844,293.1499938964844,0.0368055179715156,-1239.3629150390625,304.1738586425781,0.5054761171340942,0.0776636004447937,0.078220434486866,293.2129821777344,297.1499938964844,293.1499938964844,0.3981865048408508,-5345.02880859375,304.1552734375,0.9403661489486694,0.4809777736663818,0.3378207981586456,293.2192687988281,297.1499938964844,293.1499938964844,0.5080000758171082,-8779.177734375,304.1166687011719,0.9990000128746032,0.5910967588424683,0.5565220713615417,293.23260498046875,297.1499938964844,293.1499938964844,0.012567913159728,-3495.6357421875,303.0973815917969,0.4140572845935821,0.050000000745058,0.2404559105634689,291.0590515136719,291.1499938964844,257.3795471191406,256.2002868652344,279.1686706542969,293.2829284667969,291.05877685546875,1.0,0.3619164824485779,0.6054369211196899,0.6054369211196899,1.0,1.0,-1.5946874618530271,0.6270411014556885,0.9676464200019836,0.2601765990257263,0.0,0.0,0.756218433380127,99.90208435058594,108.0,-8.933375358581543,-19075.576171875,501.3870544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8309936523437,309.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,20933.18359375,20160.0,0.0,0.0,0.4211486279964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044634461402893,1.04464590549469,-1.1360703865648247e-05,0.0,0.0004274123057257,0.0,0.0,148.9871368408203,0.0,0.0,0.0,0.589168131351471,4.0,0.0,1.0
555000,293.2232971191406,297.1499938964844,293.1499938964844,0.0750849768519401,-1830.2396240234373,304.15484619140625,0.6029437780380249,0.1248571053147316,0.1156802028417587,293.3912658691406,297.1499938964844,293.1499938964844,0.0368055179715156,-1239.3629150390625,304.1738586425781,0.5054761171340942,0.0776636004447937,0.078220434486866,293.2129821777344,297.1499938964844,293.1499938964844,0.3981865048408508,-5345.02880859375,304.1552734375,0.9403661489486694,0.4809777736663818,0.3378207981586456,293.2192687988281,297.1499938964844,293.1499938964844,0.5080000758171082,-8779.177734375,304.1166687011719,0.9990000128746032,0.5910967588424683,0.5565220713615417,293.23260498046875,297.1499938964844,293.1499938964844,0.012567913159728,-3495.6357421875,303.0973815917969,0.4140572845935821,0.050000000745058,0.2404559105634689,291.0590515136719,291.1499938964844,257.3795471191406,256.2002868652344,279.1686706542969,293.2829284667969,291.05877685546875,1.0,0.3619164824485779,0.6054369211196899,0.6054369211196899,1.0,1.0,-1.5946874618530271,0.6270411014556885,0.9676464200019836,0.2601765990257263,0.0,0.0,0.756218433380127,99.90208435058594,108.0,-8.933375358581543,-19075.576171875,501.3870544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8309936523437,309.4648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,20933.18359375,20160.0,0.0,0.0,0.4211486279964447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044634461402893,1.04464590549469,-1.1360703865648247e-05,0.0,0.0004274123057257,0.0,0.0,148.9871368408203,0.0,0.0,0.0,0.589168131351471,4.0,0.0,1.0
555060,293.2201843261719,297.1499938964844,293.1499938964844,0.0744090676307678,-1818.338623046875,304.1543884277344,0.5963169932365417,0.123633973300457,0.114706739783287,293.3880615234375,297.1499938964844,293.1499938964844,0.0323053039610385,-1161.403564453125,304.17340087890625,0.4897552728652954,0.0721973627805709,0.073159322142601,293.2129821777344,297.1499938964844,293.1499938964844,0.3975981771945953,-5339.279296875,304.1546325683594,0.9315963983535768,0.4793794453144073,0.3368125259876251,293.2420349121094,297.1499938964844,293.1499938964844,0.5093591809272766,-8791.04296875,304.12652587890625,0.9945157170295716,0.5846967697143555,0.5557258129119873,293.2344055175781,297.1499938964844,293.1499938964844,0.0125767309218645,-3502.48291015625,303.0611877441406,0.4106952548027038,0.050000000745058,0.2411301583051681,291.0323791503906,291.1499938964844,257.44451904296875,256.2550354003906,279.17388916015625,293.2894592285156,291.03424072265625,1.0,0.364244282245636,0.6080306172370911,0.6080306172370911,1.0,1.0,-1.5861471891403198,0.6247537136077881,0.961393415927887,0.2607901394367218,0.0,0.0,0.7742064595222473,103.36175537109376,111.0,-11.682183265686035,-18952.93359375,505.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609619140625,309.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,19862.265625,20160.0,0.0,0.0,0.4210920631885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0567327737808228,1.0567439794540403,-1.1272895790170878e-05,0.0,0.000427354912972,0.0,0.0,150.84747314453125,0.0,0.0,0.0,0.6063895225524902,4.0,0.0,1.0
555120,293.2201843261719,297.1499938964844,293.1499938964844,0.0744090676307678,-1818.338623046875,304.1543884277344,0.5963169932365417,0.123633973300457,0.114706739783287,293.3880615234375,297.1499938964844,293.1499938964844,0.0323053039610385,-1161.403564453125,304.17340087890625,0.4897552728652954,0.0721973627805709,0.073159322142601,293.2129821777344,297.1499938964844,293.1499938964844,0.3975981771945953,-5339.279296875,304.1546325683594,0.9315963983535768,0.4793794453144073,0.3368125259876251,293.2420349121094,297.1499938964844,293.1499938964844,0.5093591809272766,-8791.04296875,304.12652587890625,0.9945157170295716,0.5846967697143555,0.5557258129119873,293.2344055175781,297.1499938964844,293.1499938964844,0.0125767309218645,-3502.48291015625,303.0611877441406,0.4106952548027038,0.050000000745058,0.2411301583051681,291.0323791503906,291.1499938964844,257.44451904296875,256.2550354003906,279.17388916015625,293.2894592285156,291.03424072265625,1.0,0.364244282245636,0.6080306172370911,0.6080306172370911,1.0,1.0,-1.5861471891403198,0.6247537136077881,0.961393415927887,0.2607901394367218,0.0,0.0,0.7742064595222473,103.36175537109376,111.0,-11.682183265686035,-18952.93359375,505.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.609619140625,309.3207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,19862.265625,20160.0,0.0,0.0,0.4210920631885528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0567327737808228,1.0567439794540403,-1.1272895790170878e-05,0.0,0.000427354912972,0.0,0.0,150.84747314453125,0.0,0.0,0.0,0.6063895225524902,4.0,0.0,1.0
555180,293.2174072265625,297.1499938964844,293.1499938964844,0.0733552798628807,-1798.7413330078125,304.1546936035156,0.5896289348602295,0.1224201321601867,0.1137549579143524,293.384765625,297.1499938964844,293.1499938964844,0.0274719893932342,-1077.692138671875,304.1737365722656,0.4725897908210754,0.0668368637561798,0.06820959597826,293.2132873535156,297.1499938964844,293.1499938964844,0.395010769367218,-5310.74169921875,304.1573791503906,0.9228374361991882,0.4777255952358246,0.3357892036437988,293.2507019042969,297.1499938964844,293.1499938964844,0.5043274760246277,-8713.48828125,304.1424865722656,0.9870023131370544,0.5805873870849609,0.5515610575675964,293.23614501953125,297.1499938964844,293.1499938964844,0.0125234657898545,-3493.807861328125,303.0296630859375,0.4074390232563019,0.050000000745058,0.2418316602706909,291.065185546875,291.1499938964844,257.509033203125,256.30914306640625,279.1773986816406,293.2911376953125,291.06756591796875,1.0,0.3662264049053192,0.6109766364097595,0.6109766364097595,1.0,1.0,-1.5736432075500488,0.6208309531211853,0.9528121948242188,0.2610352337360382,0.0,0.0,0.78336101770401,106.90052795410156,114.0,28.994354248046875,-18885.216796875,507.5373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,309.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19902.80078125,20160.0,0.0,0.0,0.4215722978115082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0829814672470093,1.0829931497573853,-1.1623124009929596e-05,0.0,0.0004278423148207,0.0,0.0,160.24220275878906,0.0,0.0,0.0,0.6181545853614807,4.0,0.0,1.0
555240,293.2174072265625,297.1499938964844,293.1499938964844,0.0733552798628807,-1798.7413330078125,304.1546936035156,0.5896289348602295,0.1224201321601867,0.1137549579143524,293.384765625,297.1499938964844,293.1499938964844,0.0274719893932342,-1077.692138671875,304.1737365722656,0.4725897908210754,0.0668368637561798,0.06820959597826,293.2132873535156,297.1499938964844,293.1499938964844,0.395010769367218,-5310.74169921875,304.1573791503906,0.9228374361991882,0.4777255952358246,0.3357892036437988,293.2507019042969,297.1499938964844,293.1499938964844,0.5043274760246277,-8713.48828125,304.1424865722656,0.9870023131370544,0.5805873870849609,0.5515610575675964,293.23614501953125,297.1499938964844,293.1499938964844,0.0125234657898545,-3493.807861328125,303.0296630859375,0.4074390232563019,0.050000000745058,0.2418316602706909,291.065185546875,291.1499938964844,257.509033203125,256.30914306640625,279.1773986816406,293.2911376953125,291.06756591796875,1.0,0.3662264049053192,0.6109766364097595,0.6109766364097595,1.0,1.0,-1.5736432075500488,0.6208309531211853,0.9528121948242188,0.2610352337360382,0.0,0.0,0.78336101770401,106.90052795410156,114.0,28.994354248046875,-18885.216796875,507.5373229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,309.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,19902.80078125,20160.0,0.0,0.0,0.4215722978115082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0829814672470093,1.0829931497573853,-1.1623124009929596e-05,0.0,0.0004278423148207,0.0,0.0,160.24220275878906,0.0,0.0,0.0,0.6181545853614807,4.0,0.0,1.0
555300,293.216064453125,297.1499938964844,293.1499938964844,0.0728422775864601,-1789.2457275390625,304.1547546386719,0.58649742603302,0.1218295916914939,0.1132836937904357,293.38299560546875,297.1499938964844,293.1499938964844,0.0257834699004888,-1040.4124755859375,304.1725158691406,0.4614047408103943,0.0642100498080253,0.0657730549573898,293.2134704589844,297.1499938964844,293.1499938964844,0.3937244415283203,-5296.6875,304.1583557128906,0.9188674092292786,0.476885974407196,0.3352596461772918,293.2525329589844,297.1499938964844,293.1499938964844,0.5022409558296204,-8682.1435546875,304.1476135253906,0.9835623502731324,0.5789517164230347,0.5499935746192932,293.23699951171875,297.1499938964844,293.1499938964844,0.0124958558008074,-3489.426025390625,303.0136413574219,0.4059934616088867,0.050000000745058,0.242157444357872,291.0802917480469,291.1499938964844,257.5411071777344,256.3359680175781,279.1781921386719,293.2906799316406,291.08251953125,1.0,0.3671706616878509,0.6124477982521057,0.6124477982521057,1.0,1.0,-1.5680257081985474,0.6191241145133972,0.94890159368515,0.2612966895103454,0.0,0.0,0.7864941358566284,108.54998779296876,114.0,34.95778274536133,-18844.21484375,508.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33721923828125,309.2123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,19948.697265625,19080.0,0.0,0.0,0.4219216406345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0921909809112549,1.0922027826309204,-1.175514898932306e-05,0.0,0.0004281968285795,0.0,0.0,163.70677185058594,0.0,0.0,0.0,0.6073923110961914,4.0,0.0,1.0
555360,293.2147216796875,297.1499938964844,293.1499938964844,0.0724836811423301,-1782.8824462890625,304.154541015625,0.5834749937057495,0.1212555393576622,0.1128236800432205,293.381103515625,297.1499938964844,293.1499938964844,0.0238813199102878,-1002.7907104492188,304.171875,0.4493650794029236,0.0616312660276889,0.0633749514818191,293.213623046875,297.1499938964844,293.1499938964844,0.3931457698345184,-5290.8388671875,304.1578674316406,0.915112853050232,0.4760509729385376,0.3347276449203491,293.2535095214844,297.1499938964844,293.1499938964844,0.5011571049690247,-8666.169921875,304.14996337890625,0.9802268743515016,0.5774620175361633,0.548597514629364,293.23785400390625,297.1499938964844,293.1499938964844,0.012489047832787,-3490.52587890625,302.9957580566406,0.404624193906784,0.050000000745058,0.2424734383821487,291.075439453125,291.1499938964844,257.57305908203125,256.36260986328125,279.1787109375,293.289794921875,291.07342529296875,1.0,0.3680956363677978,0.6139236092567444,0.6139236092567444,1.0,1.0,-1.5626590251922607,0.6175110936164856,0.9451479315757751,0.2616203129291534,0.0,0.0,0.7917122840881348,110.15286254882812,117.0,3.406661033630371,-18711.015625,509.5823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28326416015625,309.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.76171875,19080.0,0.0,0.0,0.4221450984477997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078189253807068,1.0782005786895752,-1.1391288353479467e-05,0.0,0.0004284236056264,0.0,0.0,156.86166381835938,0.0,0.0,0.0,0.6132434010505676,4.0,0.0,1.0
555420,293.2120361328125,297.1499938964844,293.1499938964844,0.0716096311807632,-1766.9029541015625,304.1545104980469,0.5777140855789185,0.1201604157686233,0.1119467616081237,293.3766174316406,297.1499938964844,293.1499938964844,0.0204202383756637,-928.4302368164062,304.1703491210937,0.4277472496032715,0.0566820539534091,0.058752954006195,293.2138366699219,297.1499938964844,293.1499938964844,0.3910574615001678,-5268.28271484375,304.1588134765625,0.9082037806510924,0.4743967950344085,0.3336754441261291,293.2540588378906,297.1499938964844,293.1499938964844,0.4979802072048187,-8619.900390625,304.15533447265625,0.9737310409545898,0.5747263431549072,0.5460991263389587,293.23944091796875,297.1499938964844,293.1499938964844,0.0124462712556123,-3485.025146484375,302.9619445800781,0.4020461142063141,0.050000000745058,0.2430852055549621,291.0890808105469,291.1499938964844,257.6365661621094,256.4154052734375,279.1793212890625,293.2869873046875,291.09149169921875,1.0,0.3699138164520263,0.6168884038925171,0.6168884038925171,1.0,1.0,-1.552529215812683,0.6145032048225403,0.9380260109901428,0.2624107301235199,0.0,0.0,0.7995348572731018,113.26448059082033,120.0,25.594425201416016,-18664.712890625,511.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,309.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18944.724609375,19080.0,0.0,0.0,0.4225296676158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092656135559082,1.0926676988601685,-1.1534271834534591e-05,0.0,0.0004288138879928,0.0,0.0,161.62918090820312,0.0,0.0,0.0,0.6194181442260742,4.0,0.0,1.0
555480,293.2120361328125,297.1499938964844,293.1499938964844,0.0716096311807632,-1766.9029541015625,304.1545104980469,0.5777140855789185,0.1201604157686233,0.1119467616081237,293.3766174316406,297.1499938964844,293.1499938964844,0.0204202383756637,-928.4302368164062,304.1703491210937,0.4277472496032715,0.0566820539534091,0.058752954006195,293.2138366699219,297.1499938964844,293.1499938964844,0.3910574615001678,-5268.28271484375,304.1588134765625,0.9082037806510924,0.4743967950344085,0.3336754441261291,293.2540588378906,297.1499938964844,293.1499938964844,0.4979802072048187,-8619.900390625,304.15533447265625,0.9737310409545898,0.5747263431549072,0.5460991263389587,293.23944091796875,297.1499938964844,293.1499938964844,0.0124462712556123,-3485.025146484375,302.9619445800781,0.4020461142063141,0.050000000745058,0.2430852055549621,291.0890808105469,291.1499938964844,257.6365661621094,256.4154052734375,279.1793212890625,293.2869873046875,291.09149169921875,1.0,0.3699138164520263,0.6168884038925171,0.6168884038925171,1.0,1.0,-1.552529215812683,0.6145032048225403,0.9380260109901428,0.2624107301235199,0.0,0.0,0.7995348572731018,113.26448059082033,120.0,25.594425201416016,-18664.712890625,511.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,309.1239929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18944.724609375,19080.0,0.0,0.0,0.4225296676158905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092656135559082,1.0926676988601685,-1.1534271834534591e-05,0.0,0.0004288138879928,0.0,0.0,161.62918090820312,0.0,0.0,0.0,0.6194181442260742,4.0,0.0,1.0
555540,293.2104187011719,297.1499938964844,293.1499938964844,0.0710469186305999,-1756.5211181640625,304.154541015625,0.5744042992591858,0.1195361241698265,0.1114488467574119,293.3738708496094,297.1499938964844,293.1499938964844,0.0185715034604072,-884.77783203125,304.1692810058594,0.4164510369300842,0.0537816621363163,0.0560756474733352,293.2139892578125,297.1499938964844,293.1499938964844,0.389476478099823,-5251.06787109375,304.15972900390625,0.9043989777565002,0.4733968079090118,0.3330398499965668,293.2539978027344,297.1499938964844,293.1499938964844,0.4956959187984466,-8587.146484375,304.1582336425781,0.9698650240898132,0.5731534957885742,0.5446853637695312,293.2403869628906,297.1499938964844,293.1499938964844,0.0124089401215314,-3478.93310546875,302.9425048828125,0.4005632102489471,0.050000000745058,0.2434450536966323,291.1078491210937,291.1499938964844,257.6743469238281,256.4467468261719,279.1796569824219,293.2851867675781,291.1103210449219,1.0,0.370993435382843,0.6186908483505249,0.6186908483505249,1.0,1.0,-1.54668927192688,0.6127809882164001,0.9339082837104796,0.2629533410072326,0.0,0.0,0.8011468648910522,115.09876251220705,120.0,35.08023452758789,-18631.51953125,513.0248413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,309.12042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18974.80078125,19080.0,0.0,0.0,0.4227598011493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0984781980514526,1.0984898805618286,-1.1618540156632662e-05,0.0,0.0004290474462322,0.0,0.0,163.83853149414062,0.0,0.0,0.0,0.6220641136169434,4.0,0.0,1.0
555600,293.2093505859375,297.1499938964844,293.1499938964844,0.0706833079457283,-1749.8236083984375,304.154541015625,0.572248637676239,0.1191333383321762,0.1111287176609039,293.3721618652344,297.1499938964844,293.1499938964844,0.0174181498587131,-855.8172607421875,304.1685791015625,0.4093756675720215,0.0518425926566123,0.0542943254113197,293.2140808105469,297.1499938964844,293.1499938964844,0.3884221911430359,-5239.6220703125,304.1602478027344,0.9019964933395386,0.4727292954921722,0.3326145708560943,293.2538757324219,297.1499938964844,293.1499938964844,0.4941756129264831,-8565.5478515625,304.15985107421875,0.9672832489013672,0.572123110294342,0.5437620878219604,293.240966796875,297.1499938964844,293.1499938964844,0.0123840859159827,-3474.88232421875,302.9294738769531,0.3995891809463501,0.050000000745058,0.2436836957931518,291.1202087402344,291.1499938964844,257.6994323730469,256.4674987792969,279.179931640625,293.2840270996094,291.1225891113281,1.0,0.3717095851898193,0.6199094653129578,0.6199094653129578,1.0,1.0,-1.5428340435028076,0.6116439700126648,0.9311901330947876,0.2633355557918548,0.0,0.0,0.8014175295829773,116.31629943847656,123.0,38.09772872924805,-18605.693359375,513.8976440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1591796875,309.1190490722656,278.1499938964844,0.0,18000.0,313.1499938964844,19005.6796875,18000.0,0.0,0.0,0.4228896498680115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1007963418960571,1.100808024406433,-1.1656482456601225e-05,0.0,0.0004291792283765,0.0,0.0,164.7667694091797,0.0,0.0,0.0,0.6081368923187256,4.0,0.0,1.0
555660,293.2066650390625,297.1499938964844,293.1499938964844,0.0700476169586181,-1738.5509033203125,304.1540832519531,0.5672390460968018,0.1181712374091148,0.1103617921471595,293.36920166015625,297.1499938964844,293.1499938964844,0.015600704587996,-808.8413696289062,304.1224670410156,0.3974441885948181,0.050000000745058,0.0515189729630947,293.2142333984375,297.1499938964844,293.1499938964844,0.3870079815387726,-5225.06591796875,304.1592102050781,0.8964860439300537,0.4710780680179596,0.3315523266792297,293.2532653808594,297.1499938964844,293.1499938964844,0.4919115602970123,-8534.6240234375,304.16033935546875,0.9611355662345886,0.569618821144104,0.5415099263191223,293.2424621582031,297.1499938964844,293.1499938964844,0.0123563846573233,-3473.9248046875,302.8931884765625,0.3973353803157806,0.050000000745058,0.2442401051521301,291.11444091796875,291.1499938964844,257.7616882324219,256.5188903808594,279.1795654296875,293.28192138671875,291.115478515625,1.0,0.3735501766204834,0.6228788495063782,0.6228788495063782,1.0,1.0,-1.5352680683135986,0.60968017578125,0.9255878925323486,0.2645226418972015,0.0,0.0,0.806495189666748,119.18016815185548,126.0,8.758307456970215,-18467.9453125,516.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.521484375,18000.0,0.0,0.0,0.4227088689804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806840658187866,1.0806952714920044,-1.1171331607329194e-05,0.0,0.0004289957869332,0.0,0.0,155.28140258789062,0.0,0.0,0.0,0.6108403205871582,4.0,0.0,1.0
555720,293.2066650390625,297.1499938964844,293.1499938964844,0.0700476169586181,-1738.5509033203125,304.1540832519531,0.5672390460968018,0.1181712374091148,0.1103617921471595,293.36920166015625,297.1499938964844,293.1499938964844,0.015600704587996,-808.8413696289062,304.1224670410156,0.3974441885948181,0.050000000745058,0.0515189729630947,293.2142333984375,297.1499938964844,293.1499938964844,0.3870079815387726,-5225.06591796875,304.1592102050781,0.8964860439300537,0.4710780680179596,0.3315523266792297,293.2532653808594,297.1499938964844,293.1499938964844,0.4919115602970123,-8534.6240234375,304.16033935546875,0.9611355662345886,0.569618821144104,0.5415099263191223,293.2424621582031,297.1499938964844,293.1499938964844,0.0123563846573233,-3473.9248046875,302.8931884765625,0.3973353803157806,0.050000000745058,0.2442401051521301,291.11444091796875,291.1499938964844,257.7616882324219,256.5188903808594,279.1795654296875,293.28192138671875,291.115478515625,1.0,0.3735501766204834,0.6228788495063782,0.6228788495063782,1.0,1.0,-1.5352680683135986,0.60968017578125,0.9255878925323486,0.2645226418972015,0.0,0.0,0.806495189666748,119.18016815185548,126.0,8.758307456970215,-18467.9453125,516.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.521484375,18000.0,0.0,0.0,0.4227088689804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0806840658187866,1.0806952714920044,-1.1171331607329194e-05,0.0,0.0004289957869332,0.0,0.0,155.28140258789062,0.0,0.0,0.0,0.6108403205871582,4.0,0.0,1.0
555780,293.2040100097656,297.1499938964844,293.1499938964844,0.0692918598651886,-1724.78955078125,304.15399169921875,0.562682032585144,0.1172783970832824,0.1096455678343772,293.3730163574219,297.1499938964844,293.1499938964844,0.0153219401836395,-803.0474853515625,304.03125,0.3952656984329223,0.050000000745058,0.051596850156784,293.2143249511719,297.1499938964844,293.1499938964844,0.3847907781600952,-5201.16455078125,304.15985107421875,0.8914777636528015,0.4694318473339081,0.3304911851882934,293.2524108886719,297.1499938964844,293.1499938964844,0.4886571168899536,-8489.1982421875,304.16229248046875,0.9553317427635192,0.5671721696853638,0.5393158197402954,293.243896484375,297.1499938964844,293.1499938964844,0.0122988605871796,-3465.577392578125,302.8588562011719,0.3952650427818298,0.050000000745058,0.2447523921728134,291.1328430175781,291.1499938964844,257.8232116699219,256.56951904296875,279.1788330078125,293.2837219238281,291.1343994140625,1.0,0.3755716383457184,0.6257131099700928,0.6257131099700928,1.0,1.0,-1.5312089920043943,0.6092082262039185,0.9220007061958312,0.2660955488681793,0.0,0.0,0.8076121211051941,121.86669158935548,129.0,21.530879974365234,-18462.763671875,521.3759155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,309.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8671875,18000.0,0.0,0.0,0.422385424375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0835174322128296,1.0835286378860474,-1.1195756087545304e-05,0.0,0.0004286674957256,0.0,0.0,156.1697998046875,0.0,0.0,0.0,0.6119354963302612,4.0,0.0,1.0
