time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2040100097656,297.1499938964844,293.1499938964844,0.0692918598651886,-1724.78955078125,304.15399169921875,0.562682032585144,0.1172783970832824,0.1096455678343772,293.3730163574219,297.1499938964844,293.1499938964844,0.0153219401836395,-803.0474853515625,304.03125,0.3952656984329223,0.050000000745058,0.051596850156784,293.2143249511719,297.1499938964844,293.1499938964844,0.3847907781600952,-5201.16455078125,304.15985107421875,0.8914777636528015,0.4694318473339081,0.3304911851882934,293.2524108886719,297.1499938964844,293.1499938964844,0.4886571168899536,-8489.1982421875,304.16229248046875,0.9553317427635192,0.5671721696853638,0.5393158197402954,293.243896484375,297.1499938964844,293.1499938964844,0.0122988605871796,-3465.577392578125,302.8588562011719,0.3952650427818298,0.050000000745058,0.2447523921728134,291.1328430175781,291.1499938964844,257.8232116699219,256.56951904296875,279.1788330078125,293.2837219238281,291.1343994140625,1.0,0.3755716383457184,0.6257131099700928,0.6257131099700928,1.0,1.0,-1.5312089920043943,0.6092082262039185,0.9220007061958312,0.2660955488681793,0.0,0.0,0.8076121211051941,121.86669158935548,129.0,21.530879974365234,-18462.763671875,521.3759155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191650390625,309.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8671875,18000.0,0.0,0.0,0.422385424375534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0835174322128296,1.0835286378860474,-1.1195756087545304e-05,0.0,0.0004286674957256,0.0,0.0,156.1697998046875,0.0,0.0,0.0,0.6119354963302612,4.0,0.0,1.0
555900,293.2026672363281,297.1499938964844,293.1499938964844,0.0689350813627243,-1718.2994384765625,304.1539001464844,0.560442328453064,0.1168582588434219,0.1093133687973022,293.37725830078125,297.1499938964844,293.1499938964844,0.0151758724823594,-800.01904296875,303.9794921875,0.3941942453384399,0.050000000745058,0.0516523197293281,293.21435546875,297.1499938964844,293.1499938964844,0.38367360830307,-5189.13623046875,304.1600646972656,0.8889659643173218,0.4686083495616913,0.3299613296985626,293.2519836425781,297.1499938964844,293.1499938964844,0.4870198965072632,-8466.4736328125,304.1630554199219,0.952354609966278,0.565963089466095,0.5382341742515564,293.2446594238281,297.1499938964844,293.1499938964844,0.0122699737548828,-3461.3603515625,302.8415222167969,0.3941942453384399,0.050000000745058,0.2450163662433624,291.1424255371094,291.1499938964844,257.85369873046875,256.59454345703125,279.178955078125,293.2860107421875,291.1438903808594,1.0,0.3766219913959503,0.6271691918373108,0.6271691918373108,1.0,1.0,-1.529259204864502,0.6090129017829895,0.9202463030815125,0.2669011652469635,0.0,0.0,0.8071514368057251,123.25325012207033,129.0,23.58098220825196,-18454.162109375,523.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2006530761719,309.1304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.904296875,18000.0,0.0,0.0,0.4222030639648437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836427211761477,1.0836539268493652,-1.1200578228454106e-05,0.0,0.0004284824535716,0.0,0.0,156.2458953857422,0.0,0.0,0.0,0.611982524394989,4.0,0.0,1.0
555960,293.2013244628906,297.1499938964844,293.1499938964844,0.0685979053378105,-1712.181640625,304.15380859375,0.5582338571548462,0.1164542213082313,0.1089968532323837,293.38262939453125,297.1499938964844,293.1499938964844,0.0150241460651159,-796.855224609375,303.9243469238281,0.3931007385253906,0.050000000745058,0.051708847284317,293.2143859863281,297.1499938964844,293.1499938964844,0.3825862407684326,-5177.45849609375,304.16021728515625,0.8864599466323853,0.4677854478359222,0.3294323086738586,293.2514953613281,297.1499938964844,293.1499938964844,0.485421746969223,-8444.388671875,304.16357421875,0.9493416547775269,0.5647637844085693,0.5371624231338501,293.2453918457031,297.1499938964844,293.1499938964844,0.0122420657426118,-3457.38818359375,302.8240051269531,0.3931007385253906,0.050000000745058,0.2452845126390457,291.1510925292969,291.1499938964844,257.88397216796875,256.619384765625,279.17926025390625,293.2889709472656,291.15240478515625,1.0,0.3776916563510895,0.6286541819572449,0.6286541819572449,1.0,1.0,-1.5273473262786863,0.6088391542434692,0.9185081720352172,0.2677173614501953,0.0,0.0,0.8061937093734741,124.66266632080078,132.0,23.36854362487793,-18441.53515625,526.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2100830078125,309.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.23046875,18000.0,0.0,0.0,0.4219977855682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082793116569519,1.0828043222427368,-1.119377247960074e-05,0.0,0.0004282740992493,0.0,0.0,155.98419189453125,0.0,0.0,0.0,0.6115931868553162,4.0,0.0,1.0
556020,293.1986694335937,297.1499938964844,293.1499938964844,0.0679865330457687,-1701.1444091796875,304.153564453125,0.5539270639419556,0.1156921088695526,0.1084075346589088,293.3957824707031,297.1499938964844,293.1499938964844,0.0147101590409874,-790.2578125,303.8055419921875,0.3908478319644928,0.050000000745058,0.0518238767981529,293.2144470214844,297.1499938964844,293.1499938964844,0.3805408179759979,-5155.59130859375,304.16021728515625,0.8814939856529236,0.4661433398723602,0.3283777832984924,293.25048828125,297.1499938964844,293.1499938964844,0.4823965728282928,-8402.8525390625,304.1640625,0.9432533383369446,0.5623946189880371,0.5350481867790222,293.2469482421875,297.1499938964844,293.1499938964844,0.0121898166835308,-3450.392822265625,302.7880554199219,0.3908478319644928,0.050000000745058,0.2458301484584808,291.1647033691406,291.1499938964844,257.9439392089844,256.6684265136719,279.1801452636719,293.29656982421875,291.1655578613281,1.0,0.3798729181289673,0.6317105293273926,0.6317105293273926,1.0,1.0,-1.5236291885375977,0.6085515022277832,0.9150776863098145,0.2693751156330108,0.0,0.0,0.8032687902450562,127.53327941894533,135.0,18.93721580505371,-18407.279296875,531.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,309.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.07421875,18000.0,0.0,0.0,0.4214933216571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078605890274048,1.078616976737976,-1.1146920769533608e-05,0.0,0.0004277621628716,0.0,0.0,154.56829833984375,0.0,0.0,0.0,0.6096776127815247,4.0,0.0,1.0
556080,293.1986694335937,297.1499938964844,293.1499938964844,0.0679865330457687,-1701.1444091796875,304.153564453125,0.5539270639419556,0.1156921088695526,0.1084075346589088,293.3957824707031,297.1499938964844,293.1499938964844,0.0147101590409874,-790.2578125,303.8055419921875,0.3908478319644928,0.050000000745058,0.0518238767981529,293.2144470214844,297.1499938964844,293.1499938964844,0.3805408179759979,-5155.59130859375,304.16021728515625,0.8814939856529236,0.4661433398723602,0.3283777832984924,293.25048828125,297.1499938964844,293.1499938964844,0.4823965728282928,-8402.8525390625,304.1640625,0.9432533383369446,0.5623946189880371,0.5350481867790222,293.2469482421875,297.1499938964844,293.1499938964844,0.0121898166835308,-3450.392822265625,302.7880554199219,0.3908478319644928,0.050000000745058,0.2458301484584808,291.1647033691406,291.1499938964844,257.9439392089844,256.6684265136719,279.1801452636719,293.29656982421875,291.1655578613281,1.0,0.3798729181289673,0.6317105293273926,0.6317105293273926,1.0,1.0,-1.5236291885375977,0.6085515022277832,0.9150776863098145,0.2693751156330108,0.0,0.0,0.8032687902450562,127.53327941894533,135.0,18.93721580505371,-18407.279296875,531.479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,309.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18051.07421875,18000.0,0.0,0.0,0.4214933216571808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.078605890274048,1.078616976737976,-1.1146920769533608e-05,0.0,0.0004277621628716,0.0,0.0,154.56829833984375,0.0,0.0,0.0,0.6096776127815247,4.0,0.0,1.0
556140,293.196044921875,297.1499938964844,293.1499938964844,0.0674567818641662,-1691.651123046875,304.1532592773437,0.5497898459434509,0.114990010857582,0.107874184846878,293.4110107421875,297.1499938964844,293.1499938964844,0.0143877370283007,-783.382568359375,303.6771850585937,0.3885067403316498,0.050000000745058,0.0519407466053962,293.2144775390625,297.1499938964844,293.1499938964844,0.3786709904670715,-5135.708984375,304.159912109375,0.8766220211982727,0.4645068645477295,0.3273283839225769,293.2494506835937,297.1499938964844,293.1499938964844,0.4796091020107269,-8364.8505859375,304.1640319824219,0.9371467232704164,0.5600636005401611,0.5329719185829163,293.24859619140625,297.1499938964844,293.1499938964844,0.0121417744085192,-3444.57373046875,302.7508544921875,0.3885067403316498,0.050000000745058,0.2463845461606979,291.1732482910156,291.1499938964844,258.0030517578125,256.7166442871094,279.18115234375,293.3058166503906,291.1737365722656,1.0,0.3820926249027252,0.6348772048950195,0.6348772048950195,1.0,1.0,-1.5200426578521729,0.6083353757858276,0.9117072820663452,0.2710554599761963,0.0,0.0,0.7995506525039673,130.45263671875,138.0,12.759028434753418,-18365.93359375,536.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,309.1654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.01171875,18000.0,0.0,0.0,0.4208362102508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0720674991607666,1.0720785856246948,-1.1066944352933206e-05,0.0,0.0004270952485967,0.0,0.0,152.30648803710938,0.0,0.0,0.0,0.6066772937774658,4.0,0.0,1.0
556200,293.196044921875,297.1499938964844,293.1499938964844,0.0674567818641662,-1691.651123046875,304.1532592773437,0.5497898459434509,0.114990010857582,0.107874184846878,293.4110107421875,297.1499938964844,293.1499938964844,0.0143877370283007,-783.382568359375,303.6771850585937,0.3885067403316498,0.050000000745058,0.0519407466053962,293.2144775390625,297.1499938964844,293.1499938964844,0.3786709904670715,-5135.708984375,304.159912109375,0.8766220211982727,0.4645068645477295,0.3273283839225769,293.2494506835937,297.1499938964844,293.1499938964844,0.4796091020107269,-8364.8505859375,304.1640319824219,0.9371467232704164,0.5600636005401611,0.5329719185829163,293.24859619140625,297.1499938964844,293.1499938964844,0.0121417744085192,-3444.57373046875,302.7508544921875,0.3885067403316498,0.050000000745058,0.2463845461606979,291.1732482910156,291.1499938964844,258.0030517578125,256.7166442871094,279.18115234375,293.3058166503906,291.1737365722656,1.0,0.3820926249027252,0.6348772048950195,0.6348772048950195,1.0,1.0,-1.5200426578521729,0.6083353757858276,0.9117072820663452,0.2710554599761963,0.0,0.0,0.7995506525039673,130.45263671875,138.0,12.759028434753418,-18365.93359375,536.8350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,309.1654357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18075.01171875,18000.0,0.0,0.0,0.4208362102508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0720674991607666,1.0720785856246948,-1.1066944352933206e-05,0.0,0.0004270952485967,0.0,0.0,152.30648803710938,0.0,0.0,0.0,0.6066772937774658,4.0,0.0,1.0
556260,293.1934509277344,297.1499938964844,293.1499938964844,0.0670014023780822,-1683.5482177734375,304.1529235839844,0.5458419322967529,0.1143479198217392,0.1073960363864898,293.4273681640625,297.1499938964844,293.1499938964844,0.0140604302287101,-776.2429809570312,303.5408020019531,0.3861624300479889,0.050000000745058,0.0520588308572769,293.2144470214844,297.1499938964844,293.1499938964844,0.3769464492797851,-5117.43505859375,304.15948486328125,0.8718672394752502,0.4628753066062927,0.3262834846973419,293.24835205078125,297.1499938964844,293.1499938964844,0.4770260155200958,-8329.791015625,304.16363525390625,0.9310885071754456,0.5577675700187683,0.5309305787086487,293.25030517578125,297.1499938964844,293.1499938964844,0.0120966155081987,-3439.615478515625,302.7124938964844,0.3861624300479889,0.050000000745058,0.2469446808099746,291.1777648925781,291.1499938964844,258.06121826171875,256.7640380859375,279.1821594238281,293.3161926269531,291.1780090332031,1.0,0.3843356072902679,0.6381453275680542,0.6381453275680542,1.0,1.0,-1.5165780782699585,0.6081802248954773,0.9083978533744812,0.2727440595626831,0.0,0.0,0.7955052256584167,133.40438842773438,141.0,7.29096794128418,-18321.779296875,542.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,309.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.556640625,18000.0,0.0,0.0,0.4200115501880646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642402172088623,1.064251184463501,-1.0968239621433897e-05,0.0,0.0004262583097442,0.0,0.0,149.59580993652344,0.0,0.0,0.0,0.6030805706977844,4.0,0.0,1.0
556320,293.1934509277344,297.1499938964844,293.1499938964844,0.0670014023780822,-1683.5482177734375,304.1529235839844,0.5458419322967529,0.1143479198217392,0.1073960363864898,293.4273681640625,297.1499938964844,293.1499938964844,0.0140604302287101,-776.2429809570312,303.5408020019531,0.3861624300479889,0.050000000745058,0.0520588308572769,293.2144470214844,297.1499938964844,293.1499938964844,0.3769464492797851,-5117.43505859375,304.15948486328125,0.8718672394752502,0.4628753066062927,0.3262834846973419,293.24835205078125,297.1499938964844,293.1499938964844,0.4770260155200958,-8329.791015625,304.16363525390625,0.9310885071754456,0.5577675700187683,0.5309305787086487,293.25030517578125,297.1499938964844,293.1499938964844,0.0120966155081987,-3439.615478515625,302.7124938964844,0.3861624300479889,0.050000000745058,0.2469446808099746,291.1777648925781,291.1499938964844,258.06121826171875,256.7640380859375,279.1821594238281,293.3161926269531,291.1780090332031,1.0,0.3843356072902679,0.6381453275680542,0.6381453275680542,1.0,1.0,-1.5165780782699585,0.6081802248954773,0.9083978533744812,0.2727440595626831,0.0,0.0,0.7955052256584167,133.40438842773438,141.0,7.29096794128418,-18321.779296875,542.3209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,309.17742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.556640625,18000.0,0.0,0.0,0.4200115501880646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0642402172088623,1.064251184463501,-1.0968239621433897e-05,0.0,0.0004262583097442,0.0,0.0,149.59580993652344,0.0,0.0,0.0,0.6030805706977844,4.0,0.0,1.0
556380,293.19091796875,297.1499938964844,293.1499938964844,0.0666105300188064,-1676.6356201171875,304.1526184082031,0.5420913696289062,0.1137637197971344,0.1069710031151771,293.4442749023437,297.1499938964844,293.1499938964844,0.0137304160743951,-768.82421875,303.3974914550781,0.3838692307472229,0.050000000745058,0.0521777160465717,293.2144470214844,297.1499938964844,293.1499938964844,0.3753258883953094,-5100.283203125,304.1590270996094,0.867241621017456,0.4612471759319305,0.32524174451828,293.2472229003906,297.1499938964844,293.1499938964844,0.4745972752571106,-8296.88671875,304.16314697265625,0.9251383543014526,0.5555018186569214,0.5289192199707031,293.2520751953125,297.1499938964844,293.1499938964844,0.0120529755949974,-3435.16845703125,302.673095703125,0.3838692307472229,0.050000000745058,0.2475086152553558,291.1795349121094,291.1499938964844,258.1184387207031,256.810546875,279.18310546875,293.3274230957031,291.1795959472656,1.0,0.3865911066532135,0.6415041089057922,0.6415041089057922,1.0,1.0,-1.513222575187683,0.6080732345581055,0.9051493406295776,0.2744263708591461,0.0,0.0,0.7914267778396606,136.37771606445312,144.0,3.1957523822784424,-18277.01953125,547.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,309.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.162109375,18000.0,0.0,0.0,0.4190295934677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055909276008606,1.055920124053955,-1.0862023373192642e-05,0.0,0.0004252617945894,0.0,0.0,146.7305908203125,0.0,0.0,0.0,0.5992525219917297,4.0,0.0,1.0
556440,293.19091796875,297.1499938964844,293.1499938964844,0.0666105300188064,-1676.6356201171875,304.1526184082031,0.5420913696289062,0.1137637197971344,0.1069710031151771,293.4442749023437,297.1499938964844,293.1499938964844,0.0137304160743951,-768.82421875,303.3974914550781,0.3838692307472229,0.050000000745058,0.0521777160465717,293.2144470214844,297.1499938964844,293.1499938964844,0.3753258883953094,-5100.283203125,304.1590270996094,0.867241621017456,0.4612471759319305,0.32524174451828,293.2472229003906,297.1499938964844,293.1499938964844,0.4745972752571106,-8296.88671875,304.16314697265625,0.9251383543014526,0.5555018186569214,0.5289192199707031,293.2520751953125,297.1499938964844,293.1499938964844,0.0120529755949974,-3435.16845703125,302.673095703125,0.3838692307472229,0.050000000745058,0.2475086152553558,291.1795349121094,291.1499938964844,258.1184387207031,256.810546875,279.18310546875,293.3274230957031,291.1795959472656,1.0,0.3865911066532135,0.6415041089057922,0.6415041089057922,1.0,1.0,-1.513222575187683,0.6080732345581055,0.9051493406295776,0.2744263708591461,0.0,0.0,0.7914267778396606,136.37771606445312,144.0,3.1957523822784424,-18277.01953125,547.9017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262634277344,309.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18092.162109375,18000.0,0.0,0.0,0.4190295934677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055909276008606,1.055920124053955,-1.0862023373192642e-05,0.0,0.0004252617945894,0.0,0.0,146.7305908203125,0.0,0.0,0.0,0.5992525219917297,4.0,0.0,1.0
556500,293.1896667480469,297.1499938964844,293.1499938964844,0.0664377138018608,-1673.592529296875,304.1524353027344,0.540292501449585,0.1134934648871421,0.1067785397171974,293.45281982421875,297.1499938964844,293.1499938964844,0.0135642671957612,-764.9912109375,303.3233642578125,0.3827431201934814,0.050000000745058,0.052237369120121,293.21441650390625,297.1499938964844,293.1499938964844,0.3745456337928772,-5092.02392578125,304.1588134765625,0.8649791479110718,0.460434079170227,0.3247217535972595,293.2466735839844,297.1499938964844,293.1499938964844,0.4734300971031189,-8281.076171875,304.1628723144531,0.9222218990325928,0.5543796420097351,0.527924120426178,293.2529602050781,297.1499938964844,293.1499938964844,0.0120313363149762,-3433.0478515625,302.6530456542969,0.3827431201934814,0.050000000745058,0.247791588306427,291.1796569824219,291.1499938964844,258.14666748046875,256.8334655761719,279.1835327148437,293.3332824707031,291.1796264648437,1.0,0.3877214193344116,0.6432154774665833,0.6432154774665833,1.0,1.0,-1.5115840435028076,0.6080358624458313,0.9035481810569764,0.2752619385719299,0.0,0.0,0.7894365787506104,137.87020874023438,144.0,1.657601833343506,-18254.732421875,550.7210693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435974121094,309.1955261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18092.25,18000.0,0.0,0.0,0.418483704328537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0517204999923706,1.0517313480377195,-1.0808433216880076e-05,0.0,0.0004247077740728,0.0,0.0,145.3003387451172,0.0,0.0,0.0,0.5973287224769592,4.0,0.0,1.0
556560,293.1884155273437,297.1499938964844,293.1499938964844,0.0662778913974762,-1670.78515625,304.1522827148437,0.5385425686836243,0.1132364347577095,0.1065981984138488,293.4613647460937,297.1499938964844,293.1499938964844,0.013397972099483,-761.0823364257812,303.2477722167969,0.381631076335907,0.050000000745058,0.0522971339523792,293.21441650390625,297.1499938964844,293.1499938964844,0.3737798929214477,-5083.91455078125,304.1585998535156,0.8627504706382751,0.4596215486526489,0.3242022097110748,293.2461242675781,297.1499938964844,293.1499938964844,0.4722870290279388,-8265.5869140625,304.1626281738281,0.9193536043167114,0.5532636642456055,0.5269349813461304,293.2538757324219,297.1499938964844,293.1499938964844,0.0120097380131483,-3430.965087890625,302.6327514648437,0.381631076335907,0.050000000745058,0.2480750828981399,291.1794128417969,291.1499938964844,258.1746520996094,256.8561706542969,279.1839599609375,293.3392639160156,291.1793212890625,1.0,0.3888523876667022,0.6449461579322815,0.6449461579322815,1.0,1.0,-1.509968638420105,0.6080065965652466,0.9019620418548584,0.2760913372039795,0.0,0.0,0.7875000834465027,139.36572265625,147.0,0.3857214450836181,-18232.564453125,553.5556030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.360595703125,309.201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.318359375,18000.0,0.0,0.0,0.4179080128669739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0475828647613523,1.047593593597412,-1.0755475159385242e-05,0.0,0.0004241235146764,0.0,0.0,143.89524841308594,0.0,0.0,0.0,0.5954291820526123,4.0,0.0,1.0
556620,293.1859741210937,297.1499938964844,293.1499938964844,0.065994843840599,-1665.8306884765625,304.1520080566406,0.5351877212524414,0.1127609983086586,0.10627281665802,293.4784545898437,297.1499938964844,293.1499938964844,0.0130651928484439,-753.0263671875,303.0924072265625,0.3794498145580292,0.050000000745058,0.0524169132113456,293.21435546875,297.1499938964844,293.1499938964844,0.3722834289073944,-5068.05078125,304.1582336425781,0.8583948016166687,0.4579978585243225,0.3231643438339233,293.2450256347656,297.1499938964844,293.1499938964844,0.4700623452663421,-8235.4130859375,304.162109375,0.9137904644012452,0.5510494112968445,0.5249738693237305,293.2557373046875,297.1499938964844,293.1499938964844,0.0119663998484611,-3426.843994140625,302.591552734375,0.3794498145580292,0.050000000745058,0.2486432641744613,291.1780700683594,291.1499938964844,258.2297668457031,256.9008483886719,279.18475341796875,293.3515625,291.17791748046875,1.0,0.3911142945289612,0.6484627723693848,0.6484627723693848,1.0,1.0,-1.5068038702011108,0.6079696416854858,0.8988342881202698,0.2777275443077087,0.0,0.0,0.7838349938392639,142.36366271972656,150.0,-1.526392102241516,-18188.689453125,559.2634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924560546875,309.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.041015625,18000.0,0.0,0.0,0.4166816771030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039594650268555,1.0396053791046145,-1.0653263416315896e-05,0.0,0.0004228789184708,0.0,0.0,141.2051544189453,0.0,0.0,0.0,0.5917650461196899,4.0,0.0,1.0
556680,293.1859741210937,297.1499938964844,293.1499938964844,0.065994843840599,-1665.8306884765625,304.1520080566406,0.5351877212524414,0.1127609983086586,0.10627281665802,293.4784545898437,297.1499938964844,293.1499938964844,0.0130651928484439,-753.0263671875,303.0924072265625,0.3794498145580292,0.050000000745058,0.0524169132113456,293.21435546875,297.1499938964844,293.1499938964844,0.3722834289073944,-5068.05078125,304.1582336425781,0.8583948016166687,0.4579978585243225,0.3231643438339233,293.2450256347656,297.1499938964844,293.1499938964844,0.4700623452663421,-8235.4130859375,304.162109375,0.9137904644012452,0.5510494112968445,0.5249738693237305,293.2557373046875,297.1499938964844,293.1499938964844,0.0119663998484611,-3426.843994140625,302.591552734375,0.3794498145580292,0.050000000745058,0.2486432641744613,291.1780700683594,291.1499938964844,258.2297668457031,256.9008483886719,279.18475341796875,293.3515625,291.17791748046875,1.0,0.3911142945289612,0.6484627723693848,0.6484627723693848,1.0,1.0,-1.5068038702011108,0.6079696416854858,0.8988342881202698,0.2777275443077087,0.0,0.0,0.7838349938392639,142.36366271972656,150.0,-1.526392102241516,-18188.689453125,559.2634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924560546875,309.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18087.041015625,18000.0,0.0,0.0,0.4166816771030426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039594650268555,1.0396053791046145,-1.0653263416315896e-05,0.0,0.0004228789184708,0.0,0.0,141.2051544189453,0.0,0.0,0.0,0.5917650461196899,4.0,0.0,1.0
556740,293.1835632324219,297.1499938964844,293.1499938964844,0.065759852528572,-1661.7376708984375,304.1517333984375,0.5320281982421875,0.1123384535312652,0.1059955283999443,293.4953918457031,297.1499938964844,293.1499938964844,0.0127317495644092,-744.6170043945312,302.9313049316406,0.3773262202739715,0.050000000745058,0.0525369197130203,293.2143249511719,297.1499938964844,293.1499938964844,0.370824247598648,-5052.55615234375,304.1579284667969,0.8541735410690308,0.4563762843608856,0.3221280574798584,293.24395751953125,297.1499938964844,293.1499938964844,0.4679081737995147,-8206.1455078125,304.16168212890625,0.9085083603858948,0.5488587617874146,0.5230354070663452,293.257568359375,297.1499938964844,293.1499938964844,0.0119224321097135,-3422.683349609375,302.5495300292969,0.3773262202739715,0.050000000745058,0.2492125332355499,291.1759338378906,291.1499938964844,258.28375244140625,256.9446105957031,279.1854858398437,293.3642578125,291.1757202148437,1.0,0.3933739364147186,0.6520493030548096,0.6520493030548096,1.0,1.0,-1.5037275552749634,0.6079596281051636,0.895767867565155,0.2793278098106384,0.0,0.0,0.7805271148681641,145.36801147460938,153.0,-2.783893823623657,-18145.61328125,565.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198303222656,309.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18080.2421875,18000.0,0.0,0.0,0.4153781831264496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322039127349854,1.0322144031524658,-1.055874236044474e-05,0.0,0.0004215560329612,0.0,0.0,138.7427215576172,0.0,0.0,0.0,0.5883784294128418,4.0,0.0,1.0
556800,293.1835632324219,297.1499938964844,293.1499938964844,0.065759852528572,-1661.7376708984375,304.1517333984375,0.5320281982421875,0.1123384535312652,0.1059955283999443,293.4953918457031,297.1499938964844,293.1499938964844,0.0127317495644092,-744.6170043945312,302.9313049316406,0.3773262202739715,0.050000000745058,0.0525369197130203,293.2143249511719,297.1499938964844,293.1499938964844,0.370824247598648,-5052.55615234375,304.1579284667969,0.8541735410690308,0.4563762843608856,0.3221280574798584,293.24395751953125,297.1499938964844,293.1499938964844,0.4679081737995147,-8206.1455078125,304.16168212890625,0.9085083603858948,0.5488587617874146,0.5230354070663452,293.257568359375,297.1499938964844,293.1499938964844,0.0119224321097135,-3422.683349609375,302.5495300292969,0.3773262202739715,0.050000000745058,0.2492125332355499,291.1759338378906,291.1499938964844,258.28375244140625,256.9446105957031,279.1854858398437,293.3642578125,291.1757202148437,1.0,0.3933739364147186,0.6520493030548096,0.6520493030548096,1.0,1.0,-1.5037275552749634,0.6079596281051636,0.895767867565155,0.2793278098106384,0.0,0.0,0.7805271148681641,145.36801147460938,153.0,-2.783893823623657,-18145.61328125,565.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198303222656,309.2185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18080.2421875,18000.0,0.0,0.0,0.4153781831264496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0322039127349854,1.0322144031524658,-1.055874236044474e-05,0.0,0.0004215560329612,0.0,0.0,138.7427215576172,0.0,0.0,0.0,0.5883784294128418,4.0,0.0,1.0
556860,293.18121337890625,297.1499938964844,293.1499938964844,0.0655676126480102,-1658.4066162109375,304.1514892578125,0.5290535688400269,0.1119648516178131,0.1057626232504844,293.5121459960937,297.1499938964844,293.1499938964844,0.012399218045175,-735.8675537109375,302.76495361328125,0.3752596080303192,0.050000000745058,0.0526570938527584,293.2142639160156,297.1499938964844,293.1499938964844,0.3693902492523193,-5037.3017578125,304.1576843261719,0.8500825762748718,0.4547570049762726,0.32109335064888,293.242919921875,297.1499938964844,293.1499938964844,0.4658069908618927,-8177.54541015625,304.1612854003906,0.9035661816596984,0.546689510345459,0.5211172103881836,293.25946044921875,297.1499938964844,293.1499938964844,0.0118777193129062,-3418.42333984375,302.5068054199219,0.3752596080303192,0.050000000745058,0.2497825771570205,291.1732482910156,291.1499938964844,258.3365478515625,256.9874267578125,279.1861572265625,293.3772888183594,291.1729736328125,1.0,0.3956291675567627,0.6556993126869202,0.6556993126869202,1.0,1.0,-1.5007318258285522,0.607970118522644,0.8927617073059082,0.2808839678764343,0.0,0.0,0.7776080965995789,148.37693786621094,156.0,-3.610992670059204,-18103.392578125,570.8059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,309.22283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.861328125,18000.0,0.0,0.0,0.4140343964099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255357027053833,1.0255461931228638,-1.047352452587802e-05,0.0,0.0004201922856736,0.0,0.0,136.5430450439453,0.0,0.0,0.0,0.5853259563446045,4.0,0.0,1.0
556920,293.18121337890625,297.1499938964844,293.1499938964844,0.0655676126480102,-1658.4066162109375,304.1514892578125,0.5290535688400269,0.1119648516178131,0.1057626232504844,293.5121459960937,297.1499938964844,293.1499938964844,0.012399218045175,-735.8675537109375,302.76495361328125,0.3752596080303192,0.050000000745058,0.0526570938527584,293.2142639160156,297.1499938964844,293.1499938964844,0.3693902492523193,-5037.3017578125,304.1576843261719,0.8500825762748718,0.4547570049762726,0.32109335064888,293.242919921875,297.1499938964844,293.1499938964844,0.4658069908618927,-8177.54541015625,304.1612854003906,0.9035661816596984,0.546689510345459,0.5211172103881836,293.25946044921875,297.1499938964844,293.1499938964844,0.0118777193129062,-3418.42333984375,302.5068054199219,0.3752596080303192,0.050000000745058,0.2497825771570205,291.1732482910156,291.1499938964844,258.3365478515625,256.9874267578125,279.1861572265625,293.3772888183594,291.1729736328125,1.0,0.3956291675567627,0.6556993126869202,0.6556993126869202,1.0,1.0,-1.5007318258285522,0.607970118522644,0.8927617073059082,0.2808839678764343,0.0,0.0,0.7776080965995789,148.37693786621094,156.0,-3.610992670059204,-18103.392578125,570.8059692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4416809082031,309.22283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.861328125,18000.0,0.0,0.0,0.4140343964099884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255357027053833,1.0255461931228638,-1.047352452587802e-05,0.0,0.0004201922856736,0.0,0.0,136.5430450439453,0.0,0.0,0.0,0.5853259563446045,4.0,0.0,1.0
556980,293.1789245605469,297.1499938964844,293.1499938964844,0.0654173120856285,-1655.8192138671875,304.1512451171875,0.5262613892555237,0.1116408109664917,0.1055745109915733,293.5286560058594,297.1499938964844,293.1499938964844,0.0120676467195153,-726.7562255859375,302.5933837890625,0.3732494115829468,0.050000000745058,0.0527773573994636,293.2142028808594,297.1499938964844,293.1499938964844,0.3679743707180023,-5022.21240234375,304.157470703125,0.8461169004440308,0.453140377998352,0.3200604617595672,293.2419128417969,297.1499938964844,293.1499938964844,0.4637496173381805,-8149.48486328125,304.16094970703125,0.8989143967628479,0.544541597366333,0.5192192196846008,293.2613220214844,297.1499938964844,293.1499938964844,0.0118319923058152,-3413.996826171875,302.46337890625,0.3732494115829468,0.050000000745058,0.250353068113327,291.17022705078125,291.1499938964844,258.3881225585937,257.0292358398437,279.186767578125,293.3905944824219,291.1699523925781,1.0,0.3978786766529083,0.6594083905220032,0.6594083905220032,1.0,1.0,-1.4978169202804563,0.607999324798584,0.8898175954818726,0.2823904752731323,0.0,0.0,0.7751170992851257,151.38856506347656,144.0,-4.107172012329102,-18062.228515625,576.6279907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,309.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.44140625,18000.0,0.0,0.0,0.4126808941364288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01971435546875,1.0197248458862305,-1.0399094207969029e-05,0.0,0.0004188186430837,0.0,0.0,134.6389617919922,0.0,0.0,0.0,0.5826632380485535,4.0,0.0,1.0
557040,293.1789245605469,297.1499938964844,293.1499938964844,0.0654173120856285,-1655.8192138671875,304.1512451171875,0.5262613892555237,0.1116408109664917,0.1055745109915733,293.5286560058594,297.1499938964844,293.1499938964844,0.0120676467195153,-726.7562255859375,302.5933837890625,0.3732494115829468,0.050000000745058,0.0527773573994636,293.2142028808594,297.1499938964844,293.1499938964844,0.3679743707180023,-5022.21240234375,304.157470703125,0.8461169004440308,0.453140377998352,0.3200604617595672,293.2419128417969,297.1499938964844,293.1499938964844,0.4637496173381805,-8149.48486328125,304.16094970703125,0.8989143967628479,0.544541597366333,0.5192192196846008,293.2613220214844,297.1499938964844,293.1499938964844,0.0118319923058152,-3413.996826171875,302.46337890625,0.3732494115829468,0.050000000745058,0.250353068113327,291.17022705078125,291.1499938964844,258.3881225585937,257.0292358398437,279.186767578125,293.3905944824219,291.1699523925781,1.0,0.3978786766529083,0.6594083905220032,0.6594083905220032,1.0,1.0,-1.4978169202804563,0.607999324798584,0.8898175954818726,0.2823904752731323,0.0,0.0,0.7751170992851257,151.38856506347656,144.0,-4.107172012329102,-18062.228515625,576.6279907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4570007324219,309.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.44140625,18000.0,0.0,0.0,0.4126808941364288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01971435546875,1.0197248458862305,-1.0399094207969029e-05,0.0,0.0004188186430837,0.0,0.0,134.6389617919922,0.0,0.0,0.0,0.5826632380485535,4.0,0.0,1.0
557100,293.177734375,297.1499938964844,293.1499938964844,0.0652927011251449,-1653.6370849609375,304.1512451171875,0.526321530342102,0.1115080341696739,0.1054257303476333,293.53680419921875,297.1499938964844,293.1499938964844,0.0118750119581818,-720.9866943359375,302.5058898925781,0.3735487759113312,0.050000000745058,0.0527592450380325,293.2141418457031,297.1499938964844,293.1499938964844,0.3671855032444,-5013.72900390625,304.1575622558594,0.8460922241210938,0.4523417353630066,0.319489061832428,293.2413635253906,297.1499938964844,293.1499938964844,0.4626431763172149,-8134.2607421875,304.1609802246094,0.8988320827484131,0.5434826612472534,0.5182016491889954,293.26220703125,297.1499938964844,293.1499938964844,0.0117816412821412,-3406.619140625,302.4416198730469,0.3735487759113312,0.050000000745058,0.2502671480178833,291.16900634765625,291.1499938964844,258.4134521484375,257.0497436523437,279.1877136230469,293.3973693847656,291.1689147949219,1.0,0.3969470262527466,0.6613635420799255,0.6613635420799255,1.0,1.0,-1.4956071376800537,0.6076717376708984,0.8879353404045105,0.2830604314804077,0.0,0.0,0.7739765644073486,150.9014892578125,144.0,-3.1127588748931885,-18036.31640625,573.9734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46258544921875,309.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18058.03515625,18000.0,0.0,0.0,0.4120053648948669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0171130895614624,1.017123460769653,-1.0365924026700668e-05,0.0,0.0004181330732535,0.0,0.0,133.7938995361328,0.0,0.0,0.0,0.5814721584320068,4.0,0.0,1.0
557160,293.1764221191406,297.1499938964844,293.1499938964844,0.0651439353823661,-1651.010009765625,304.1512756347656,0.5273166298866272,0.1114141792058944,0.1052605062723159,293.5447692871094,297.1499938964844,293.1499938964844,0.0116667626425623,-714.4213256835938,302.4176330566406,0.3746579587459564,0.050000000745058,0.052692774683237,293.2139587402344,297.1499938964844,293.1499938964844,0.3663166463375091,-5004.32666015625,304.15777587890625,0.8472834229469299,0.4515627026557922,0.3188927769660949,293.2407531738281,297.1499938964844,293.1499938964844,0.4614472389221191,-8117.7001953125,304.1611633300781,0.9001436829566956,0.5424447059631348,0.5171523690223694,293.26300048828125,297.1499938964844,293.1499938964844,0.0117137962952256,-3395.77880859375,302.4201965332031,0.3746579587459564,0.050000000745058,0.2499518245458603,291.16925048828125,291.1499938964844,258.4384155273437,257.0700378417969,279.1888427734375,293.4041442871094,291.1693725585937,1.0,0.3951411545276642,0.6633914113044739,0.6633914113044739,1.0,1.0,-1.4929753541946411,0.6071601510047913,0.8858152031898499,0.2836788296699524,0.0,0.0,0.7726735472679138,149.18299865722656,132.0,-0.7997708320617676,-18007.154296875,567.9280395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,309.2257385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18057.884765625,18000.0,0.0,0.0,0.4113217890262604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145055055618286,1.0145158767700195,-1.033371972880559e-05,0.0,0.0004174393252469,0.0,0.0,132.95948791503906,0.0,0.0,0.0,0.5802745223045349,4.0,0.0,1.0
557220,293.1734619140625,297.1499938964844,293.1499938964844,0.0648459419608116,-1645.7283935546875,304.1513366699219,0.5313601493835449,0.1113398969173431,0.1049452349543571,293.5602111816406,297.1499938964844,293.1499938964844,0.0112281283363699,-699.80615234375,302.2386779785156,0.3785543143749237,0.050000000745058,0.0524672158062458,293.21337890625,297.1499938964844,293.1499938964844,0.3644715547561645,-4984.3115234375,304.15826416015625,0.8522192239761353,0.4500618875026703,0.317671924829483,293.2393493652344,297.1499938964844,293.1499938964844,0.4589352905750274,-8082.8203125,304.16162109375,0.9057023525238036,0.5404309630393982,0.5150195360183716,293.2642517089844,297.1499938964844,293.1499938964844,0.0115473885089159,-3367.81005859375,302.37811279296875,0.3785543143749237,0.050000000745058,0.2488818764686584,291.1719665527344,291.1499938964844,258.48736572265625,257.1098327636719,279.191162109375,293.4176025390625,291.1722106933594,1.0,0.3894871175289154,0.6676223874092102,0.6676223874092102,1.0,1.0,-1.4870164394378662,0.605829119682312,0.8811873197555542,0.2848168015480041,0.0,0.0,0.7695804834365845,143.38961791992188,120.0,2.867602825164795,-17940.4921875,549.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4796447753906,309.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.998046875,18000.0,0.0,0.0,0.4099096357822418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008479118347168,1.0084893703460691,-1.0261975148750936e-05,0.0,0.0004160061944276,0.0,0.0,131.06719970703125,0.0,0.0,0.0,0.5775299668312073,4.0,0.0,1.0
557280,293.1734619140625,297.1499938964844,293.1499938964844,0.0648459419608116,-1645.7283935546875,304.1513366699219,0.5313601493835449,0.1113398969173431,0.1049452349543571,293.5602111816406,297.1499938964844,293.1499938964844,0.0112281283363699,-699.80615234375,302.2386779785156,0.3785543143749237,0.050000000745058,0.0524672158062458,293.21337890625,297.1499938964844,293.1499938964844,0.3644715547561645,-4984.3115234375,304.15826416015625,0.8522192239761353,0.4500618875026703,0.317671924829483,293.2393493652344,297.1499938964844,293.1499938964844,0.4589352905750274,-8082.8203125,304.16162109375,0.9057023525238036,0.5404309630393982,0.5150195360183716,293.2642517089844,297.1499938964844,293.1499938964844,0.0115473885089159,-3367.81005859375,302.37811279296875,0.3785543143749237,0.050000000745058,0.2488818764686584,291.1719665527344,291.1499938964844,258.48736572265625,257.1098327636719,279.191162109375,293.4176025390625,291.1722106933594,1.0,0.3894871175289154,0.6676223874092102,0.6676223874092102,1.0,1.0,-1.4870164394378662,0.605829119682312,0.8811873197555542,0.2848168015480041,0.0,0.0,0.7695804834365845,143.38961791992188,120.0,2.867602825164795,-17940.4921875,549.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4796447753906,309.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.998046875,18000.0,0.0,0.0,0.4099096357822418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008479118347168,1.0084893703460691,-1.0261975148750936e-05,0.0,0.0004160061944276,0.0,0.0,131.06719970703125,0.0,0.0,0.0,0.5775299668312073,4.0,0.0,1.0
557340,293.17022705078125,297.1499938964844,293.1499938964844,0.0645825043320655,-1641.0557861328125,304.1513366699219,0.5377313494682312,0.1114008873701095,0.1046763658523559,293.5749816894531,297.1499938964844,293.1499938964844,0.0107795894145965,-683.9290771484375,302.05645751953125,0.3842555582523346,0.050000000745058,0.0521576516330242,293.2125244140625,297.1499938964844,293.1499938964844,0.3625752329826355,-4963.74267578125,304.1586608886719,0.8599889874458313,0.4486298859119415,0.3164384961128235,293.2377319335937,297.1499938964844,293.1499938964844,0.456371396780014,-8047.21728515625,304.1620178222656,0.9149562120437622,0.5384946465492249,0.5128771066665649,293.2650451660156,297.1499938964844,293.1499938964844,0.011356983333826,-3334.609130859375,302.3370056152344,0.3842555582523346,0.050000000745058,0.2474134564399719,291.1755676269531,291.1499938964844,258.5349426269531,257.1485595703125,279.1932067871094,293.4308776855469,291.17584228515625,1.0,0.3818843066692352,0.6720501184463501,0.6720501184463501,1.0,1.0,-1.4805070161819458,0.604248046875,0.876258909702301,0.2858467400074005,0.0,0.0,0.7659301161766052,135.45982360839844,108.0,4.523094654083252,-17865.88671875,525.4817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950256347656,309.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.8828125,18000.0,0.0,0.0,0.4084075093269348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001242756843567,1.0012528896331787,-1.0176576324738562e-05,0.0,0.0004144817066844,0.0,0.0,128.8226776123047,0.0,0.0,0.0,0.5742479562759399,4.0,0.0,1.0
557400,293.17022705078125,297.1499938964844,293.1499938964844,0.0645825043320655,-1641.0557861328125,304.1513366699219,0.5377313494682312,0.1114008873701095,0.1046763658523559,293.5749816894531,297.1499938964844,293.1499938964844,0.0107795894145965,-683.9290771484375,302.05645751953125,0.3842555582523346,0.050000000745058,0.0521576516330242,293.2125244140625,297.1499938964844,293.1499938964844,0.3625752329826355,-4963.74267578125,304.1586608886719,0.8599889874458313,0.4486298859119415,0.3164384961128235,293.2377319335937,297.1499938964844,293.1499938964844,0.456371396780014,-8047.21728515625,304.1620178222656,0.9149562120437622,0.5384946465492249,0.5128771066665649,293.2650451660156,297.1499938964844,293.1499938964844,0.011356983333826,-3334.609130859375,302.3370056152344,0.3842555582523346,0.050000000745058,0.2474134564399719,291.1755676269531,291.1499938964844,258.5349426269531,257.1485595703125,279.1932067871094,293.4308776855469,291.17584228515625,1.0,0.3818843066692352,0.6720501184463501,0.6720501184463501,1.0,1.0,-1.4805070161819458,0.604248046875,0.876258909702301,0.2858467400074005,0.0,0.0,0.7659301161766052,135.45982360839844,108.0,4.523094654083252,-17865.88671875,525.4817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4950256347656,309.23052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.8828125,18000.0,0.0,0.0,0.4084075093269348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.001242756843567,1.0012528896331787,-1.0176576324738562e-05,0.0,0.0004144817066844,0.0,0.0,128.8226776123047,0.0,0.0,0.0,0.5742479562759399,4.0,0.0,1.0
557460,293.16680908203125,297.1499938964844,293.1499938964844,0.0643750354647636,-1637.3819580078125,304.1512451171875,0.5462079048156738,0.1115857511758804,0.1044691801071167,293.589111328125,297.1499938964844,293.1499938964844,0.010334444232285,-667.3131103515625,301.870849609375,0.3914096355438232,0.050000000745058,0.0517957173287868,293.21148681640625,297.1499938964844,293.1499938964844,0.3606881499290466,-4943.3037109375,304.1589050292969,0.8703186511993408,0.447255939245224,0.3152086436748504,293.2339782714844,297.1499938964844,293.1499938964844,0.4539915323257446,-8014.38525390625,304.1619567871094,0.927765429019928,0.5370210409164429,0.5109168291091919,293.26544189453125,297.1499938964844,293.1499938964844,0.0111552802845835,-3298.5556640625,302.2967224121094,0.3914096355438232,0.050000000745058,0.2456965893507003,291.1789245605469,291.1499938964844,258.5810546875,257.1862487792969,279.1947937011719,293.44403076171875,291.1791076660156,1.0,0.3729546964168548,0.676618218421936,0.676618218421936,1.0,1.0,-1.4739329814910889,0.6026273965835571,0.8713055849075317,0.2867994010448456,0.0,0.0,0.7618379592895508,126.2018051147461,96.0,4.318676471710205,-17787.595703125,498.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148010253906,309.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.46484375,18000.0,0.0,0.0,0.4067907631397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992876410484314,0.992886483669281,-1.0077885235659778e-05,0.0,0.0004128409200347,0.0,0.0,126.25628662109376,0.0,0.0,0.0,0.5704618692398071,4.0,0.0,1.0
557520,293.16680908203125,297.1499938964844,293.1499938964844,0.0643750354647636,-1637.3819580078125,304.1512451171875,0.5462079048156738,0.1115857511758804,0.1044691801071167,293.589111328125,297.1499938964844,293.1499938964844,0.010334444232285,-667.3131103515625,301.870849609375,0.3914096355438232,0.050000000745058,0.0517957173287868,293.21148681640625,297.1499938964844,293.1499938964844,0.3606881499290466,-4943.3037109375,304.1589050292969,0.8703186511993408,0.447255939245224,0.3152086436748504,293.2339782714844,297.1499938964844,293.1499938964844,0.4539915323257446,-8014.38525390625,304.1619567871094,0.927765429019928,0.5370210409164429,0.5109168291091919,293.26544189453125,297.1499938964844,293.1499938964844,0.0111552802845835,-3298.5556640625,302.2967224121094,0.3914096355438232,0.050000000745058,0.2456965893507003,291.1789245605469,291.1499938964844,258.5810546875,257.1862487792969,279.1947937011719,293.44403076171875,291.1791076660156,1.0,0.3729546964168548,0.676618218421936,0.676618218421936,1.0,1.0,-1.4739329814910889,0.6026273965835571,0.8713055849075317,0.2867994010448456,0.0,0.0,0.7618379592895508,126.2018051147461,96.0,4.318676471710205,-17787.595703125,498.2955932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5148010253906,309.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.46484375,18000.0,0.0,0.0,0.4067907631397247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992876410484314,0.992886483669281,-1.0077885235659778e-05,0.0,0.0004128409200347,0.0,0.0,126.25628662109376,0.0,0.0,0.0,0.5704618692398071,4.0,0.0,1.0
