time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1630249023437,297.1499938964844,293.1499938964844,0.0642762035131454,-1635.6661376953125,304.1509704589844,0.5568840503692627,0.1119265854358673,0.1043645665049552,293.60272216796875,297.1499938964844,293.1499938964844,0.0099010476842522,-650.3624877929688,301.6813659667969,0.3990692794322967,0.050000000745058,0.0513988099992275,293.2103271484375,297.1499938964844,293.1499938964844,0.3589007258415222,-4924.02734375,304.1589050292969,0.8833063244819641,0.4459307789802551,0.3139878809452057,293.2245483398437,297.1499938964844,293.1499938964844,0.4528454542160034,-7999.71630859375,304.15985107421875,0.9443379044532776,0.5368037223815918,0.5100787281990051,293.2654113769531,297.1499938964844,293.1499938964844,0.0109510049223899,-3261.483642578125,302.2569885253906,0.3990692794322967,0.050000000745058,0.2438138127326965,291.1794738769531,291.1499938964844,258.62567138671875,257.22283935546875,279.1947937011719,293.45654296875,291.1793212890625,1.0,0.3631314039230346,0.6811164021492004,0.6811164021492004,1.0,1.0,-1.4685986042022705,0.6015283465385437,0.8670702576637268,0.2877747714519501,0.0,0.0,0.7578256130218506,116.07572174072266,84.0,0.6903075575828552,-17716.9765625,469.87115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,309.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.36328125,18000.0,0.0,0.0,0.4050731360912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840044379234314,0.9840143918991088,-9.97203642327804e-06,0.0,0.0004110977170057,0.0,0.0,123.5570297241211,0.0,0.0,0.0,0.5664584636688232,4.0,0.0,1.0
557640,293.1630249023437,297.1499938964844,293.1499938964844,0.0642762035131454,-1635.6661376953125,304.1509704589844,0.5568840503692627,0.1119265854358673,0.1043645665049552,293.60272216796875,297.1499938964844,293.1499938964844,0.0099010476842522,-650.3624877929688,301.6813659667969,0.3990692794322967,0.050000000745058,0.0513988099992275,293.2103271484375,297.1499938964844,293.1499938964844,0.3589007258415222,-4924.02734375,304.1589050292969,0.8833063244819641,0.4459307789802551,0.3139878809452057,293.2245483398437,297.1499938964844,293.1499938964844,0.4528454542160034,-7999.71630859375,304.15985107421875,0.9443379044532776,0.5368037223815918,0.5100787281990051,293.2654113769531,297.1499938964844,293.1499938964844,0.0109510049223899,-3261.483642578125,302.2569885253906,0.3990692794322967,0.050000000745058,0.2438138127326965,291.1794738769531,291.1499938964844,258.62567138671875,257.22283935546875,279.1947937011719,293.45654296875,291.1793212890625,1.0,0.3631314039230346,0.6811164021492004,0.6811164021492004,1.0,1.0,-1.4685986042022705,0.6015283465385437,0.8670702576637268,0.2877747714519501,0.0,0.0,0.7578256130218506,116.07572174072266,84.0,0.6903075575828552,-17716.9765625,469.87115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362548828125,309.2333374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.36328125,18000.0,0.0,0.0,0.4050731360912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9840044379234314,0.9840143918991088,-9.97203642327804e-06,0.0,0.0004110977170057,0.0,0.0,123.5570297241211,0.0,0.0,0.0,0.5664584636688232,4.0,0.0,1.0
557700,293.1615905761719,297.1499938964844,293.1499938964844,0.0642369762063026,-1635.004150390625,304.15087890625,0.5629260540008545,0.1120420694351196,0.1043116524815559,293.6093444824219,297.1499938964844,293.1499938964844,0.0096905529499053,-641.8621215820312,301.5850830078125,0.4030927121639251,0.050000000745058,0.0511929430067539,293.209716796875,297.1499938964844,293.1499938964844,0.3580652773380279,-4915.06005859375,304.1588134765625,0.8907965421676636,0.4452859163284302,0.3133843839168548,293.2194519042969,297.1499938964844,293.1499938964844,0.4525831043720245,-7996.82373046875,304.1585388183594,0.9535475969314576,0.5368601083755493,0.5098901391029358,293.2652587890625,297.1499938964844,293.1499938964844,0.0108501650393009,-3243.05029296875,302.2372741699219,0.4030927121639251,0.050000000745058,0.2428372800350189,291.1781616210937,291.1499938964844,258.6473999023437,257.24072265625,279.19293212890625,293.4571228027344,291.1778259277344,1.0,0.3579566180706024,0.6831218004226685,0.6831218004226685,1.0,1.0,-1.4661648273468018,0.600993275642395,0.8651715517044067,0.2881745994091034,0.0,0.0,0.7560765147209167,110.82813262939452,84.0,-1.7898969650268557,-17684.892578125,455.4024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460205078125,309.2325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.021484375,18000.0,0.0,0.0,0.4041928350925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979824721813202,0.9798346757888794,-9.921210221364165e-06,0.0,0.000410204345826,0.0,0.0,122.28860473632812,0.0,0.0,0.0,0.5645723938941956,4.0,0.0,1.0
557760,293.1606750488281,297.1499938964844,293.1499938964844,0.0641300603747367,-1633.149658203125,304.1509094238281,0.5692442059516907,0.1120792850852012,0.104178175330162,293.6158447265625,297.1499938964844,293.1499938964844,0.0094841793179512,-633.3410034179688,301.4877624511719,0.4073830842971802,0.050000000745058,0.0509843118488788,293.2091064453125,297.1499938964844,293.1499938964844,0.3572518825531006,-4906.33740234375,304.15869140625,0.8989619612693787,0.4446521997451782,0.3127869367599487,293.2144470214844,297.1499938964844,293.1499938964844,0.4524109661579132,-7995.1357421875,304.15728759765625,0.9630788564682008,0.5369667410850525,0.5097585320472717,293.2650451660156,297.1499938964844,293.1499938964844,0.0107502918690443,-3224.65625,302.2176818847656,0.4073830842971802,0.050000000745058,0.2418476343154907,291.17633056640625,291.1499938964844,258.6687316894531,257.2583312988281,279.191650390625,293.4578552246094,291.1759948730469,1.0,0.3526205122470855,0.6851037740707397,0.6851037740707397,1.0,1.0,-1.463690996170044,0.6004194617271423,0.8632715344429016,0.2885346114635467,0.0,0.0,0.754508912563324,105.50972747802734,72.0,-3.2619636058807373,-17653.32421875,440.7820739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545959472656,309.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18084.126953125,18000.0,0.0,0.0,0.4033059179782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9760109186172484,0.9760208129882812,-9.874354873318223e-06,0.0,0.0004093042516615,0.0,0.0,121.13361358642578,0.0,0.0,0.0,0.5628477334976196,4.0,0.0,1.0
557820,293.1591796875,297.1499938964844,293.1499938964844,0.0638256147503852,-1627.8404541015625,304.151123046875,0.5830605626106262,0.1121096014976501,0.1038132682442665,293.6285400390625,297.1499938964844,293.1499938964844,0.0090830456465482,-616.190185546875,301.29071044921875,0.4173812568187713,0.050000000745058,0.0505618304014205,293.20782470703125,297.1499938964844,293.1499938964844,0.3556318581104278,-4888.92822265625,304.15850830078125,0.918575406074524,0.4434112310409546,0.3116079270839691,293.2048645019531,297.1499938964844,293.1499938964844,0.4521895051002502,-7993.2265625,304.1552429199219,0.9824410080909728,0.5372739434242249,0.5095962285995483,293.2644348144531,297.1499938964844,293.1499938964844,0.0105525190010666,-3187.65869140625,302.1791076660156,0.4173812568187713,0.050000000745058,0.2398435473442077,291.1732482910156,291.1499938964844,258.710205078125,257.2926940917969,279.1900329589844,293.4601745605469,291.1729736328125,1.0,0.3415211737155914,0.6890197396278381,0.6890197396278381,1.0,1.0,-1.458729863166809,0.5992242693901062,0.8595056533813477,0.2891635000705719,0.0,0.0,0.7516254186630249,94.73938751220705,60.0,-3.8940603733062735,-17591.36328125,411.34661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56768798828125,309.2297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.79296875,18000.0,0.0,0.0,0.4015284180641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691717624664308,0.9691815972328186,-9.79100695985835e-06,0.0,0.0004075003089383,0.0,0.0,119.08419799804688,0.0,0.0,0.0,0.5597525835037231,4.0,0.0,1.0
557880,293.1591796875,297.1499938964844,293.1499938964844,0.0638256147503852,-1627.8404541015625,304.151123046875,0.5830605626106262,0.1121096014976501,0.1038132682442665,293.6285400390625,297.1499938964844,293.1499938964844,0.0090830456465482,-616.190185546875,301.29071044921875,0.4173812568187713,0.050000000745058,0.0505618304014205,293.20782470703125,297.1499938964844,293.1499938964844,0.3556318581104278,-4888.92822265625,304.15850830078125,0.918575406074524,0.4434112310409546,0.3116079270839691,293.2048645019531,297.1499938964844,293.1499938964844,0.4521895051002502,-7993.2265625,304.1552429199219,0.9824410080909728,0.5372739434242249,0.5095962285995483,293.2644348144531,297.1499938964844,293.1499938964844,0.0105525190010666,-3187.65869140625,302.1791076660156,0.4173812568187713,0.050000000745058,0.2398435473442077,291.1732482910156,291.1499938964844,258.710205078125,257.2926940917969,279.1900329589844,293.4601745605469,291.1729736328125,1.0,0.3415211737155914,0.6890197396278381,0.6890197396278381,1.0,1.0,-1.458729863166809,0.5992242693901062,0.8595056533813477,0.2891635000705719,0.0,0.0,0.7516254186630249,94.73938751220705,60.0,-3.8940603733062735,-17591.36328125,411.34661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56768798828125,309.2297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.79296875,18000.0,0.0,0.0,0.4015284180641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9691717624664308,0.9691815972328186,-9.79100695985835e-06,0.0,0.0004075003089383,0.0,0.0,119.08419799804688,0.0,0.0,0.0,0.5597525835037231,4.0,0.0,1.0
557940,293.1576843261719,297.1499938964844,293.1499938964844,0.0635302737355232,-1622.69677734375,304.1512451171875,0.5985205173492432,0.1121792867779731,0.1034661456942558,293.6408996582031,297.1499938964844,293.1499938964844,0.0086998278275132,-599.0612182617188,301.0902709960937,0.4302284717559814,0.050000000745058,0.0501443035900592,293.20654296875,297.1499938964844,293.1499938964844,0.3540275990962982,-4871.65087890625,304.1583251953125,0.9429495930671692,0.4422056674957275,0.3104555010795593,293.1956481933594,297.1499938964844,293.1499938964844,0.4501550793647766,-7963.32666015625,304.1574401855469,0.9990000128746032,0.5377488136291504,0.5074756145477295,293.263671875,297.1499938964844,293.1499938964844,0.0103612067177891,-3151.181640625,302.1412658691406,0.4302284717559814,0.050000000745058,0.2378629893064499,291.1708374023437,291.1499938964844,258.75,257.325927734375,279.1912536621094,293.4630126953125,291.1708068847656,1.0,0.3298196792602539,0.6931134462356567,0.6931134462356567,1.0,1.0,-1.4515458345413208,0.5969288945198059,0.8546169996261597,0.2895046174526214,0.0,0.0,0.7490265965461731,84.0626449584961,48.0,-2.2256510257720947,-17512.83203125,381.2093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5754089355469,309.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.658203125,18000.0,0.0,0.0,0.3997635245323181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630995392799376,0.963109254837036,-9.717918146634474e-06,0.0,0.0004057091719005,0.0,0.0,117.2895050048828,0.0,0.0,0.0,0.557011604309082,4.0,0.0,1.0
558000,293.1576843261719,297.1499938964844,293.1499938964844,0.0635302737355232,-1622.69677734375,304.1512451171875,0.5985205173492432,0.1121792867779731,0.1034661456942558,293.6408996582031,297.1499938964844,293.1499938964844,0.0086998278275132,-599.0612182617188,301.0902709960937,0.4302284717559814,0.050000000745058,0.0501443035900592,293.20654296875,297.1499938964844,293.1499938964844,0.3540275990962982,-4871.65087890625,304.1583251953125,0.9429495930671692,0.4422056674957275,0.3104555010795593,293.1956481933594,297.1499938964844,293.1499938964844,0.4501550793647766,-7963.32666015625,304.1574401855469,0.9990000128746032,0.5377488136291504,0.5074756145477295,293.263671875,297.1499938964844,293.1499938964844,0.0103612067177891,-3151.181640625,302.1412658691406,0.4302284717559814,0.050000000745058,0.2378629893064499,291.1708374023437,291.1499938964844,258.75,257.325927734375,279.1912536621094,293.4630126953125,291.1708068847656,1.0,0.3298196792602539,0.6931134462356567,0.6931134462356567,1.0,1.0,-1.4515458345413208,0.5969288945198059,0.8546169996261597,0.2895046174526214,0.0,0.0,0.7490265965461731,84.0626449584961,48.0,-2.2256510257720947,-17512.83203125,381.2093811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5754089355469,309.22882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.658203125,18000.0,0.0,0.0,0.3997635245323181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9630995392799376,0.963109254837036,-9.717918146634474e-06,0.0,0.0004057091719005,0.0,0.0,117.2895050048828,0.0,0.0,0.0,0.557011604309082,4.0,0.0,1.0
558060,293.16070556640625,297.1499938964844,293.1499938964844,0.0626624375581741,-1606.8345947265625,304.15234375,0.6105468273162842,0.1113941594958305,0.1028166860342025,293.6527404785156,297.1499938964844,293.1499938964844,0.0083343377336859,-581.1234130859375,300.8986511230469,0.4428059160709381,0.050000000745058,0.049832034856081,293.20526123046875,297.1499938964844,293.1499938964844,0.3510909676551819,-4838.6328125,304.1605529785156,0.9628593325614928,0.4410371482372284,0.3094167709350586,293.1379699707031,297.1499938964844,293.1499938964844,0.418688416481018,-7497.8271484375,304.2073059082031,0.9990000128746032,0.5481205582618713,0.4777125418186188,293.2621154785156,297.1499938964844,293.1499938964844,0.0101758642122149,-3110.78759765625,302.1131286621094,0.4428059160709381,0.050000000745058,0.2363817244768142,291.2149963378906,291.1499938964844,258.7855224609375,257.3556823730469,279.2079162597656,293.4300231933594,291.22100830078125,1.0,0.3163595795631408,0.6998728513717651,0.6998728513717651,1.0,1.0,-1.411617636680603,0.5796007513999939,0.8320168852806091,0.2856146991252899,0.0,0.0,0.7383235096931458,75.55532836914062,51.0,60.5961799621582,-17183.998046875,341.1225280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285095214844,309.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18190.314453125,18000.0,0.0,0.0,0.3974554538726806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9501706957817078,0.9501802921295166,-9.596124073141254e-06,0.0,0.0004033667501062,0.0,0.0,113.81216430664062,0.0,0.0,0.0,0.551103949546814,4.0,0.0,1.0
558120,293.16070556640625,297.1499938964844,293.1499938964844,0.0626624375581741,-1606.8345947265625,304.15234375,0.6105468273162842,0.1113941594958305,0.1028166860342025,293.6527404785156,297.1499938964844,293.1499938964844,0.0083343377336859,-581.1234130859375,300.8986511230469,0.4428059160709381,0.050000000745058,0.049832034856081,293.20526123046875,297.1499938964844,293.1499938964844,0.3510909676551819,-4838.6328125,304.1605529785156,0.9628593325614928,0.4410371482372284,0.3094167709350586,293.1379699707031,297.1499938964844,293.1499938964844,0.418688416481018,-7497.8271484375,304.2073059082031,0.9990000128746032,0.5481205582618713,0.4777125418186188,293.2621154785156,297.1499938964844,293.1499938964844,0.0101758642122149,-3110.78759765625,302.1131286621094,0.4428059160709381,0.050000000745058,0.2363817244768142,291.2149963378906,291.1499938964844,258.7855224609375,257.3556823730469,279.2079162597656,293.4300231933594,291.22100830078125,1.0,0.3163595795631408,0.6998728513717651,0.6998728513717651,1.0,1.0,-1.411617636680603,0.5796007513999939,0.8320168852806091,0.2856146991252899,0.0,0.0,0.7383235096931458,75.55532836914062,51.0,60.5961799621582,-17183.998046875,341.1225280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6285095214844,309.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18190.314453125,18000.0,0.0,0.0,0.3974554538726806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9501706957817078,0.9501802921295166,-9.596124073141254e-06,0.0,0.0004033667501062,0.0,0.0,113.81216430664062,0.0,0.0,0.0,0.551103949546814,4.0,0.0,1.0
558180,293.17047119140625,297.1499938964844,293.1499938964844,0.0605014488101005,-1568.45166015625,304.1551513671875,0.6156601905822754,0.109140433371067,0.1007573083043098,293.6644287109375,297.1499938964844,293.1499938964844,0.0079976376146078,-563.9096069335938,300.7075500488281,0.4528967440128326,0.050000000745058,0.0496270135045051,293.2044982910156,297.1499938964844,293.1499938964844,0.3479509055614471,-4803.513671875,304.16217041015625,0.9759216904640198,0.4397925436496734,0.3084137141704559,293.0391540527344,297.1499938964844,293.1499938964844,0.3949093520641327,-7151.9755859375,304.2269592285156,0.9990000128746032,0.5684502720832825,0.4568980932235718,293.2587585449219,297.1499938964844,293.1499938964844,0.0100275538861751,-3076.84814453125,302.0924072265625,0.4528967440128326,0.050000000745058,0.2354091703891754,291.2701416015625,291.1499938964844,258.81451416015625,257.3799133300781,279.2095947265625,293.3979797363281,291.2728881835937,1.0,0.3072697222232818,0.7059692144393921,0.7059692144393921,1.0,1.0,-1.3815308809280396,0.5669512152671814,0.8145796656608582,0.2820638418197632,0.0,0.0,0.7181306481361389,69.89854431152344,69.0,60.94479370117188,-16851.298828125,313.9596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,309.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18412.337890625,18000.0,0.0,0.0,0.39385986328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130651950836182,0.9130743741989136,-9.226504516846036e-06,0.0,0.0003997177118435,0.0,0.0,104.01525115966795,0.0,0.0,0.0,0.5348934531211853,4.0,0.0,1.0
558240,293.17047119140625,297.1499938964844,293.1499938964844,0.0605014488101005,-1568.45166015625,304.1551513671875,0.6156601905822754,0.109140433371067,0.1007573083043098,293.6644287109375,297.1499938964844,293.1499938964844,0.0079976376146078,-563.9096069335938,300.7075500488281,0.4528967440128326,0.050000000745058,0.0496270135045051,293.2044982910156,297.1499938964844,293.1499938964844,0.3479509055614471,-4803.513671875,304.16217041015625,0.9759216904640198,0.4397925436496734,0.3084137141704559,293.0391540527344,297.1499938964844,293.1499938964844,0.3949093520641327,-7151.9755859375,304.2269592285156,0.9990000128746032,0.5684502720832825,0.4568980932235718,293.2587585449219,297.1499938964844,293.1499938964844,0.0100275538861751,-3076.84814453125,302.0924072265625,0.4528967440128326,0.050000000745058,0.2354091703891754,291.2701416015625,291.1499938964844,258.81451416015625,257.3799133300781,279.2095947265625,293.3979797363281,291.2728881835937,1.0,0.3072697222232818,0.7059692144393921,0.7059692144393921,1.0,1.0,-1.3815308809280396,0.5669512152671814,0.8145796656608582,0.2820638418197632,0.0,0.0,0.7181306481361389,69.89854431152344,69.0,60.94479370117188,-16851.298828125,313.9596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7706298828125,309.3618469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18412.337890625,18000.0,0.0,0.0,0.39385986328125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9130651950836182,0.9130743741989136,-9.226504516846036e-06,0.0,0.0003997177118435,0.0,0.0,104.01525115966795,0.0,0.0,0.0,0.5348934531211853,4.0,0.0,1.0
558300,293.17169189453125,297.1499938964844,293.1499938964844,0.0597645752131938,-1555.6435546875,304.1555480957031,0.6154091358184814,0.1086422577500343,0.0999965146183967,293.6701354980469,297.1499938964844,293.1499938964844,0.0078579448163509,-556.9634399414062,300.6065673828125,0.4543938636779785,0.050000000745058,0.049599252641201,293.2042236328125,297.1499938964844,293.1499938964844,0.3469889163970947,-4793.146484375,304.16168212890625,0.9773823022842408,0.4391541481018066,0.3079554140567779,292.9984741210937,297.1499938964844,293.1499938964844,0.3908775746822357,-7098.13671875,304.2201232910156,0.9990000128746032,0.5778622031211853,0.4540034830570221,293.25634765625,297.1499938964844,293.1499938964844,0.0099927214905619,-3069.584228515625,302.0815734863281,0.4543938636779785,0.050000000745058,0.2352775037288665,291.2796325683594,291.1499938964844,258.82666015625,257.3900451660156,279.2026062011719,293.3904113769531,291.27935791015625,1.0,0.3062794506549835,0.7081006169319153,0.7081006169319153,1.0,1.0,-1.37639057636261,0.5651842951774597,0.8112062811851501,0.2813547849655151,0.0,0.0,0.7084454298019409,69.1058578491211,69.0,34.948760986328125,-16747.3046875,309.8285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86138916015625,309.3724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18449.033203125,18000.0,0.0,0.0,0.3916205763816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8910505175590515,0.8910595178604126,-8.993622031994164e-06,0.0,0.0003974450810346,0.0,0.0,98.34075927734376,0.0,0.0,0.0,0.5253216028213501,4.0,0.0,1.0
558360,293.1708984375,297.1499938964844,293.1499938964844,0.0596107468008995,-1553.2386474609375,304.1548156738281,0.6140398979187012,0.1085225790739059,0.0997484326362609,293.6756896972656,297.1499938964844,293.1499938964844,0.0077381827868521,-551.3762817382812,300.49920654296875,0.4534167945384979,0.050000000745058,0.0496173538267612,293.2040100097656,297.1499938964844,293.1499938964844,0.3466958403587341,-4790.6201171875,304.1600952148437,0.975717544555664,0.438511312007904,0.3075237870216369,292.9738464355469,297.1499938964844,293.1499938964844,0.3922947645187378,-7126.10693359375,304.2047119140625,0.9990000128746032,0.5846315622329712,0.4558877646923065,293.2538452148437,297.1499938964844,293.1499938964844,0.0099867787212133,-3070.24169921875,302.06805419921875,0.4534167945384979,0.050000000745058,0.2353633493185043,291.26837158203125,291.1499938964844,258.8373413085937,257.3989562988281,279.19207763671875,293.3896179199219,291.2645874023437,1.0,0.3072105944156647,0.7094225883483887,0.7094225883483887,1.0,1.0,-1.3779557943344116,0.5664262771606445,0.8115295171737671,0.2814333736896515,0.0,0.0,0.7015776634216309,69.57256317138672,87.0,-5.679882526397705,-16696.888671875,311.61346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9482727050781,309.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18413.818359375,18000.0,0.0,0.0,0.3892397582530975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.87107253074646,0.8710812926292419,-8.771884495217819e-06,0.0,0.0003950288519263,0.0,0.0,93.2710952758789,0.0,0.0,0.0,0.5166853666305542,4.0,0.0,1.0
558420,293.1678161621094,297.1499938964844,293.1499938964844,0.0601301304996013,-1563.244140625,304.15234375,0.6074312329292297,0.1086121425032615,0.0998933687806129,293.68658447265625,297.1499938964844,293.1499938964844,0.0075406664982438,-542.9928588867188,300.2689208984375,0.4460054337978363,0.050000000745058,0.0497635304927825,293.20361328125,297.1499938964844,293.1499938964844,0.3474811017513275,-4801.35009765625,304.1553955078125,0.9647563695907592,0.4372207224369049,0.3067377209663391,292.9764709472656,297.1499938964844,293.1499938964844,0.4079931676387787,-7372.30029296875,304.1599426269531,0.9990000128746032,0.5887042284011841,0.4708465933799743,293.250244140625,297.1499938964844,293.1499938964844,0.0100313052535057,-3087.268798828125,302.03143310546875,0.4460054337978363,0.050000000745058,0.23605677485466,291.20330810546875,291.1499938964844,258.8545227050781,257.4132385253906,279.1666259765625,293.40789794921875,291.1961364746094,1.0,0.3139472901821136,0.7098427414894104,0.7098427414894104,1.0,1.0,-1.3961414098739624,0.5756877064704895,0.8204537034034729,0.2830334305763244,0.0,0.0,0.6983745098114014,73.50444793701172,105.0,-76.58663177490234,-16769.646484375,329.06988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06378173828125,309.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.173828125,18000.0,0.0,0.0,0.3846252560615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499327898025513,0.8499413132667542,-8.496309419570025e-06,0.0,0.0003903457254637,0.0,0.0,87.76112365722656,0.0,0.0,0.0,0.5073591470718384,4.0,0.0,1.0
558480,293.1678161621094,297.1499938964844,293.1499938964844,0.0601301304996013,-1563.244140625,304.15234375,0.6074312329292297,0.1086121425032615,0.0998933687806129,293.68658447265625,297.1499938964844,293.1499938964844,0.0075406664982438,-542.9928588867188,300.2689208984375,0.4460054337978363,0.050000000745058,0.0497635304927825,293.20361328125,297.1499938964844,293.1499938964844,0.3474811017513275,-4801.35009765625,304.1553955078125,0.9647563695907592,0.4372207224369049,0.3067377209663391,292.9764709472656,297.1499938964844,293.1499938964844,0.4079931676387787,-7372.30029296875,304.1599426269531,0.9990000128746032,0.5887042284011841,0.4708465933799743,293.250244140625,297.1499938964844,293.1499938964844,0.0100313052535057,-3087.268798828125,302.03143310546875,0.4460054337978363,0.050000000745058,0.23605677485466,291.20330810546875,291.1499938964844,258.8545227050781,257.4132385253906,279.1666259765625,293.40789794921875,291.1961364746094,1.0,0.3139472901821136,0.7098427414894104,0.7098427414894104,1.0,1.0,-1.3961414098739624,0.5756877064704895,0.8204537034034729,0.2830334305763244,0.0,0.0,0.6983745098114014,73.50444793701172,105.0,-76.58663177490234,-16769.646484375,329.06988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06378173828125,309.3497619628906,278.1499938964844,0.0,18000.0,313.1499938964844,18172.173828125,18000.0,0.0,0.0,0.3846252560615539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499327898025513,0.8499413132667542,-8.496309419570025e-06,0.0,0.0003903457254637,0.0,0.0,87.76112365722656,0.0,0.0,0.0,0.5073591470718384,4.0,0.0,1.0
558540,293.1645812988281,297.1499938964844,293.1499938964844,0.0609973706305027,-1579.554931640625,304.1501159667969,0.5959532260894775,0.1088140159845352,0.1002572402358055,293.69793701171875,297.1499938964844,293.1499938964844,0.0073740035295486,-536.49169921875,300.0238952636719,0.4341984093189239,0.050000000745058,0.050037607550621,293.2034912109375,297.1499938964844,293.1499938964844,0.3491395115852356,-4821.728515625,304.1508483886719,0.9449750185012816,0.4358876347541809,0.3060242533683777,293.0472106933594,297.1499938964844,293.1499938964844,0.4374309182167053,-7815.01904296875,304.1075134277344,0.9990000128746032,0.5789024233818054,0.4976854920387268,293.2507019042969,297.1499938964844,293.1499938964844,0.0101122567430138,-3114.7626953125,301.9805603027344,0.4341984093189239,0.050000000745058,0.2373568564653396,291.1139221191406,291.1499938964844,258.866455078125,257.423095703125,279.1404113769531,293.45086669921875,291.10601806640625,1.0,0.3258366584777832,0.7075542211532593,0.7075542211532593,1.0,1.0,-1.429821252822876,0.5919325351715088,0.8378887176513672,0.2856059670448303,0.0,0.0,0.7090257406234741,80.88993835449219,108.0,-113.88748931884766,-17047.884765625,362.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03680419921875,309.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17864.294921875,18000.0,0.0,0.0,0.3812378644943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587207794189453,0.8587293028831482,-8.517864444002043e-06,0.0,0.0003869079519063,0.0,0.0,89.30474090576172,0.0,0.0,0.0,0.5108318328857422,4.0,0.0,1.0
558600,293.1645812988281,297.1499938964844,293.1499938964844,0.0609973706305027,-1579.554931640625,304.1501159667969,0.5959532260894775,0.1088140159845352,0.1002572402358055,293.69793701171875,297.1499938964844,293.1499938964844,0.0073740035295486,-536.49169921875,300.0238952636719,0.4341984093189239,0.050000000745058,0.050037607550621,293.2034912109375,297.1499938964844,293.1499938964844,0.3491395115852356,-4821.728515625,304.1508483886719,0.9449750185012816,0.4358876347541809,0.3060242533683777,293.0472106933594,297.1499938964844,293.1499938964844,0.4374309182167053,-7815.01904296875,304.1075134277344,0.9990000128746032,0.5789024233818054,0.4976854920387268,293.2507019042969,297.1499938964844,293.1499938964844,0.0101122567430138,-3114.7626953125,301.9805603027344,0.4341984093189239,0.050000000745058,0.2373568564653396,291.1139221191406,291.1499938964844,258.866455078125,257.423095703125,279.1404113769531,293.45086669921875,291.10601806640625,1.0,0.3258366584777832,0.7075542211532593,0.7075542211532593,1.0,1.0,-1.429821252822876,0.5919325351715088,0.8378887176513672,0.2856059670448303,0.0,0.0,0.7090257406234741,80.88993835449219,108.0,-113.88748931884766,-17047.884765625,362.7115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03680419921875,309.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17864.294921875,18000.0,0.0,0.0,0.3812378644943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587207794189453,0.8587293028831482,-8.517864444002043e-06,0.0,0.0003869079519063,0.0,0.0,89.30474090576172,0.0,0.0,0.0,0.5108318328857422,4.0,0.0,1.0
558660,293.15185546875,297.1499938964844,293.1499938964844,0.0629760473966598,-1615.2196044921875,304.146728515625,0.5894911885261536,0.1110052168369293,0.1019511297345161,293.7103881835937,297.1499938964844,293.1499938964844,0.0071918480098247,-528.5658569335938,299.77276611328125,0.4254655838012695,0.050000000745058,0.0502851754426956,293.20361328125,297.1499938964844,293.1499938964844,0.3504101037979126,-4837.00146484375,304.1485595703125,0.9277458786964417,0.4345117211341858,0.3052580058574676,293.1536865234375,297.1499938964844,293.1499938964844,0.464371919631958,-8206.583984375,304.07745361328125,0.9990000128746032,0.5598869919776917,0.5207428336143494,293.2554626464844,297.1499938964844,293.1499938964844,0.0101576587185263,-3134.3134765625,301.9190368652344,0.4254655838012695,0.050000000745058,0.238531231880188,291.03619384765625,291.1499938964844,258.87359619140625,257.4289245605469,279.12957763671875,293.510498046875,291.0314636230469,1.0,0.3357477188110351,0.7048580646514893,0.7048580646514893,1.0,1.0,-1.4603253602981567,0.6065986752510071,0.8537266850471497,0.2871549725532532,0.0,0.0,0.7298617362976074,87.55387115478516,111.0,-99.74988555908205,-17367.486328125,394.32464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8396911621094,309.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17600.806640625,18000.0,0.0,0.0,0.3800051510334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944852948188782,0.8944941759109497,-8.839037946017925e-06,0.0,0.0003856569237541,0.0,0.0,97.66575622558594,0.0,0.0,0.0,0.5261446237564087,4.0,0.0,1.0
558720,293.15185546875,297.1499938964844,293.1499938964844,0.0629760473966598,-1615.2196044921875,304.146728515625,0.5894911885261536,0.1110052168369293,0.1019511297345161,293.7103881835937,297.1499938964844,293.1499938964844,0.0071918480098247,-528.5658569335938,299.77276611328125,0.4254655838012695,0.050000000745058,0.0502851754426956,293.20361328125,297.1499938964844,293.1499938964844,0.3504101037979126,-4837.00146484375,304.1485595703125,0.9277458786964417,0.4345117211341858,0.3052580058574676,293.1536865234375,297.1499938964844,293.1499938964844,0.464371919631958,-8206.583984375,304.07745361328125,0.9990000128746032,0.5598869919776917,0.5207428336143494,293.2554626464844,297.1499938964844,293.1499938964844,0.0101576587185263,-3134.3134765625,301.9190368652344,0.4254655838012695,0.050000000745058,0.238531231880188,291.03619384765625,291.1499938964844,258.87359619140625,257.4289245605469,279.12957763671875,293.510498046875,291.0314636230469,1.0,0.3357477188110351,0.7048580646514893,0.7048580646514893,1.0,1.0,-1.4603253602981567,0.6065986752510071,0.8537266850471497,0.2871549725532532,0.0,0.0,0.7298617362976074,87.55387115478516,111.0,-99.74988555908205,-17367.486328125,394.32464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8396911621094,309.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17600.806640625,18000.0,0.0,0.0,0.3800051510334015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8944852948188782,0.8944941759109497,-8.839037946017925e-06,0.0,0.0003856569237541,0.0,0.0,97.66575622558594,0.0,0.0,0.0,0.5261446237564087,4.0,0.0,1.0
558780,293.1378173828125,297.1499938964844,293.1499938964844,0.0656597763299942,-1662.9144287109375,304.1434020996094,0.5843353271484375,0.1138149127364158,0.1047876998782157,293.72381591796875,297.1499938964844,293.1499938964844,0.0069943377748131,-518.5199584960938,299.5292663574219,0.4167496860027313,0.050000000745058,0.0505858361721038,293.20379638671875,297.1499938964844,293.1499938964844,0.3502128720283508,-4834.759765625,304.1495056152344,0.9093133807182312,0.4331138134002685,0.3045138716697693,293.2276306152344,297.1499938964844,293.1499938964844,0.466270238161087,-8219.35546875,304.1009521484375,0.9868123531341552,0.5446891188621521,0.519608736038208,293.2611694335937,297.1499938964844,293.1499938964844,0.0101772900670766,-3144.127685546875,301.8612365722656,0.4167496860027313,0.050000000745058,0.2399574369192123,291.0079345703125,291.1499938964844,258.8763427734375,257.4310913085937,279.1469421386719,293.5758056640625,291.0105895996094,1.0,0.3435935080051422,0.705137312412262,0.705137312412262,1.0,1.0,-1.4635248184204102,0.6087997555732727,0.8547250628471375,0.2855583429336548,0.0,0.0,0.7517004609107971,95.15424346923828,114.0,-29.84465789794922,-17486.091796875,414.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341186523437,309.09375,278.1499938964844,0.0,18000.0,313.1499938964844,17500.59375,18000.0,0.0,0.0,0.3809042870998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419620633125304,0.9419714212417604,-9.345826583739836e-06,0.0,0.0003865694161504,0.0,0.0,110.16029357910156,0.0,0.0,0.0,0.5470266938209534,4.0,0.0,1.0
558840,293.1378173828125,297.1499938964844,293.1499938964844,0.0656597763299942,-1662.9144287109375,304.1434020996094,0.5843353271484375,0.1138149127364158,0.1047876998782157,293.72381591796875,297.1499938964844,293.1499938964844,0.0069943377748131,-518.5199584960938,299.5292663574219,0.4167496860027313,0.050000000745058,0.0505858361721038,293.20379638671875,297.1499938964844,293.1499938964844,0.3502128720283508,-4834.759765625,304.1495056152344,0.9093133807182312,0.4331138134002685,0.3045138716697693,293.2276306152344,297.1499938964844,293.1499938964844,0.466270238161087,-8219.35546875,304.1009521484375,0.9868123531341552,0.5446891188621521,0.519608736038208,293.2611694335937,297.1499938964844,293.1499938964844,0.0101772900670766,-3144.127685546875,301.8612365722656,0.4167496860027313,0.050000000745058,0.2399574369192123,291.0079345703125,291.1499938964844,258.8763427734375,257.4310913085937,279.1469421386719,293.5758056640625,291.0105895996094,1.0,0.3435935080051422,0.705137312412262,0.705137312412262,1.0,1.0,-1.4635248184204102,0.6087997555732727,0.8547250628471375,0.2855583429336548,0.0,0.0,0.7517004609107971,95.15424346923828,114.0,-29.84465789794922,-17486.091796875,414.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341186523437,309.09375,278.1499938964844,0.0,18000.0,313.1499938964844,17500.59375,18000.0,0.0,0.0,0.3809042870998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9419620633125304,0.9419714212417604,-9.345826583739836e-06,0.0,0.0003865694161504,0.0,0.0,110.16029357910156,0.0,0.0,0.0,0.5470266938209534,4.0,0.0,1.0
558900,293.1346435546875,297.1499938964844,293.1499938964844,0.066529631614685,-1678.074462890625,304.1430358886719,0.5815683603286743,0.1145967245101928,0.1058883368968963,293.7308959960937,297.1499938964844,293.1499938964844,0.0068823234178125,-512.0379028320312,299.4159240722656,0.4131034314632416,0.050000000745058,0.0507312007248401,293.2041320800781,297.1499938964844,293.1499938964844,0.3491751849651336,-4822.68310546875,304.1514892578125,0.9016828536987304,0.4323695302009582,0.3041197657585144,293.2445373535156,297.1499938964844,293.1499938964844,0.461458295583725,-8142.71484375,304.1184997558594,0.9777259826660156,0.5403789281845093,0.5147600769996643,293.26373291015625,297.1499938964844,293.1499938964844,0.0101630752906203,-3141.314208984375,301.8379211425781,0.4131034314632416,0.050000000745058,0.2406469732522964,291.02569580078125,291.1499938964844,258.8762512207031,257.4309387207031,279.1496887207031,293.58673095703125,291.0282592773437,1.0,0.3466833531856537,0.7053466439247131,0.7053466439247131,1.0,1.0,-1.4595950841903689,0.6073023080825806,0.8522928357124329,0.2838993966579437,0.0,0.0,0.7582103610038757,98.7412567138672,114.0,5.091365337371826,-17481.640625,421.7364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,309.0351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17576.001953125,18000.0,0.0,0.0,0.3817851543426513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612677097320556,0.9612773060798644,-9.586002306605224e-06,0.0,0.0003874633985105,0.0,0.0,115.79389190673828,0.0,0.0,0.0,0.5556769967079163,4.0,0.0,1.0
558960,293.1338806152344,297.1499938964844,293.1499938964844,0.0670000985264778,-1686.2012939453125,304.1434631347656,0.5785263180732727,0.114943079650402,0.1064969524741172,293.73809814453125,297.1499938964844,293.1499938964844,0.0067668287083506,-505.34478759765625,299.2994384765625,0.4101394116878509,0.050000000745058,0.0508586466312408,293.2045288085937,297.1499938964844,293.1499938964844,0.3482324779033661,-4811.86376953125,304.1529235839844,0.8954089879989624,0.4316030144691467,0.3036891222000122,293.25408935546875,297.1499938964844,293.1499938964844,0.4581052660942077,-8089.80810546875,304.1302490234375,0.9699492454528807,0.5372995734214783,0.5114427804946899,293.2660827636719,297.1499938964844,293.1499938964844,0.0101468814536929,-3138.56640625,301.81396484375,0.4101394116878509,0.050000000745058,0.241251528263092,291.03839111328125,291.1499938964844,258.8752136230469,257.42999267578125,279.1502990722656,293.5954895019531,291.04010009765625,1.0,0.3494253754615783,0.7054116725921631,0.7054116725921631,1.0,1.0,-1.4567039012908936,0.6062753200531006,0.8504286408424377,0.2822926938533783,0.0,0.0,0.7643448710441589,101.88908386230467,117.0,17.32171630859375,-17468.380859375,428.0075988769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456359863281,308.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17643.701171875,18000.0,0.0,0.0,0.3828471601009369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9767867922782898,0.9767966270446776,-9.7839538284461e-06,0.0,0.0003885412006638,0.0,0.0,120.48326110839844,0.0,0.0,0.0,0.5627919435501099,4.0,0.0,1.0
559020,293.1341247558594,297.1499938964844,293.1499938964844,0.0674415305256843,-1693.664306640625,304.1448974609375,0.5727196335792542,0.1153003722429275,0.1070999652147293,293.7525329589844,297.1499938964844,293.1499938964844,0.0065337759442627,-491.6193237304688,299.0603332519531,0.4054644703865051,0.050000000745058,0.0510761514306068,293.205322265625,297.1499938964844,293.1499938964844,0.3464592099189758,-4791.78369140625,304.1548767089844,0.8851266503334045,0.4300644397735595,0.3027823865413666,293.2623596191406,297.1499938964844,293.1499938964844,0.4535177052021026,-8018.5361328125,304.14422607421875,0.9570610523223876,0.5329657793045044,0.507081151008606,293.2701721191406,297.1499938964844,293.1499938964844,0.0101097784936428,-3132.56982421875,301.76519775390625,0.4054644703865051,0.050000000745058,0.2422832697629928,291.05615234375,291.1499938964844,258.8705749511719,257.42596435546875,279.1488952636719,293.613037109375,291.0574951171875,1.0,0.3541323840618133,0.7052510976791382,0.7052510976791382,1.0,1.0,-1.452601194381714,0.604979932308197,0.8476212620735168,0.279165506362915,0.0,0.0,0.7756239175796509,107.26158905029295,120.0,22.61144256591797,-17448.322265625,439.0994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,308.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17712.228515625,18000.0,0.0,0.0,0.3853477239608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037134885787964,1.0037236213684082,-1.0123287211172284e-05,0.0,0.0003910789382643,0.0,0.0,128.8363800048828,0.0,0.0,0.0,0.5751086473464966,4.0,0.0,1.0
559080,293.1341247558594,297.1499938964844,293.1499938964844,0.0674415305256843,-1693.664306640625,304.1448974609375,0.5727196335792542,0.1153003722429275,0.1070999652147293,293.7525329589844,297.1499938964844,293.1499938964844,0.0065337759442627,-491.6193237304688,299.0603332519531,0.4054644703865051,0.050000000745058,0.0510761514306068,293.205322265625,297.1499938964844,293.1499938964844,0.3464592099189758,-4791.78369140625,304.1548767089844,0.8851266503334045,0.4300644397735595,0.3027823865413666,293.2623596191406,297.1499938964844,293.1499938964844,0.4535177052021026,-8018.5361328125,304.14422607421875,0.9570610523223876,0.5329657793045044,0.507081151008606,293.2701721191406,297.1499938964844,293.1499938964844,0.0101097784936428,-3132.56982421875,301.76519775390625,0.4054644703865051,0.050000000745058,0.2422832697629928,291.05615234375,291.1499938964844,258.8705749511719,257.42596435546875,279.1488952636719,293.613037109375,291.0574951171875,1.0,0.3541323840618133,0.7052510976791382,0.7052510976791382,1.0,1.0,-1.452601194381714,0.604979932308197,0.8476212620735168,0.279165506362915,0.0,0.0,0.7756239175796509,107.26158905029295,120.0,22.61144256591797,-17448.322265625,439.0994567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,308.8504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17712.228515625,18000.0,0.0,0.0,0.3853477239608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0037134885787964,1.0037236213684082,-1.0123287211172284e-05,0.0,0.0003910789382643,0.0,0.0,128.8363800048828,0.0,0.0,0.0,0.5751086473464966,4.0,0.0,1.0
559140,293.135498046875,297.1499938964844,293.1499938964844,0.0676896572113037,-1697.757080078125,304.14617919921875,0.5677961111068726,0.1154290065169334,0.1074672490358352,293.7666931152344,297.1499938964844,293.1499938964844,0.0062984777614474,-477.3612060546875,298.8162841796875,0.4017640650272369,0.050000000745058,0.0512604713439941,293.20587158203125,297.1499938964844,293.1499938964844,0.3447273671627044,-4772.39404296875,304.1561279296875,0.8768298625946045,0.4285504817962646,0.3018628656864166,293.26434326171875,297.1499938964844,293.1499938964844,0.450031042098999,-7965.97802734375,304.15185546875,0.946403443813324,0.5297058820724487,0.504024863243103,293.27362060546875,297.1499938964844,293.1499938964844,0.0100658014416694,-3125.26220703125,301.71630859375,0.4017640650272369,0.050000000745058,0.243157610297203,291.0707397460937,291.1499938964844,258.8629150390625,257.4193725585937,279.14263916015625,293.6187744140625,291.0718994140625,1.0,0.3581021428108215,0.7042211890220642,0.7042211890220642,1.0,1.0,-1.449539065361023,0.603961706161499,0.8455774188041687,0.2759477496147156,0.0,0.0,0.7851806282997131,111.80973052978516,123.0,20.984180450439453,-17438.892578125,448.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,308.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17759.94140625,18000.0,0.0,0.0,0.3881563246250152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261635780334473,1.0261740684509275,-1.041080668073846e-05,0.0,0.0003939293383155,0.0,0.0,136.09129333496094,0.0,0.0,0.0,0.5853999257087708,4.0,0.0,1.0
559200,293.135498046875,297.1499938964844,293.1499938964844,0.0676896572113037,-1697.757080078125,304.14617919921875,0.5677961111068726,0.1154290065169334,0.1074672490358352,293.7666931152344,297.1499938964844,293.1499938964844,0.0062984777614474,-477.3612060546875,298.8162841796875,0.4017640650272369,0.050000000745058,0.0512604713439941,293.20587158203125,297.1499938964844,293.1499938964844,0.3447273671627044,-4772.39404296875,304.1561279296875,0.8768298625946045,0.4285504817962646,0.3018628656864166,293.26434326171875,297.1499938964844,293.1499938964844,0.450031042098999,-7965.97802734375,304.15185546875,0.946403443813324,0.5297058820724487,0.504024863243103,293.27362060546875,297.1499938964844,293.1499938964844,0.0100658014416694,-3125.26220703125,301.71630859375,0.4017640650272369,0.050000000745058,0.243157610297203,291.0707397460937,291.1499938964844,258.8629150390625,257.4193725585937,279.14263916015625,293.6187744140625,291.0718994140625,1.0,0.3581021428108215,0.7042211890220642,0.7042211890220642,1.0,1.0,-1.449539065361023,0.603961706161499,0.8455774188041687,0.2759477496147156,0.0,0.0,0.7851806282997131,111.80973052978516,123.0,20.984180450439453,-17438.892578125,448.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,308.7591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17759.94140625,18000.0,0.0,0.0,0.3881563246250152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0261635780334473,1.0261740684509275,-1.041080668073846e-05,0.0,0.0003939293383155,0.0,0.0,136.09129333496094,0.0,0.0,0.0,0.5853999257087708,4.0,0.0,1.0
559260,293.1380310058594,297.1499938964844,293.1499938964844,0.0676673501729965,-1697.04052734375,304.1474914550781,0.5630656480789185,0.1152860447764396,0.1075333729386329,293.78045654296875,297.1499938964844,293.1499938964844,0.0060619134455919,-462.5753173828125,298.5691223144531,0.3985758125782013,0.050000000745058,0.051424890756607,293.2062072753906,297.1499938964844,293.1499938964844,0.3429749310016632,-4752.8740234375,304.156982421875,0.8697568774223328,0.4270661473274231,0.3009495735168457,293.2640991210937,297.1499938964844,293.1499938964844,0.4468366801738739,-7919.04443359375,304.156494140625,0.9370537400245668,0.5268611311912537,0.501447319984436,293.27667236328125,297.1499938964844,293.1499938964844,0.0100158862769603,-3116.553955078125,301.6675720214844,0.3985758125782013,0.050000000745058,0.243937537074089,291.08551025390625,291.1499938964844,258.8526611328125,257.41064453125,279.1374206542969,293.6209411621094,291.0868835449219,1.0,0.3615682721138,0.7026872038841248,0.7026872038841248,1.0,1.0,-1.446560621261597,0.602809727191925,0.8437508344650269,0.272693395614624,0.0,0.0,0.7928136587142944,115.858642578125,126.0,21.58976173400879,-17434.953125,457.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.691162109375,308.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17805.287109375,18000.0,0.0,0.0,0.3910585045814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445386171340942,1.0445493459701538,-1.0652114724507555e-05,0.0,0.0003968746750615,0.0,0.0,142.2567901611328,0.0,0.0,0.0,0.5938491225242615,4.0,0.0,1.0
