time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1380310058594,297.1499938964844,293.1499938964844,0.0676673501729965,-1697.04052734375,304.1474914550781,0.5630656480789185,0.1152860447764396,0.1075333729386329,293.78045654296875,297.1499938964844,293.1499938964844,0.0060619134455919,-462.5753173828125,298.5691223144531,0.3985758125782013,0.050000000745058,0.051424890756607,293.2062072753906,297.1499938964844,293.1499938964844,0.3429749310016632,-4752.8740234375,304.156982421875,0.8697568774223328,0.4270661473274231,0.3009495735168457,293.2640991210937,297.1499938964844,293.1499938964844,0.4468366801738739,-7919.04443359375,304.156494140625,0.9370537400245668,0.5268611311912537,0.501447319984436,293.27667236328125,297.1499938964844,293.1499938964844,0.0100158862769603,-3116.553955078125,301.6675720214844,0.3985758125782013,0.050000000745058,0.243937537074089,291.08551025390625,291.1499938964844,258.8526611328125,257.41064453125,279.1374206542969,293.6209411621094,291.0868835449219,1.0,0.3615682721138,0.7026872038841248,0.7026872038841248,1.0,1.0,-1.446560621261597,0.602809727191925,0.8437508344650269,0.272693395614624,0.0,0.0,0.7928136587142944,115.858642578125,126.0,21.58976173400879,-17434.953125,457.0006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.691162109375,308.7008361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17805.287109375,18000.0,0.0,0.0,0.3910585045814514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0445386171340942,1.0445493459701538,-1.0652114724507555e-05,0.0,0.0003968746750615,0.0,0.0,142.2567901611328,0.0,0.0,0.0,0.5938491225242615,4.0,0.0,1.0
559380,293.1405029296875,297.1499938964844,293.1499938964844,0.0675413757562637,-1694.4761962890625,304.1485290527344,0.5587177276611328,0.1150870844721794,0.1075050756335258,293.7939758300781,297.1499938964844,293.1499938964844,0.0058247931301593,-447.27777099609375,298.31951904296875,0.395685076713562,0.050000000745058,0.0515756718814373,293.2063903808594,297.1499938964844,293.1499938964844,0.3411467373371124,-4732.53173828125,304.15771484375,0.8635352253913879,0.4256040155887604,0.3000428676605224,293.2629089355469,297.1499938964844,293.1499938964844,0.4436479806900024,-7872.9501953125,304.1596069335937,0.9286401867866516,0.524206280708313,0.4990715682506561,293.2794189453125,297.1499938964844,293.1499938964844,0.0099601969122886,-3106.28271484375,301.6191711425781,0.395685076713562,0.050000000745058,0.2446527779102325,291.1027526855469,291.1499938964844,258.8402404785156,257.40008544921875,279.1341552734375,293.6226501464844,291.1043395996094,1.0,0.3646940588951111,0.7009251713752747,0.7009251713752747,1.0,1.0,-1.4436249732971191,0.6015462279319763,0.842078685760498,0.2695890069007873,0.0,0.0,0.7979795932769775,119.56961822509766,129.0,24.066770553588867,-17433.73046875,464.49554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6118469238281,308.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17858.916015625,18000.0,0.0,0.0,0.3938614428043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058112621307373,1.0581234693527222,-1.0837559784704354e-05,0.0,0.0003997193125542,0.0,0.0,146.981201171875,0.0,0.0,0.0,0.600116491317749,4.0,0.0,1.0
559440,293.1405029296875,297.1499938964844,293.1499938964844,0.0675413757562637,-1694.4761962890625,304.1485290527344,0.5587177276611328,0.1150870844721794,0.1075050756335258,293.7939758300781,297.1499938964844,293.1499938964844,0.0058247931301593,-447.27777099609375,298.31951904296875,0.395685076713562,0.050000000745058,0.0515756718814373,293.2063903808594,297.1499938964844,293.1499938964844,0.3411467373371124,-4732.53173828125,304.15771484375,0.8635352253913879,0.4256040155887604,0.3000428676605224,293.2629089355469,297.1499938964844,293.1499938964844,0.4436479806900024,-7872.9501953125,304.1596069335937,0.9286401867866516,0.524206280708313,0.4990715682506561,293.2794189453125,297.1499938964844,293.1499938964844,0.0099601969122886,-3106.28271484375,301.6191711425781,0.395685076713562,0.050000000745058,0.2446527779102325,291.1027526855469,291.1499938964844,258.8402404785156,257.40008544921875,279.1341552734375,293.6226501464844,291.1043395996094,1.0,0.3646940588951111,0.7009251713752747,0.7009251713752747,1.0,1.0,-1.4436249732971191,0.6015462279319763,0.842078685760498,0.2695890069007873,0.0,0.0,0.7979795932769775,119.56961822509766,129.0,24.066770553588867,-17433.73046875,464.49554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6118469238281,308.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17858.916015625,18000.0,0.0,0.0,0.3938614428043365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058112621307373,1.0581234693527222,-1.0837559784704354e-05,0.0,0.0003997193125542,0.0,0.0,146.981201171875,0.0,0.0,0.0,0.600116491317749,4.0,0.0,1.0
559500,293.1416320800781,297.1499938964844,293.1499938964844,0.0674624219536781,-1692.91064453125,304.14892578125,0.5566885471343994,0.1149835661053657,0.1074806600809097,293.8006591796875,297.1499938964844,293.1499938964844,0.0057061803527176,-439.4528503417969,298.1937255859375,0.3943085372447967,0.050000000745058,0.0516472905874252,293.2064514160156,297.1499938964844,293.1499938964844,0.3402079343795776,-4722.08935546875,304.15802001953125,0.8606671094894409,0.4248796701431274,0.2995916604995727,293.2621765136719,297.1499938964844,293.1499938964844,0.4420400559902191,-7849.89404296875,304.1607971191406,0.9247242212295532,0.5229235291481018,0.4979276359081268,293.2807006835937,297.1499938964844,293.1499938964844,0.0099306087940931,-3100.657470703125,301.5950622558594,0.3943085372447967,0.050000000745058,0.244992509484291,291.1122131347656,291.1499938964844,258.8333740234375,257.3942565917969,279.1332702636719,293.6234436035156,291.1138610839844,1.0,0.3661643266677856,0.7000194191932678,0.7000194191932678,1.0,1.0,-1.442174196243286,0.6008790731430054,0.8412951231002808,0.2681450843811035,0.0,0.0,0.799547016620636,121.3333511352539,129.0,25.42828941345215,-17433.30078125,468.01507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904846191406,308.6699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17888.1796875,18000.0,0.0,0.0,0.3951749801635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0629099607467651,1.0629209280014038,-1.0905967428698204e-05,0.0,0.0004010523553006,0.0,0.0,148.6995849609375,0.0,0.0,0.0,0.6023393869400024,4.0,0.0,1.0
559560,293.1427001953125,297.1499938964844,293.1499938964844,0.0673778355121612,-1691.2462158203125,304.1492919921875,0.5547436475753784,0.1148799285292625,0.107453852891922,293.8073425292969,297.1499938964844,293.1499938964844,0.0055874465033411,-431.5095520019531,298.0672302246094,0.3929603993892669,0.050000000745058,0.0517169833183288,293.2064819335937,297.1499938964844,293.1499938964844,0.3392572402954101,-4711.51708984375,304.1582946777344,0.8579295873641968,0.4241591989994049,0.2991418540477752,293.2613525390625,297.1499938964844,293.1499938964844,0.440425306558609,-7826.8291015625,304.1617431640625,0.920980989933014,0.5216634273529053,0.4968049824237823,293.28192138671875,297.1499938964844,293.1499938964844,0.0099000791087746,-3094.765625,301.5709533691406,0.3929603993892669,0.050000000745058,0.2453231066465377,291.1221008300781,291.1499938964844,258.8261108398437,257.3880920410156,279.1328430175781,293.6242980957031,291.1238098144531,1.0,0.367587685585022,0.6991267204284668,0.6991267204284668,1.0,1.0,-1.4407345056533811,0.6001917719841003,0.840542733669281,0.2667978703975677,0.0,0.0,0.8004149794578552,123.05126953125,132.0,26.6330509185791,-17432.4921875,471.4207458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5803527832031,308.6727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.609375,18000.0,0.0,0.0,0.3964067995548248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0663238763809204,1.066334843635559,-1.0956990081467666e-05,0.0,0.0004023025103379,0.0,0.0,149.95193481445312,0.0,0.0,0.0,0.6039262413978577,4.0,0.0,1.0
559620,293.1446228027344,297.1499938964844,293.1499938964844,0.0671995729207992,-1687.7652587890625,304.1498107910156,0.5510697364807129,0.1146739944815635,0.1073965579271316,293.8206481933594,297.1499938964844,293.1499938964844,0.005350237712264,-415.3274841308594,297.8118591308594,0.3903124332427978,0.050000000745058,0.0518517903983593,293.2064819335937,297.1499938964844,293.1499938964844,0.3373411297798157,-4690.22021484375,304.1587219238281,0.852782130241394,0.4227291047573089,0.2982465326786041,293.25958251953125,297.1499938964844,293.1499938964844,0.4371997117996216,-7780.96484375,304.1632080078125,0.913984715938568,0.5192015767097473,0.4946130514144897,293.2843017578125,297.1499938964844,293.1499938964844,0.0098370453342795,-3082.418701171875,301.522705078125,0.3903124332427978,0.050000000745058,0.2459625601768493,291.1424865722656,291.1499938964844,258.8106994628906,257.37506103515625,279.1331787109375,293.62603759765625,291.14422607421875,1.0,0.3703238368034363,0.6974501609802246,0.6974501609802246,1.0,1.0,-1.437888503074646,0.5987685322761536,0.8391200304031372,0.2644459903240204,0.0,0.0,0.8000505566596985,126.38087463378906,135.0,28.035011291503903,-17428.388671875,477.9687805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5911865234375,308.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.115234375,18000.0,0.0,0.0,0.3985671103000641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068901300430298,1.0689122676849363,-1.1004543921444563e-05,0.0,0.0004044949600938,0.0,0.0,150.98883056640625,0.0,0.0,0.0,0.6051419973373413,4.0,0.0,1.0
559680,293.1446228027344,297.1499938964844,293.1499938964844,0.0671995729207992,-1687.7652587890625,304.1498107910156,0.5510697364807129,0.1146739944815635,0.1073965579271316,293.8206481933594,297.1499938964844,293.1499938964844,0.005350237712264,-415.3274841308594,297.8118591308594,0.3903124332427978,0.050000000745058,0.0518517903983593,293.2064819335937,297.1499938964844,293.1499938964844,0.3373411297798157,-4690.22021484375,304.1587219238281,0.852782130241394,0.4227291047573089,0.2982465326786041,293.25958251953125,297.1499938964844,293.1499938964844,0.4371997117996216,-7780.96484375,304.1632080078125,0.913984715938568,0.5192015767097473,0.4946130514144897,293.2843017578125,297.1499938964844,293.1499938964844,0.0098370453342795,-3082.418701171875,301.522705078125,0.3903124332427978,0.050000000745058,0.2459625601768493,291.1424865722656,291.1499938964844,258.8106994628906,257.37506103515625,279.1331787109375,293.62603759765625,291.14422607421875,1.0,0.3703238368034363,0.6974501609802246,0.6974501609802246,1.0,1.0,-1.437888503074646,0.5987685322761536,0.8391200304031372,0.2644459903240204,0.0,0.0,0.8000505566596985,126.38087463378906,135.0,28.035011291503903,-17428.388671875,477.9687805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5911865234375,308.6941833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.115234375,18000.0,0.0,0.0,0.3985671103000641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.068901300430298,1.0689122676849363,-1.1004543921444563e-05,0.0,0.0004044949600938,0.0,0.0,150.98883056640625,0.0,0.0,0.0,0.6051419973373413,4.0,0.0,1.0
559740,293.14630126953125,297.1499938964844,293.1499938964844,0.0670195594429969,-1684.27880859375,304.1501770019531,0.5476310849189758,0.1144686490297317,0.1073359325528144,293.8338317871094,297.1499938964844,293.1499938964844,0.0051138247363269,-398.8174133300781,297.5527038574219,0.387698233127594,0.050000000745058,0.0519820377230644,293.2063903808594,297.1499938964844,293.1499938964844,0.3354456424713135,-4669.181640625,304.1589660644531,0.8479897975921631,0.4213126003742218,0.2973573803901672,293.2576904296875,297.1499938964844,293.1499938964844,0.4340314865112304,-7736.13671875,304.1640625,0.9076240658760072,0.5168083310127258,0.4924831092357635,293.2865295410156,297.1499938964844,293.1499938964844,0.009772690013051,-3069.717041015625,301.4740295410156,0.387698233127594,0.050000000745058,0.2465804070234298,291.1624450683594,291.1499938964844,258.7944641113281,257.361328125,279.134765625,293.6279296875,291.1640930175781,1.0,0.3729505240917206,0.6959980130195618,0.6959980130195618,1.0,1.0,-1.4350892305374146,0.5973042845726013,0.8377848863601685,0.2625836133956909,0.0,0.0,0.7970352172851562,129.6082000732422,123.0,27.53801155090332,-17419.083984375,484.2651977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6382751464844,308.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.318359375,18000.0,0.0,0.0,0.4002459943294525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0658864974975586,1.0658974647521973,-1.0979303624480964e-05,0.0,0.0004061988147441,0.0,0.0,150.0699005126953,0.0,0.0,0.0,0.6037805080413818,4.0,0.0,1.0
559800,293.14630126953125,297.1499938964844,293.1499938964844,0.0670195594429969,-1684.27880859375,304.1501770019531,0.5476310849189758,0.1144686490297317,0.1073359325528144,293.8338317871094,297.1499938964844,293.1499938964844,0.0051138247363269,-398.8174133300781,297.5527038574219,0.387698233127594,0.050000000745058,0.0519820377230644,293.2063903808594,297.1499938964844,293.1499938964844,0.3354456424713135,-4669.181640625,304.1589660644531,0.8479897975921631,0.4213126003742218,0.2973573803901672,293.2576904296875,297.1499938964844,293.1499938964844,0.4340314865112304,-7736.13671875,304.1640625,0.9076240658760072,0.5168083310127258,0.4924831092357635,293.2865295410156,297.1499938964844,293.1499938964844,0.009772690013051,-3069.717041015625,301.4740295410156,0.387698233127594,0.050000000745058,0.2465804070234298,291.1624450683594,291.1499938964844,258.7944641113281,257.361328125,279.134765625,293.6279296875,291.1640930175781,1.0,0.3729505240917206,0.6959980130195618,0.6959980130195618,1.0,1.0,-1.4350892305374146,0.5973042845726013,0.8377848863601685,0.2625836133956909,0.0,0.0,0.7970352172851562,129.6082000732422,123.0,27.53801155090332,-17419.083984375,484.2651977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6382751464844,308.7326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18042.318359375,18000.0,0.0,0.0,0.4002459943294525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0658864974975586,1.0658974647521973,-1.0979303624480964e-05,0.0,0.0004061988147441,0.0,0.0,150.0699005126953,0.0,0.0,0.0,0.6037805080413818,4.0,0.0,1.0
559860,293.1475830078125,297.1499938964844,293.1499938964844,0.0666918605566024,-1678.1663818359375,304.1506652832031,0.5488728880882263,0.1143018007278442,0.1071061491966247,293.8468933105469,297.1499938964844,293.1499938964844,0.0048582823947072,-380.5313415527344,297.2902526855469,0.3890795111656189,0.050000000745058,0.0519133880734443,293.2060852050781,297.1499938964844,293.1499938964844,0.3333923816680908,-4646.32080078125,304.1593933105469,0.8491287231445312,0.419944167137146,0.2963444888591766,293.2555847167969,297.1499938964844,293.1499938964844,0.4307338893413543,-7689.447265625,304.1648864746094,0.9086185693740844,0.5145066976547241,0.4902296960353851,293.2885131835937,297.1499938964844,293.1499938964844,0.009657091461122,-3045.33447265625,301.42547607421875,0.3890795111656189,0.050000000745058,0.2462547570466995,291.1822814941406,291.1499938964844,258.77783203125,257.3472595214844,279.1378479003906,293.6300048828125,291.1840515136719,1.0,0.3704151213169098,0.6949328184127808,0.6949328184127808,1.0,1.0,-1.4304200410842896,0.5949990153312683,0.835421085357666,0.2607493996620178,0.0,0.0,0.7914342880249023,127.77753448486328,111.0,28.11712074279785,-17388.791015625,477.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71697998046875,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.263671875,18000.0,0.0,0.0,0.4013585746288299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0575333833694458,1.057544231414795,-1.0885150913964026e-05,0.0,0.0004073279269505,0.0,0.0,147.3098602294922,0.0,0.0,0.0,0.5999568104743958,4.0,0.0,1.0
559920,293.1475830078125,297.1499938964844,293.1499938964844,0.0666918605566024,-1678.1663818359375,304.1506652832031,0.5488728880882263,0.1143018007278442,0.1071061491966247,293.8468933105469,297.1499938964844,293.1499938964844,0.0048582823947072,-380.5313415527344,297.2902526855469,0.3890795111656189,0.050000000745058,0.0519133880734443,293.2060852050781,297.1499938964844,293.1499938964844,0.3333923816680908,-4646.32080078125,304.1593933105469,0.8491287231445312,0.419944167137146,0.2963444888591766,293.2555847167969,297.1499938964844,293.1499938964844,0.4307338893413543,-7689.447265625,304.1648864746094,0.9086185693740844,0.5145066976547241,0.4902296960353851,293.2885131835937,297.1499938964844,293.1499938964844,0.009657091461122,-3045.33447265625,301.42547607421875,0.3890795111656189,0.050000000745058,0.2462547570466995,291.1822814941406,291.1499938964844,258.77783203125,257.3472595214844,279.1378479003906,293.6300048828125,291.1840515136719,1.0,0.3704151213169098,0.6949328184127808,0.6949328184127808,1.0,1.0,-1.4304200410842896,0.5949990153312683,0.835421085357666,0.2607493996620178,0.0,0.0,0.7914342880249023,127.77753448486328,111.0,28.11712074279785,-17388.791015625,477.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71697998046875,308.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18102.263671875,18000.0,0.0,0.0,0.4013585746288299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0575333833694458,1.057544231414795,-1.0885150913964026e-05,0.0,0.0004073279269505,0.0,0.0,147.3098602294922,0.0,0.0,0.0,0.5999568104743958,4.0,0.0,1.0
559980,293.1483154296875,297.1499938964844,293.1499938964844,0.0663052722811698,-1671.0301513671875,304.1510925292969,0.5537058711051941,0.1142141819000244,0.1068112403154373,293.8596496582031,297.1499938964844,293.1499938964844,0.0045931828208267,-361.1410217285156,297.0249328613281,0.3932090699672699,0.050000000745058,0.051704354584217,293.2054138183594,297.1499938964844,293.1499938964844,0.3312749564647674,-4622.7412109375,304.1597900390625,0.8547146916389465,0.418660819530487,0.2952846884727478,293.2531433105469,297.1499938964844,293.1499938964844,0.4273970425128937,-7642.2412109375,304.1654663085937,0.915156900882721,0.5123247504234314,0.487946093082428,293.2900695800781,297.1499938964844,293.1499938964844,0.0095083443447947,-3013.028564453125,301.3777160644531,0.3932090699672699,0.050000000745058,0.2452631890773773,291.2022705078125,291.1499938964844,258.76123046875,257.3332824707031,279.14093017578125,293.6322937011719,291.203857421875,1.0,0.3647637665271759,0.6941820979118347,0.6941820979118347,1.0,1.0,-1.4246115684509275,0.5922321677207947,0.8323794007301331,0.2588825225830078,0.0,0.0,0.7831082344055176,122.37706756591795,99.0,27.31698989868164,-17339.45703125,460.7729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,308.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18166.279296875,18000.0,0.0,0.0,0.4017987847328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0433095693588257,1.0433202981948853,-1.0718171324697325e-05,0.0,0.000407774670748,0.0,0.0,142.61685180664062,0.0,0.0,0.0,0.5934571027755737,4.0,0.0,1.0
560040,293.1483154296875,297.1499938964844,293.1499938964844,0.0663052722811698,-1671.0301513671875,304.1510925292969,0.5537058711051941,0.1142141819000244,0.1068112403154373,293.8596496582031,297.1499938964844,293.1499938964844,0.0045931828208267,-361.1410217285156,297.0249328613281,0.3932090699672699,0.050000000745058,0.051704354584217,293.2054138183594,297.1499938964844,293.1499938964844,0.3312749564647674,-4622.7412109375,304.1597900390625,0.8547146916389465,0.418660819530487,0.2952846884727478,293.2531433105469,297.1499938964844,293.1499938964844,0.4273970425128937,-7642.2412109375,304.1654663085937,0.915156900882721,0.5123247504234314,0.487946093082428,293.2900695800781,297.1499938964844,293.1499938964844,0.0095083443447947,-3013.028564453125,301.3777160644531,0.3932090699672699,0.050000000745058,0.2452631890773773,291.2022705078125,291.1499938964844,258.76123046875,257.3332824707031,279.14093017578125,293.6322937011719,291.203857421875,1.0,0.3647637665271759,0.6941820979118347,0.6941820979118347,1.0,1.0,-1.4246115684509275,0.5922321677207947,0.8323794007301331,0.2588825225830078,0.0,0.0,0.7831082344055176,122.37706756591795,99.0,27.31698989868164,-17339.45703125,460.7729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,308.8538513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18166.279296875,18000.0,0.0,0.0,0.4017987847328186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0433095693588257,1.0433202981948853,-1.0718171324697325e-05,0.0,0.000407774670748,0.0,0.0,142.61685180664062,0.0,0.0,0.0,0.5934571027755737,4.0,0.0,1.0
560100,293.14849853515625,297.1499938964844,293.1499938964844,0.0661121308803558,-1667.4892578125,304.1512451171875,0.5571787357330322,0.1141977831721305,0.1066563203930854,293.8659362792969,297.1499938964844,293.1499938964844,0.0044597117230296,-351.2469177246094,296.890625,0.3958881199359894,0.050000000745058,0.0515653416514396,293.2049560546875,297.1499938964844,293.1499938964844,0.3302426934242248,-4611.27197265625,304.1598815917969,0.8588356375694275,0.4180487990379333,0.2947505414485931,293.2518310546875,297.1499938964844,293.1499938964844,0.4257746636867523,-7619.3466796875,304.16558837890625,0.9201545119285583,0.5112761855125427,0.4868104755878448,293.2906799316406,297.1499938964844,293.1499938964844,0.0094275334849953,-2995.29345703125,301.3538818359375,0.3958881199359894,0.050000000745058,0.2446037828922271,291.2111511230469,291.1499938964844,258.7530822753906,257.326416015625,279.1423034667969,293.63360595703125,291.21258544921875,1.0,0.3610900044441223,0.6939018368721008,0.6939018368721008,1.0,1.0,-1.4214626550674438,0.5907610654830933,0.8307015895843506,0.2579410672187805,0.0,0.0,0.7781314253807068,118.8000259399414,99.0,25.63306427001953,-17308.41796875,450.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,308.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.48828125,18000.0,0.0,0.0,0.4017468988895416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0341325998306274,1.0341432094573977,-1.060900558513822e-05,0.0,0.0004077220219187,0.0,0.0,139.6228485107422,0.0,0.0,0.0,0.5892738103866577,4.0,0.0,1.0
560160,293.14862060546875,297.1499938964844,293.1499938964844,0.0659256801009178,-1664.087646484375,304.1513366699219,0.5612756013870239,0.1141979396343231,0.1065012142062187,293.87213134765625,297.1499938964844,293.1499938964844,0.0043259211815893,-341.2520751953125,296.7550048828125,0.3988732099533081,0.050000000745058,0.0514097660779953,293.2044372558594,297.1499938964844,293.1499938964844,0.329243540763855,-4600.19384765625,304.159912109375,0.8637689352035522,0.4174545705318451,0.2942169904708862,293.2504577636719,297.1499938964844,293.1499938964844,0.4242021441459656,-7597.20166015625,304.1656188964844,0.9261935353279114,0.5102537870407104,0.4856835901737213,293.2911682128906,297.1499938964844,293.1499938964844,0.0093443496152758,-2976.9560546875,301.330078125,0.3988732099533081,0.050000000745058,0.2438657879829406,291.2189636230469,291.1499938964844,258.7451171875,257.3197021484375,279.1435852050781,293.635009765625,291.2201843261719,1.0,0.3569815158843994,0.6936783790588379,0.6936783790588379,1.0,1.0,-1.418210506439209,0.5892580151557922,0.8289525508880615,0.2570022046566009,0.0,0.0,0.7727445363998413,114.80211639404295,87.0,23.18203926086425,-17273.58203125,438.9541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,308.9264831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18221.376953125,18000.0,0.0,0.0,0.4015088379383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.023775935173035,1.0237864255905151,-1.048543708748184e-05,0.0,0.0004074804310221,0.0,0.0,136.28515625,0.0,0.0,0.0,0.5845621228218079,4.0,0.0,1.0
560220,293.1485595703125,297.1499938964844,293.1499938964844,0.0655842572450637,-1657.9100341796875,304.1514587402344,0.5712112784385681,0.1142425537109375,0.1061981767416,293.88433837890625,297.1499938964844,293.1499938964844,0.0040594930760562,-321.1437072753906,296.4792175292969,0.4057615399360657,0.050000000745058,0.0510622896254062,293.2032470703125,297.1499938964844,293.1499938964844,0.327373743057251,-4579.54248046875,304.1596984863281,0.8760318756103516,0.4163139164447784,0.2931577861309051,293.2476501464844,297.1499938964844,293.1499938964844,0.4212431907653808,-7555.677734375,304.16534423828125,0.941025972366333,0.5082817077636719,0.4834637343883514,293.2918395996094,297.1499938964844,293.1499938964844,0.0091749662533402,-2939.442626953125,301.2821350097656,0.4057615399360657,0.050000000745058,0.2422175109386444,291.23052978515625,291.1499938964844,258.7299499511719,257.30694580078125,279.1459045410156,293.6383056640625,291.23126220703125,1.0,0.3477205038070678,0.6933872103691101,0.6933872103691101,1.0,1.0,-1.4115146398544312,0.5862078666687012,0.82530677318573,0.2551462054252624,0.0,0.0,0.7611647248268127,105.88449096679688,75.0,16.554410934448242,-17193.986328125,413.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,309.0014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18260.37890625,18000.0,0.0,0.0,0.4004723727703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002844333648682,1.0002946853637695,-1.0205521903117187e-05,0.0,0.0004064285603817,0.0,0.0,128.89215087890625,0.0,0.0,0.0,0.5739130973815918,4.0,0.0,1.0
560280,293.1485595703125,297.1499938964844,293.1499938964844,0.0655842572450637,-1657.9100341796875,304.1514587402344,0.5712112784385681,0.1142425537109375,0.1061981767416,293.88433837890625,297.1499938964844,293.1499938964844,0.0040594930760562,-321.1437072753906,296.4792175292969,0.4057615399360657,0.050000000745058,0.0510622896254062,293.2032470703125,297.1499938964844,293.1499938964844,0.327373743057251,-4579.54248046875,304.1596984863281,0.8760318756103516,0.4163139164447784,0.2931577861309051,293.2476501464844,297.1499938964844,293.1499938964844,0.4212431907653808,-7555.677734375,304.16534423828125,0.941025972366333,0.5082817077636719,0.4834637343883514,293.2918395996094,297.1499938964844,293.1499938964844,0.0091749662533402,-2939.442626953125,301.2821350097656,0.4057615399360657,0.050000000745058,0.2422175109386444,291.23052978515625,291.1499938964844,258.7299499511719,257.30694580078125,279.1459045410156,293.6383056640625,291.23126220703125,1.0,0.3477205038070678,0.6933872103691101,0.6933872103691101,1.0,1.0,-1.4115146398544312,0.5862078666687012,0.82530677318573,0.2551462054252624,0.0,0.0,0.7611647248268127,105.88449096679688,75.0,16.554410934448242,-17193.986328125,413.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,309.0014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18260.37890625,18000.0,0.0,0.0,0.4004723727703094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002844333648682,1.0002946853637695,-1.0205521903117187e-05,0.0,0.0004064285603817,0.0,0.0,128.89215087890625,0.0,0.0,0.0,0.5739130973815918,4.0,0.0,1.0
560340,293.1482849121094,297.1499938964844,293.1499938964844,0.0652933865785598,-1652.7171630859375,304.1514587402344,0.5833280086517334,0.1143352091312408,0.1059111431241035,293.8962707519531,297.1499938964844,293.1499938964844,0.0037963569629937,-301.0489807128906,296.1968994140625,0.4142941832542419,0.050000000745058,0.0506830550730228,293.20196533203125,297.1499938964844,293.1499938964844,0.3256972730159759,-4561.134765625,304.1592712402344,0.8915640711784363,0.4152282476425171,0.2921150326728821,293.2447509765625,297.1499938964844,293.1499938964844,0.4185594022274017,-7518.19873046875,304.1647033691406,0.9586977362632751,0.5063965320587158,0.4812963008880615,293.2922058105469,297.1499938964844,293.1499938964844,0.0090060057118535,-2901.861083984375,301.2336120605469,0.4142941832542419,0.050000000745058,0.2404185831546783,291.236328125,291.1499938964844,258.71612548828125,257.2953491210937,279.14794921875,293.6422119140625,291.2365417480469,1.0,0.337370365858078,0.6932850480079651,0.6932850480079651,1.0,1.0,-1.404701590538025,0.5831594467163086,0.8215422034263611,0.2533341944217682,0.0,0.0,0.7492054104804993,96.16177368164062,63.0,8.806319236755371,-17104.107421875,387.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,309.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18279.98828125,18000.0,0.0,0.0,0.398716926574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974562168121338,0.9745720624923706,-9.90148873825092e-06,0.0,0.0004046469985041,0.0,0.0,121.09345245361328,0.0,0.0,0.0,0.5623157620429993,4.0,0.0,1.0
560400,293.1482849121094,297.1499938964844,293.1499938964844,0.0652933865785598,-1652.7171630859375,304.1514587402344,0.5833280086517334,0.1143352091312408,0.1059111431241035,293.8962707519531,297.1499938964844,293.1499938964844,0.0037963569629937,-301.0489807128906,296.1968994140625,0.4142941832542419,0.050000000745058,0.0506830550730228,293.20196533203125,297.1499938964844,293.1499938964844,0.3256972730159759,-4561.134765625,304.1592712402344,0.8915640711784363,0.4152282476425171,0.2921150326728821,293.2447509765625,297.1499938964844,293.1499938964844,0.4185594022274017,-7518.19873046875,304.1647033691406,0.9586977362632751,0.5063965320587158,0.4812963008880615,293.2922058105469,297.1499938964844,293.1499938964844,0.0090060057118535,-2901.861083984375,301.2336120605469,0.4142941832542419,0.050000000745058,0.2404185831546783,291.236328125,291.1499938964844,258.71612548828125,257.2953491210937,279.14794921875,293.6422119140625,291.2365417480469,1.0,0.337370365858078,0.6932850480079651,0.6932850480079651,1.0,1.0,-1.404701590538025,0.5831594467163086,0.8215422034263611,0.2533341944217682,0.0,0.0,0.7492054104804993,96.16177368164062,63.0,8.806319236755371,-17104.107421875,387.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,309.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18279.98828125,18000.0,0.0,0.0,0.398716926574707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.974562168121338,0.9745720624923706,-9.90148873825092e-06,0.0,0.0004046469985041,0.0,0.0,121.09345245361328,0.0,0.0,0.0,0.5623157620429993,4.0,0.0,1.0
560460,293.1478576660156,297.1499938964844,293.1499938964844,0.0650516524910926,-1648.47216796875,304.1513671875,0.5975641012191772,0.1144628971815109,0.1056406423449516,293.9079895019531,297.1499938964844,293.1499938964844,0.0035367803648114,-281.02813720703125,295.9078063964844,0.4254976809024811,0.050000000745058,0.050284918397665,293.2005920410156,297.1499938964844,293.1499938964844,0.3242107629776001,-4544.9091796875,304.1586608886719,0.9110143184661864,0.4141888320446014,0.2910919189453125,293.2418212890625,297.1499938964844,293.1499938964844,0.4161460995674133,-7484.64501953125,304.163818359375,0.9780173897743224,0.5045883655548096,0.4791845679283142,293.2923278808594,297.1499938964844,293.1499938964844,0.0088401157408952,-2864.81640625,301.1844177246094,0.4254976809024811,0.050000000745058,0.2385299950838089,291.23663330078125,291.1499938964844,258.7041015625,257.2852783203125,279.1498107910156,293.6466979980469,291.2364196777344,1.0,0.3261514008045196,0.6933610439300537,0.6933610439300537,1.0,1.0,-1.397868514060974,0.5801556706428528,0.8177129030227661,0.2515756487846374,0.0,0.0,0.7375812530517578,85.96094512939453,51.0,1.3340177536010742,-17007.615234375,359.4999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297180175781,309.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18280.4765625,18000.0,0.0,0.0,0.3963033556938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9483689665794371,0.948378562927246,-9.59574208536651e-06,0.0,0.0004021975037176,0.0,0.0,113.47521209716795,0.0,0.0,0.0,0.5505756139755249,4.0,0.0,1.0
560520,293.1478576660156,297.1499938964844,293.1499938964844,0.0650516524910926,-1648.47216796875,304.1513671875,0.5975641012191772,0.1144628971815109,0.1056406423449516,293.9079895019531,297.1499938964844,293.1499938964844,0.0035367803648114,-281.02813720703125,295.9078063964844,0.4254976809024811,0.050000000745058,0.050284918397665,293.2005920410156,297.1499938964844,293.1499938964844,0.3242107629776001,-4544.9091796875,304.1586608886719,0.9110143184661864,0.4141888320446014,0.2910919189453125,293.2418212890625,297.1499938964844,293.1499938964844,0.4161460995674133,-7484.64501953125,304.163818359375,0.9780173897743224,0.5045883655548096,0.4791845679283142,293.2923278808594,297.1499938964844,293.1499938964844,0.0088401157408952,-2864.81640625,301.1844177246094,0.4254976809024811,0.050000000745058,0.2385299950838089,291.23663330078125,291.1499938964844,258.7041015625,257.2852783203125,279.1498107910156,293.6466979980469,291.2364196777344,1.0,0.3261514008045196,0.6933610439300537,0.6933610439300537,1.0,1.0,-1.397868514060974,0.5801556706428528,0.8177129030227661,0.2515756487846374,0.0,0.0,0.7375812530517578,85.96094512939453,51.0,1.3340177536010742,-17007.615234375,359.4999694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4297180175781,309.1450500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18280.4765625,18000.0,0.0,0.0,0.3963033556938171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9483689665794371,0.948378562927246,-9.59574208536651e-06,0.0,0.0004021975037176,0.0,0.0,113.47521209716795,0.0,0.0,0.0,0.5505756139755249,4.0,0.0,1.0
560580,293.1473999023437,297.1499938964844,293.1499938964844,0.0648490488529205,-1644.9779052734375,304.1512451171875,0.6138626933097839,0.1146124675869941,0.1053832173347473,293.91949462890625,297.1499938964844,293.1499938964844,0.0032811604905873,-261.14410400390625,295.6123046875,0.4408515691757202,0.050000000745058,0.0498765222728252,293.19921875,297.1499938964844,293.1499938964844,0.3228846192359924,-4530.50146484375,304.1579895019531,0.9372429251670836,0.4131883382797241,0.2900893986225128,293.2388916015625,297.1499938964844,293.1499938964844,0.4138690233230591,-7453.701171875,304.1630249023437,0.9975720643997192,0.5028537511825562,0.477129727602005,293.292236328125,297.1499938964844,293.1499938964844,0.008678481914103,-2828.519287109375,301.1347045898437,0.4408515691757202,0.050000000745058,0.2365927398204803,291.2325744628906,291.1499938964844,258.6943664550781,257.27716064453125,279.1516418457031,293.6517333984375,291.2320251464844,1.0,0.3141905069351196,0.6936179995536804,0.6936179995536804,1.0,1.0,-1.39095139503479,0.5771682262420654,0.8137831091880798,0.2498530000448227,0.0,0.0,0.7268114686012268,75.49971008300781,39.0,-4.756560802459717,-16907.005859375,331.4636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835266113281,309.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18265.490234375,18000.0,0.0,0.0,0.3933317363262176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232226014137268,0.9232318997383118,-9.306558240496088e-06,0.0,0.000399181706598,0.0,0.0,106.4678726196289,0.0,0.0,0.0,0.5393730401992798,4.0,0.0,1.0
560640,293.1473999023437,297.1499938964844,293.1499938964844,0.0648490488529205,-1644.9779052734375,304.1512451171875,0.6138626933097839,0.1146124675869941,0.1053832173347473,293.91949462890625,297.1499938964844,293.1499938964844,0.0032811604905873,-261.14410400390625,295.6123046875,0.4408515691757202,0.050000000745058,0.0498765222728252,293.19921875,297.1499938964844,293.1499938964844,0.3228846192359924,-4530.50146484375,304.1579895019531,0.9372429251670836,0.4131883382797241,0.2900893986225128,293.2388916015625,297.1499938964844,293.1499938964844,0.4138690233230591,-7453.701171875,304.1630249023437,0.9975720643997192,0.5028537511825562,0.477129727602005,293.292236328125,297.1499938964844,293.1499938964844,0.008678481914103,-2828.519287109375,301.1347045898437,0.4408515691757202,0.050000000745058,0.2365927398204803,291.2325744628906,291.1499938964844,258.6943664550781,257.27716064453125,279.1516418457031,293.6517333984375,291.2320251464844,1.0,0.3141905069351196,0.6936179995536804,0.6936179995536804,1.0,1.0,-1.39095139503479,0.5771682262420654,0.8137831091880798,0.2498530000448227,0.0,0.0,0.7268114686012268,75.49971008300781,39.0,-4.756560802459717,-16907.005859375,331.4636535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5835266113281,309.2080993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18265.490234375,18000.0,0.0,0.0,0.3933317363262176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232226014137268,0.9232318997383118,-9.306558240496088e-06,0.0,0.000399181706598,0.0,0.0,106.4678726196289,0.0,0.0,0.0,0.5393730401992798,4.0,0.0,1.0
560700,293.1476745605469,297.1499938964844,293.1499938964844,0.0647393614053726,-1643.022216796875,304.1512145996094,0.620625913143158,0.1145914644002914,0.1052755340933799,293.9250793457031,297.1499938964844,293.1499938964844,0.0031584119424223,-251.4939880371093,295.465576171875,0.448464959859848,0.050000000745058,0.0497135780751705,293.1983947753906,297.1499938964844,293.1499938964844,0.3221707344055176,-4522.6171875,304.1578369140625,0.9489646553993224,0.4127252399921417,0.2896358370780945,293.2333068847656,297.1499938964844,293.1499938964844,0.4028747081756592,-7286.9951171875,304.1809387207031,0.9990000128746032,0.5028173327445984,0.465748518705368,293.2919921875,297.1499938964844,293.1499938964844,0.0086079463362693,-2812.23583984375,301.1110534667969,0.448464959859848,0.050000000745058,0.2358198165893554,291.23370361328125,291.1499938964844,258.6904602050781,257.27392578125,279.1554260253906,293.6470031738281,291.23553466796875,1.0,0.3076319992542267,0.694176971912384,0.694176971912384,1.0,1.0,-1.375777244567871,0.5705128908157349,0.8052642941474915,0.2464375346899032,0.0,0.0,0.721192479133606,71.12327575683594,39.0,8.31084156036377,-16773.6171875,314.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609191894531,309.2618103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18260.31640625,18000.0,0.0,0.0,0.3916105628013611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9111743569374084,0.911183536052704,-9.171179044642486e-06,0.0,0.0003974349237978,0.0,0.0,103.22872924804688,0.0,0.0,0.0,0.5340083241462708,4.0,0.0,1.0
560760,293.1506042480469,297.1499938964844,293.1499938964844,0.0642717257142067,-1634.459716796875,304.15185546875,0.6266488432884216,0.1140508949756622,0.1049016788601875,293.9306640625,297.1499938964844,293.1499938964844,0.0030342491809278,-241.52001953125,295.3314208984375,0.4564478099346161,0.050000000745058,0.0495625920593738,293.19757080078125,297.1499938964844,293.1499938964844,0.3209370076656341,-4508.462890625,304.1586608886719,0.9601940512657166,0.4122757017612457,0.2892089784145355,293.216796875,297.1499938964844,293.1499938964844,0.3864897787570953,-7042.3583984375,304.2050476074219,0.9990000128746032,0.5049958229064941,0.4501080214977264,293.29168701171875,297.1499938964844,293.1499938964844,0.0085306614637374,-2792.44775390625,301.0923767089844,0.4564478099346161,0.050000000745058,0.2351036071777343,291.25445556640625,291.1499938964844,258.6872863769531,257.27130126953125,279.1555480957031,293.6255798339844,291.2593994140625,1.0,0.3005861639976501,0.6944809556007385,0.6944809556007385,1.0,1.0,-1.354853868484497,0.561265766620636,0.7935880422592163,0.2414974272251129,0.0,0.0,0.712247371673584,66.95552062988281,42.0,38.93651580810547,-16593.34765625,295.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7544250488281,309.3311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18315.052734375,18000.0,0.0,0.0,0.3895628750324249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8963438272476196,0.8963528275489807,-9.020775905810297e-06,0.0,0.0003953567938879,0.0,0.0,99.45365142822266,0.0,0.0,0.0,0.5273984670639038,4.0,0.0,1.0
560820,293.1557312011719,297.1499938964844,293.1499938964844,0.0628254115581512,-1608.510009765625,304.153564453125,0.6337612271308899,0.1129690408706665,0.1035607382655143,293.94207763671875,297.1499938964844,293.1499938964844,0.0027881732676178,-221.73687744140625,295.06219482421875,0.468125432729721,0.050000000745058,0.0493636429309845,293.2029724121094,297.1499938964844,293.1499938964844,0.3178896605968475,-4473.56201171875,304.160888671875,0.9743741154670716,0.4100006222724914,0.2878566682338714,293.1671142578125,297.1499938964844,293.1499938964844,0.3629882633686065,-6694.46435546875,304.2250366210937,0.9990000128746032,0.5133549571037292,0.4286228716373443,293.2908935546875,297.1499938964844,293.1499938964844,0.0084001626819372,-2758.81787109375,301.05621337890625,0.468125432729721,0.050000000745058,0.2341598719358444,291.2977600097656,291.1499938964844,258.6833190917969,257.26812744140625,279.1507873535156,293.5773620605469,291.299560546875,1.0,0.2912317812442779,0.694277822971344,0.694277822971344,1.0,1.0,-1.3244495391845703,0.5477371215820312,0.7767124176025391,0.2339826226234436,0.0,0.0,0.6891916990280151,61.42205429077149,60.0,42.73408508300781,-16246.9423828125,270.2774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884948730469,309.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18491.294921875,18000.0,0.0,0.0,0.384352833032608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504927158355713,0.850501298904419,-8.57426039146958e-06,0.0,0.0003900692681781,0.0,0.0,88.44930267333984,0.0,0.0,0.0,0.5076820254325867,4.0,0.0,1.0
560880,293.1557312011719,297.1499938964844,293.1499938964844,0.0628254115581512,-1608.510009765625,304.153564453125,0.6337612271308899,0.1129690408706665,0.1035607382655143,293.94207763671875,297.1499938964844,293.1499938964844,0.0027881732676178,-221.73687744140625,295.06219482421875,0.468125432729721,0.050000000745058,0.0493636429309845,293.2029724121094,297.1499938964844,293.1499938964844,0.3178896605968475,-4473.56201171875,304.160888671875,0.9743741154670716,0.4100006222724914,0.2878566682338714,293.1671142578125,297.1499938964844,293.1499938964844,0.3629882633686065,-6694.46435546875,304.2250366210937,0.9990000128746032,0.5133549571037292,0.4286228716373443,293.2908935546875,297.1499938964844,293.1499938964844,0.0084001626819372,-2758.81787109375,301.05621337890625,0.468125432729721,0.050000000745058,0.2341598719358444,291.2977600097656,291.1499938964844,258.6833190917969,257.26812744140625,279.1507873535156,293.5773620605469,291.299560546875,1.0,0.2912317812442779,0.694277822971344,0.694277822971344,1.0,1.0,-1.3244495391845703,0.5477371215820312,0.7767124176025391,0.2339826226234436,0.0,0.0,0.6891916990280151,61.42205429077149,60.0,42.73408508300781,-16246.9423828125,270.2774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9884948730469,309.4261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18491.294921875,18000.0,0.0,0.0,0.384352833032608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8504927158355713,0.850501298904419,-8.57426039146958e-06,0.0,0.0003900692681781,0.0,0.0,88.44930267333984,0.0,0.0,0.0,0.5076820254325867,4.0,0.0,1.0
560940,293.1549072265625,297.1499938964844,293.1499938964844,0.0627848803997039,-1608.09375,304.15240478515625,0.6342766284942627,0.1129879131913185,0.1034371852874755,293.9534606933594,297.1499938964844,293.1499938964844,0.0025560522917658,-203.4571685791016,294.75177001953125,0.4689469933509826,0.050000000745058,0.049349121749401,293.2058410644531,297.1499938964844,293.1499938964844,0.3160029351711273,-4452.99658203125,304.16021728515625,0.9738221764564514,0.408064991235733,0.2862544357776642,293.13250732421875,297.1499938964844,293.1499938964844,0.360229343175888,-6664.65283203125,304.2036437988281,0.9990000128746032,0.520000159740448,0.427006334066391,293.28985595703125,297.1499938964844,293.1499938964844,0.008341179229319,-2747.4130859375,301.008056640625,0.4689469933509826,0.050000000745058,0.2340909838676452,291.2873229980469,291.1499938964844,258.6829528808594,257.2680053710937,279.14569091796875,293.556640625,291.2828674316406,1.0,0.2909571230411529,0.6935673356056213,0.6935673356056213,1.0,1.0,-1.3203219175338743,0.5458009243011475,0.7745209336280823,0.2325051873922348,0.0,0.0,0.6707616448402405,60.979888916015625,78.0,-18.524890899658203,-16066.525390625,267.62664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2372131347656,309.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18454.875,18000.0,0.0,0.0,0.3780028223991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030901551246643,0.8030982613563538,-8.090038136288058e-06,0.0,0.0003836248070001,0.0,0.0,77.7077865600586,0.0,0.0,0.0,0.4875759482383728,4.0,0.0,1.0
561000,293.1549072265625,297.1499938964844,293.1499938964844,0.0627848803997039,-1608.09375,304.15240478515625,0.6342766284942627,0.1129879131913185,0.1034371852874755,293.9534606933594,297.1499938964844,293.1499938964844,0.0025560522917658,-203.4571685791016,294.75177001953125,0.4689469933509826,0.050000000745058,0.049349121749401,293.2058410644531,297.1499938964844,293.1499938964844,0.3160029351711273,-4452.99658203125,304.16021728515625,0.9738221764564514,0.408064991235733,0.2862544357776642,293.13250732421875,297.1499938964844,293.1499938964844,0.360229343175888,-6664.65283203125,304.2036437988281,0.9990000128746032,0.520000159740448,0.427006334066391,293.28985595703125,297.1499938964844,293.1499938964844,0.008341179229319,-2747.4130859375,301.008056640625,0.4689469933509826,0.050000000745058,0.2340909838676452,291.2873229980469,291.1499938964844,258.6829528808594,257.2680053710937,279.14569091796875,293.556640625,291.2828674316406,1.0,0.2909571230411529,0.6935673356056213,0.6935673356056213,1.0,1.0,-1.3203219175338743,0.5458009243011475,0.7745209336280823,0.2325051873922348,0.0,0.0,0.6707616448402405,60.979888916015625,78.0,-18.524890899658203,-16066.525390625,267.62664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2372131347656,309.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18454.875,18000.0,0.0,0.0,0.3780028223991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030901551246643,0.8030982613563538,-8.090038136288058e-06,0.0,0.0003836248070001,0.0,0.0,77.7077865600586,0.0,0.0,0.0,0.4875759482383728,4.0,0.0,1.0
