time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.15380859375,297.1499938964844,293.1499938964844,0.0634039118885994,-1619.94921875,304.15057373046875,0.6280224323272705,0.1130853593349456,0.1036573052406311,293.9645080566406,297.1499938964844,293.1499938964844,0.0023364224471151,-186.4918670654297,294.394775390625,0.4610380530357361,0.050000000745058,0.0494833812117576,293.2056579589844,297.1499938964844,293.1499938964844,0.3165634572505951,-4461.2822265625,304.1558532714844,0.962027907371521,0.4066844582557678,0.2853513956069946,293.130126953125,297.1499938964844,293.1499938964844,0.3754875361919403,-6906.95166015625,304.15997314453125,0.9990000128746032,0.5209927558898926,0.4416666030883789,293.289306640625,297.1499938964844,293.1499938964844,0.0083432588726282,-2755.985107421875,300.94464111328125,0.4610380530357361,0.050000000745058,0.2347278594970703,291.2196655273437,291.1499938964844,258.68658447265625,257.2712707519531,279.1448059082031,293.5709533691406,291.2121887207031,1.0,0.2976163625717163,0.6929699182510376,0.6929699182510376,1.0,1.0,-1.338017225265503,0.553564190864563,0.7844530344009399,0.2363127321004867,0.0,0.0,0.6656153202056885,64.65518951416016,96.0,-81.69451141357422,-16112.1064453125,283.1572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4041442871094,309.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18207.025390625,18000.0,0.0,0.0,0.3716088831424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782670259475708,0.7782748341560364,-7.795615601935424e-06,0.0,0.0003771357878576,0.0,0.0,72.1190185546875,0.0,0.0,0.0,0.47686967253685,4.0,0.0,1.0
561120,293.15380859375,297.1499938964844,293.1499938964844,0.0634039118885994,-1619.94921875,304.15057373046875,0.6280224323272705,0.1130853593349456,0.1036573052406311,293.9645080566406,297.1499938964844,293.1499938964844,0.0023364224471151,-186.4918670654297,294.394775390625,0.4610380530357361,0.050000000745058,0.0494833812117576,293.2056579589844,297.1499938964844,293.1499938964844,0.3165634572505951,-4461.2822265625,304.1558532714844,0.962027907371521,0.4066844582557678,0.2853513956069946,293.130126953125,297.1499938964844,293.1499938964844,0.3754875361919403,-6906.95166015625,304.15997314453125,0.9990000128746032,0.5209927558898926,0.4416666030883789,293.289306640625,297.1499938964844,293.1499938964844,0.0083432588726282,-2755.985107421875,300.94464111328125,0.4610380530357361,0.050000000745058,0.2347278594970703,291.2196655273437,291.1499938964844,258.68658447265625,257.2712707519531,279.1448059082031,293.5709533691406,291.2121887207031,1.0,0.2976163625717163,0.6929699182510376,0.6929699182510376,1.0,1.0,-1.338017225265503,0.553564190864563,0.7844530344009399,0.2363127321004867,0.0,0.0,0.6656153202056885,64.65518951416016,96.0,-81.69451141357422,-16112.1064453125,283.1572570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4041442871094,309.45849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18207.025390625,18000.0,0.0,0.0,0.3716088831424713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7782670259475708,0.7782748341560364,-7.795615601935424e-06,0.0,0.0003771357878576,0.0,0.0,72.1190185546875,0.0,0.0,0.0,0.47686967253685,4.0,0.0,1.0
561180,293.1535339355469,297.1499938964844,293.1499938964844,0.0641758367419242,-1634.718994140625,304.14910888671875,0.6168191432952881,0.1130519732832908,0.1039094254374504,293.9754638671875,297.1499938964844,293.1499938964844,0.0021207313984632,-169.84304809570312,294.01568603515625,0.4471204876899719,0.050000000745058,0.0497410371899604,293.2056579589844,297.1499938964844,293.1499938964844,0.3178653717041015,-4477.9033203125,304.1517639160156,0.9405855536460876,0.4052789509296417,0.2845756113529205,293.15789794921875,297.1499938964844,293.1499938964844,0.4043647646903991,-7347.3681640625,304.10845947265625,0.9990000128746032,0.5159288644790649,0.4685204625129699,293.29022216796875,297.1499938964844,293.1499938964844,0.0083770118653774,-2774.29345703125,300.8719787597656,0.4471204876899719,0.050000000745058,0.2359500527381897,291.13232421875,291.1499938964844,258.6946716308594,257.2783203125,279.1483459472656,293.61773681640625,291.1243896484375,1.0,0.3095882833003998,0.6929417252540588,0.6929417252540588,1.0,1.0,-1.3713940382003784,0.5684764981269836,0.80291748046875,0.2441057562828064,0.0,0.0,0.6737164855003357,71.71829223632812,99.0,-112.49921417236328,-16362.216796875,313.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4090270996094,309.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17918.02734375,18000.0,0.0,0.0,0.3664718866348266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826392650604248,0.7826470732688904,-7.771701348247007e-06,0.0,0.0003719223896041,0.0,0.0,72.5485610961914,0.0,0.0,0.0,0.4782847166061401,4.0,0.0,1.0
561240,293.1535339355469,297.1499938964844,293.1499938964844,0.0641758367419242,-1634.718994140625,304.14910888671875,0.6168191432952881,0.1130519732832908,0.1039094254374504,293.9754638671875,297.1499938964844,293.1499938964844,0.0021207313984632,-169.84304809570312,294.01568603515625,0.4471204876899719,0.050000000745058,0.0497410371899604,293.2056579589844,297.1499938964844,293.1499938964844,0.3178653717041015,-4477.9033203125,304.1517639160156,0.9405855536460876,0.4052789509296417,0.2845756113529205,293.15789794921875,297.1499938964844,293.1499938964844,0.4043647646903991,-7347.3681640625,304.10845947265625,0.9990000128746032,0.5159288644790649,0.4685204625129699,293.29022216796875,297.1499938964844,293.1499938964844,0.0083770118653774,-2774.29345703125,300.8719787597656,0.4471204876899719,0.050000000745058,0.2359500527381897,291.13232421875,291.1499938964844,258.6946716308594,257.2783203125,279.1483459472656,293.61773681640625,291.1243896484375,1.0,0.3095882833003998,0.6929417252540588,0.6929417252540588,1.0,1.0,-1.3713940382003784,0.5684764981269836,0.80291748046875,0.2441057562828064,0.0,0.0,0.6737164855003357,71.71829223632812,99.0,-112.49921417236328,-16362.216796875,313.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4090270996094,309.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17918.02734375,18000.0,0.0,0.0,0.3664718866348266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826392650604248,0.7826470732688904,-7.771701348247007e-06,0.0,0.0003719223896041,0.0,0.0,72.5485610961914,0.0,0.0,0.0,0.4782847166061401,4.0,0.0,1.0
561300,293.1536560058594,297.1499938964844,293.1499938964844,0.0645012333989143,-1641.0050048828125,304.148681640625,0.6114996671676636,0.1129792407155036,0.1039764061570167,293.9809875488281,297.1499938964844,293.1499938964844,0.002010895172134,-161.30101013183594,293.8238525390625,0.4413363933563232,0.050000000745058,0.0498655885457992,293.2030639648437,297.1499938964844,293.1499938964844,0.3186448216438293,-4487.52490234375,304.1500244140625,0.9307715892791748,0.4050778150558471,0.284307599067688,293.1816711425781,297.1499938964844,293.1499938964844,0.4184462130069732,-7556.7646484375,304.0905456542969,0.9990000128746032,0.511164128780365,0.4809662997722626,293.291259765625,297.1499938964844,293.1499938964844,0.0083902301266789,-2782.45263671875,300.8339233398437,0.4413363933563232,0.050000000745058,0.2365408837795257,291.08966064453125,291.1499938964844,258.70050048828125,257.28338623046875,279.1531677246094,293.6498413085937,291.0832824707031,1.0,0.3147958815097809,0.6934607625007629,0.6934607625007629,1.0,1.0,-1.386950969696045,0.5755715370178223,0.8113794326782227,0.2479859590530395,0.0,0.0,0.68204665184021,75.13121795654297,99.0,-110.25145721435548,-16509.611328125,328.7419128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33843994140625,309.3742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,17779.681640625,18000.0,0.0,0.0,0.3647227883338928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952139973640442,0.7952218651771545,-7.860899131628685e-06,0.0,0.0003701472596731,0.0,0.0,74.93033599853516,0.0,0.0,0.0,0.4833818972110748,4.0,0.0,1.0
561360,293.1529235839844,297.1499938964844,293.1499938964844,0.0647773221135139,-1646.2239990234375,304.1484069824219,0.6050004363059998,0.1130736246705055,0.1040963754057884,293.9864501953125,297.1499938964844,293.1499938964844,0.0019023853819817,-152.74989318847656,293.6414489746094,0.434831291437149,0.050000000745058,0.0500219464302063,293.1984558105469,297.1499938964844,293.1499938964844,0.319607675075531,-4499.0009765625,304.1482849121094,0.9198243618011476,0.4053139388561249,0.2844903171062469,293.2059326171875,297.1499938964844,293.1499938964844,0.4214785993099212,-7596.05615234375,304.0964660644531,0.9930564165115356,0.505992591381073,0.4822019636631012,293.29248046875,297.1499938964844,293.1499938964844,0.0084032639861106,-2789.2568359375,300.7987365722656,0.434831291437149,0.050000000745058,0.2372825741767883,291.0611572265625,291.1499938964844,258.7076416015625,257.28955078125,279.16229248046875,293.67987060546875,291.058837890625,1.0,0.3193618953227997,0.6947407722473145,0.6947407722473145,1.0,1.0,-1.3899279832839966,0.5772232413291931,0.8127047419548035,0.2491800636053085,0.0,0.0,0.6909380555152893,79.14470672607422,102.0,-81.54965209960938,-16580.5,339.5802917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2285461425781,309.3468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17679.95703125,18000.0,0.0,0.0,0.3635508418083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8124485611915588,0.8124565482139587,-8.006599273358006e-06,0.0,0.0003689578734338,0.0,0.0,78.44505310058594,0.0,0.0,0.0,0.4905024170875549,4.0,0.0,1.0
561420,293.14923095703125,297.1499938964844,293.1499938964844,0.0654561072587966,-1658.06689453125,304.1478271484375,0.5945661067962646,0.1137515977025032,0.1049441173672676,293.9979858398437,297.1499938964844,293.1499938964844,0.0016698435647413,-134.02183532714844,293.32568359375,0.4242719411849975,0.050000000745058,0.0503237135708332,293.1954040527344,297.1499938964844,293.1499938964844,0.3193646669387817,-4495.83154296875,304.1493530273437,0.9014540910720824,0.4047122299671173,0.2845202982425689,293.2291259765625,297.1499938964844,293.1499938964844,0.415600061416626,-7499.1416015625,304.1236267089844,0.9736658930778505,0.4998213350772857,0.4755116999149322,293.2951354980469,297.1499938964844,293.1499938964844,0.0083894040435552,-2787.38916015625,300.7442321777344,0.4242719411849975,0.050000000745058,0.2387140244245529,291.0712890625,291.1499938964844,258.7259216308594,257.3052978515625,279.1708984375,293.7089233398437,291.0722351074219,1.0,0.3267448842525482,0.6973749399185181,0.6973749399185181,1.0,1.0,-1.3849999904632568,0.5758000016212463,0.8091999888420105,0.2486472725868225,0.0,0.0,0.701113224029541,86.70072174072266,105.0,-9.478915214538574,-16593.009765625,355.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9696655273437,309.25323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17733.90625,18000.0,0.0,0.0,0.362335205078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413016200065613,0.8413099646568298,-8.308553333336022e-06,0.0,0.0003677241911645,0.0,0.0,84.991943359375,0.0,0.0,0.0,0.5028010606765747,4.0,0.0,1.0
561480,293.14923095703125,297.1499938964844,293.1499938964844,0.0654561072587966,-1658.06689453125,304.1478271484375,0.5945661067962646,0.1137515977025032,0.1049441173672676,293.9979858398437,297.1499938964844,293.1499938964844,0.0016698435647413,-134.02183532714844,293.32568359375,0.4242719411849975,0.050000000745058,0.0503237135708332,293.1954040527344,297.1499938964844,293.1499938964844,0.3193646669387817,-4495.83154296875,304.1493530273437,0.9014540910720824,0.4047122299671173,0.2845202982425689,293.2291259765625,297.1499938964844,293.1499938964844,0.415600061416626,-7499.1416015625,304.1236267089844,0.9736658930778505,0.4998213350772857,0.4755116999149322,293.2951354980469,297.1499938964844,293.1499938964844,0.0083894040435552,-2787.38916015625,300.7442321777344,0.4242719411849975,0.050000000745058,0.2387140244245529,291.0712890625,291.1499938964844,258.7259216308594,257.3052978515625,279.1708984375,293.7089233398437,291.0722351074219,1.0,0.3267448842525482,0.6973749399185181,0.6973749399185181,1.0,1.0,-1.3849999904632568,0.5758000016212463,0.8091999888420105,0.2486472725868225,0.0,0.0,0.701113224029541,86.70072174072266,105.0,-9.478915214538574,-16593.009765625,355.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9696655273437,309.25323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17733.90625,18000.0,0.0,0.0,0.362335205078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8413016200065613,0.8413099646568298,-8.308553333336022e-06,0.0,0.0003677241911645,0.0,0.0,84.991943359375,0.0,0.0,0.0,0.5028010606765747,4.0,0.0,1.0
561540,293.14898681640625,297.1499938964844,293.1499938964844,0.0658340826630592,-1664.65576171875,304.14794921875,0.5864405035972595,0.1138287782669067,0.1053941994905471,294.0099792480469,297.1499938964844,293.1499938964844,0.0014263310004025,-114.4595947265625,293.00048828125,0.41731858253479,0.050000000745058,0.0505652017891407,293.1955261230469,297.1499938964844,293.1499938964844,0.318509042263031,-4485.8046875,304.1509704589844,0.8885352611541748,0.4035406410694122,0.2839435338973999,293.2364196777344,297.1499938964844,293.1499938964844,0.4125683307647705,-7449.3017578125,304.1372375488281,0.95835542678833,0.4963173866271972,0.4720196425914764,293.2977600097656,297.1499938964844,293.1499938964844,0.0083627933636307,-2782.9853515625,300.6875305175781,0.41731858253479,0.050000000745058,0.2398595511913299,291.075927734375,291.1499938964844,258.75,257.325927734375,279.1724853515625,293.7200622558594,291.076171875,1.0,0.3326632976531982,0.6997226476669312,0.6997226476669312,1.0,1.0,-1.382320523262024,0.5752683281898499,0.8070521950721741,0.2486016750335693,0.0,0.0,0.7105935215950012,92.76940155029295,108.0,1.4357365369796753,-16570.642578125,368.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049865722656,309.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.556640625,18000.0,0.0,0.0,0.3622377514839172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629496097564697,0.8629581332206726,-8.540878297935706e-06,0.0,0.0003676252963487,0.0,0.0,90.1527862548828,0.0,0.0,0.0,0.5123253464698792,4.0,0.0,1.0
561600,293.14898681640625,297.1499938964844,293.1499938964844,0.0658340826630592,-1664.65576171875,304.14794921875,0.5864405035972595,0.1138287782669067,0.1053941994905471,294.0099792480469,297.1499938964844,293.1499938964844,0.0014263310004025,-114.4595947265625,293.00048828125,0.41731858253479,0.050000000745058,0.0505652017891407,293.1955261230469,297.1499938964844,293.1499938964844,0.318509042263031,-4485.8046875,304.1509704589844,0.8885352611541748,0.4035406410694122,0.2839435338973999,293.2364196777344,297.1499938964844,293.1499938964844,0.4125683307647705,-7449.3017578125,304.1372375488281,0.95835542678833,0.4963173866271972,0.4720196425914764,293.2977600097656,297.1499938964844,293.1499938964844,0.0083627933636307,-2782.9853515625,300.6875305175781,0.41731858253479,0.050000000745058,0.2398595511913299,291.075927734375,291.1499938964844,258.75,257.325927734375,279.1724853515625,293.7200622558594,291.076171875,1.0,0.3326632976531982,0.6997226476669312,0.6997226476669312,1.0,1.0,-1.382320523262024,0.5752683281898499,0.8070521950721741,0.2486016750335693,0.0,0.0,0.7105935215950012,92.76940155029295,108.0,1.4357365369796753,-16570.642578125,368.1221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049865722656,309.11328125,278.1499938964844,0.0,18000.0,313.1499938964844,17770.556640625,18000.0,0.0,0.0,0.3622377514839172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629496097564697,0.8629581332206726,-8.540878297935706e-06,0.0,0.0003676252963487,0.0,0.0,90.1527862548828,0.0,0.0,0.0,0.5123253464698792,4.0,0.0,1.0
561660,293.1455078125,297.1499938964844,293.1499938964844,0.0664609745144844,-1675.7623291015625,304.1475524902344,0.5810312032699585,0.1145717203617096,0.1061057522892952,294.01611328125,297.1499938964844,293.1499938964844,0.0011911062756553,-95.58123779296876,292.6842956542969,0.4124118089675903,0.050000000745058,0.0507610701024532,293.1913452148437,297.1499938964844,293.1499938964844,0.3182368278503418,-4482.75830078125,304.15106201171875,0.8792127370834351,0.4032442569732666,0.2837623953819275,293.23358154296875,297.1499938964844,293.1499938964844,0.4111924171447754,-7426.59033203125,304.1436462402344,0.9466627240180968,0.4947091341018677,0.4703741669654846,293.29412841796875,297.1499938964844,293.1499938964844,0.0083529753610491,-2782.253173828125,300.6463623046875,0.4124118089675903,0.050000000745058,0.2407886534929275,291.0767517089844,291.1499938964844,258.778076171875,257.34991455078125,279.172119140625,293.72540283203125,291.0765686035156,1.0,0.3376383185386657,0.7018868923187256,0.7018868923187256,1.0,1.0,-1.3823312520980835,0.5758752226829529,0.8064559698104858,0.2491509765386581,0.0,0.0,0.7202418446540833,97.7280044555664,111.0,0.4429561197757721,-16566.970703125,379.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45343017578125,308.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17773.15234375,18000.0,0.0,0.0,0.3630427718162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8844009041786194,0.8844096660614014,-8.769079613557551e-06,0.0,0.0003684422699734,0.0,0.0,95.427490234375,0.0,0.0,0.0,0.5217379331588745,4.0,0.0,1.0
561720,293.1455078125,297.1499938964844,293.1499938964844,0.0664609745144844,-1675.7623291015625,304.1475524902344,0.5810312032699585,0.1145717203617096,0.1061057522892952,294.01611328125,297.1499938964844,293.1499938964844,0.0011911062756553,-95.58123779296876,292.6842956542969,0.4124118089675903,0.050000000745058,0.0507610701024532,293.1913452148437,297.1499938964844,293.1499938964844,0.3182368278503418,-4482.75830078125,304.15106201171875,0.8792127370834351,0.4032442569732666,0.2837623953819275,293.23358154296875,297.1499938964844,293.1499938964844,0.4111924171447754,-7426.59033203125,304.1436462402344,0.9466627240180968,0.4947091341018677,0.4703741669654846,293.29412841796875,297.1499938964844,293.1499938964844,0.0083529753610491,-2782.253173828125,300.6463623046875,0.4124118089675903,0.050000000745058,0.2407886534929275,291.0767517089844,291.1499938964844,258.778076171875,257.34991455078125,279.172119140625,293.72540283203125,291.0765686035156,1.0,0.3376383185386657,0.7018868923187256,0.7018868923187256,1.0,1.0,-1.3823312520980835,0.5758752226829529,0.8064559698104858,0.2491509765386581,0.0,0.0,0.7202418446540833,97.7280044555664,111.0,0.4429561197757721,-16566.970703125,379.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45343017578125,308.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17773.15234375,18000.0,0.0,0.0,0.3630427718162536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8844009041786194,0.8844096660614014,-8.769079613557551e-06,0.0,0.0003684422699734,0.0,0.0,95.427490234375,0.0,0.0,0.0,0.5217379331588745,4.0,0.0,1.0
561780,293.1446838378906,297.1499938964844,293.1499938964844,0.0668926909565925,-1683.3800048828125,304.1476745605469,0.5761942267417908,0.1148555129766464,0.1065933629870414,294.0241394042969,297.1499938964844,293.1499938964844,0.0009451142977923,-75.83916473388672,292.3605651855469,0.4084547162055969,0.050000000745058,0.0509356148540973,293.1903991699219,297.1499938964844,293.1499938964844,0.3176864683628082,-4476.4619140625,304.1516418457031,0.8712518811225891,0.4023939073085785,0.2833679616451263,293.2320861816406,297.1499938964844,293.1499938964844,0.4098242223262787,-7404.99072265625,304.14801025390625,0.9363862872123718,0.4928937256336212,0.4688780605792999,293.29229736328125,297.1499938964844,293.1499938964844,0.0083298562094569,-2778.38232421875,300.6015014648437,0.4084547162055969,0.050000000745058,0.2416166365146637,291.07733154296875,291.1499938964844,258.8079833984375,257.3754272460937,279.1740417480469,293.7358093261719,291.07763671875,1.0,0.3419410586357116,0.704384982585907,0.704384982585907,1.0,1.0,-1.3818509578704834,0.5763326287269592,0.8055183291435242,0.2496733665466308,0.0,0.0,0.7299501299858093,102.1391372680664,114.0,2.510206937789917,-16566.201171875,389.9275207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,308.8531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.20703125,18000.0,0.0,0.0,0.3645942509174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062280654907228,0.9062371253967284,-9.005752872326411e-06,0.0,0.0003700168163049,0.0,0.0,101.01351928710938,0.0,0.0,0.0,0.5313590168952942,4.0,0.0,1.0
561840,293.1446838378906,297.1499938964844,293.1499938964844,0.0668926909565925,-1683.3800048828125,304.1476745605469,0.5761942267417908,0.1148555129766464,0.1065933629870414,294.0241394042969,297.1499938964844,293.1499938964844,0.0009451142977923,-75.83916473388672,292.3605651855469,0.4084547162055969,0.050000000745058,0.0509356148540973,293.1903991699219,297.1499938964844,293.1499938964844,0.3176864683628082,-4476.4619140625,304.1516418457031,0.8712518811225891,0.4023939073085785,0.2833679616451263,293.2320861816406,297.1499938964844,293.1499938964844,0.4098242223262787,-7404.99072265625,304.14801025390625,0.9363862872123718,0.4928937256336212,0.4688780605792999,293.29229736328125,297.1499938964844,293.1499938964844,0.0083298562094569,-2778.38232421875,300.6015014648437,0.4084547162055969,0.050000000745058,0.2416166365146637,291.07733154296875,291.1499938964844,258.8079833984375,257.3754272460937,279.1740417480469,293.7358093261719,291.07763671875,1.0,0.3419410586357116,0.704384982585907,0.704384982585907,1.0,1.0,-1.3818509578704834,0.5763326287269592,0.8055183291435242,0.2496733665466308,0.0,0.0,0.7299501299858093,102.1391372680664,114.0,2.510206937789917,-16566.201171875,389.9275207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240905761719,308.8531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17770.20703125,18000.0,0.0,0.0,0.3645942509174347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062280654907228,0.9062371253967284,-9.005752872326411e-06,0.0,0.0003700168163049,0.0,0.0,101.01351928710938,0.0,0.0,0.0,0.5313590168952942,4.0,0.0,1.0
561900,293.1446838378906,297.1499938964844,293.1499938964844,0.0670202821493148,-1685.59228515625,304.1478576660156,0.5738703012466431,0.1149185821413993,0.1067501977086067,294.0285949707031,297.1499938964844,293.1499938964844,0.0008204348268918,-65.82897186279297,292.1981506347656,0.4067084193229675,0.050000000745058,0.051017228513956,293.1903686523437,297.1499938964844,293.1499938964844,0.3172556757926941,-4471.509765625,304.1521301269531,0.867618203163147,0.4018901884555816,0.283092737197876,293.2315368652344,297.1499938964844,293.1499938964844,0.4089974761009216,-7392.3154296875,304.1498718261719,0.931617796421051,0.4919614195823669,0.4680896997451782,293.2918395996094,297.1499938964844,293.1499938964844,0.0083148293197155,-2775.430419921875,300.5785217285156,0.4067084193229675,0.050000000745058,0.2420037686824798,291.0795288085937,291.1499938964844,258.8235778808594,257.3887023925781,279.1750183105469,293.7408447265625,291.0799865722656,1.0,0.3438962996006012,0.7057101130485535,0.7057101130485535,1.0,1.0,-1.381325364112854,0.5764482617378235,0.8048771023750305,0.249879702925682,0.0,0.0,0.734434962272644,104.19658660888672,114.0,4.778779983520508,-16565.328125,394.5011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,308.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17776.73046875,18000.0,0.0,0.0,0.3655782341957092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166714549064636,0.9166805744171144,-9.12283212528564e-06,0.0,0.0003710154269356,0.0,0.0,103.7843780517578,0.0,0.0,0.0,0.5359927415847778,4.0,0.0,1.0
561960,293.1449584960937,297.1499938964844,293.1499938964844,0.0671004205942154,-1686.9471435546875,304.1481018066406,0.5716045498847961,0.114934004843235,0.1068600192666053,294.0332946777344,297.1499938964844,293.1499938964844,0.0006940850871615,-55.68452072143555,292.0352783203125,0.4050817787647247,0.050000000745058,0.0510955676436424,293.1904602050781,297.1499938964844,293.1499938964844,0.3167616426944732,-4465.83740234375,304.15264892578125,0.8641979098320007,0.4013606309890747,0.2827915251255035,293.2310485839844,297.1499938964844,293.1499938964844,0.4081066846847534,-7378.83447265625,304.1514892578125,0.9270960092544556,0.4910267889499664,0.4672917425632477,293.2916564941406,297.1499938964844,293.1499938964844,0.0082978354766964,-2771.908447265625,300.55517578125,0.4050817787647247,0.050000000745058,0.242375373840332,291.0826416015625,291.1499938964844,258.839599609375,257.4022827148437,279.1759338378906,293.7455749511719,291.083251953125,1.0,0.3457451164722442,0.7070743441581726,0.7070743441581726,1.0,1.0,-1.3806779384613037,0.576515257358551,0.8041626214981079,0.2500626444816589,0.0,0.0,0.7386143803596497,106.16910552978516,117.0,7.144105911254883,-16564.423828125,398.8100891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,308.7538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17786.908203125,18000.0,0.0,0.0,0.3666648268699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9265551567077636,0.926564395427704,-9.23576135392068e-06,0.0,0.0003721181710716,0.0,0.0,106.46507263183594,0.0,0.0,0.0,0.5403972268104553,4.0,0.0,1.0
562020,293.1460876464844,297.1499938964844,293.1499938964844,0.0671313926577568,-1687.3223876953125,304.148681640625,0.5671855211257935,0.1148353293538093,0.1069520488381385,294.0431213378906,297.1499938964844,293.1499938964844,0.0004999897209927,-37.007568359375,291.7084045410156,0.4020943641662597,0.050000000745058,0.0512444339692592,293.1908569335937,297.1499938964844,293.1499938964844,0.3156336545944214,-4452.9111328125,304.15362548828125,0.8578963279724121,0.4002550840377807,0.2821442484855652,293.2301025390625,297.1499938964844,293.1499938964844,0.4061793982982635,-7350.060546875,304.1542053222656,0.9187443852424622,0.4891678690910339,0.4656923115253448,293.29180908203125,297.1499938964844,293.1499938964844,0.0082590505480766,-2763.42724609375,300.5078430175781,0.4020943641662597,0.050000000745058,0.2430815249681472,291.0914306640625,291.1499938964844,258.8727722167969,257.4304504394531,279.1775207519531,293.7540588378906,291.0923767089844,1.0,0.3491915464401245,0.7099075317382812,0.7099075317382812,1.0,1.0,-1.3791179656982422,0.5765436291694641,0.8025742769241333,0.2503784596920013,0.0,0.0,0.7458659410476685,109.91202545166016,120.0,11.843999862670898,-16562.97265625,406.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,308.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17815.69921875,18000.0,0.0,0.0,0.369031548500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944214165210724,0.9442236423492432,-9.442883310839534e-06,0.0,0.0003745201101992,0.0,0.0,111.40006256103516,0.0,0.0,0.0,0.5483068823814392,4.0,0.0,1.0
562080,293.1460876464844,297.1499938964844,293.1499938964844,0.0671313926577568,-1687.3223876953125,304.148681640625,0.5671855211257935,0.1148353293538093,0.1069520488381385,294.0431213378906,297.1499938964844,293.1499938964844,0.0004999897209927,-37.007568359375,291.7084045410156,0.4020943641662597,0.050000000745058,0.0512444339692592,293.1908569335937,297.1499938964844,293.1499938964844,0.3156336545944214,-4452.9111328125,304.15362548828125,0.8578963279724121,0.4002550840377807,0.2821442484855652,293.2301025390625,297.1499938964844,293.1499938964844,0.4061793982982635,-7350.060546875,304.1542053222656,0.9187443852424622,0.4891678690910339,0.4656923115253448,293.29180908203125,297.1499938964844,293.1499938964844,0.0082590505480766,-2763.42724609375,300.5078430175781,0.4020943641662597,0.050000000745058,0.2430815249681472,291.0914306640625,291.1499938964844,258.8727722167969,257.4304504394531,279.1775207519531,293.7540588378906,291.0923767089844,1.0,0.3491915464401245,0.7099075317382812,0.7099075317382812,1.0,1.0,-1.3791179656982422,0.5765436291694641,0.8025742769241333,0.2503784596920013,0.0,0.0,0.7458659410476685,109.91202545166016,120.0,11.843999862670898,-16562.97265625,406.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729858398437,308.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17815.69921875,18000.0,0.0,0.0,0.369031548500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944214165210724,0.9442236423492432,-9.442883310839534e-06,0.0,0.0003745201101992,0.0,0.0,111.40006256103516,0.0,0.0,0.0,0.5483068823814392,4.0,0.0,1.0
562140,293.1477966308594,297.1499938964844,293.1499938964844,0.0670110881328582,-1684.9713134765625,304.1493225097656,0.5628563761711121,0.1145878210663795,0.1068957075476646,294.0533447265625,297.1499938964844,293.1499938964844,0.0003789960755966,-13.920397758483888,291.3803100585937,0.3993513286113739,0.050000000745058,0.0513853207230567,293.19140625,297.1499938964844,293.1499938964844,0.3143567144870758,-4438.3115234375,304.154541015625,0.8521713018417358,0.3991053104400635,0.2814572751522064,293.2291259765625,297.1499938964844,293.1499938964844,0.4041038453578949,-7319.44921875,304.15625,0.9112629890441896,0.4873334169387817,0.4641053974628448,293.29254150390625,297.1499938964844,293.1499938964844,0.0082151405513286,-2753.35546875,300.4598693847656,0.3993513286113739,0.050000000745058,0.2437498420476913,291.1033020019531,291.1499938964844,258.90740966796875,257.45977783203125,279.178955078125,293.7615661621094,291.1044616699219,1.0,0.3523797690868377,0.7128773927688599,0.7128773927688599,1.0,1.0,-1.3772921562194824,0.5764675140380859,0.8008246421813965,0.2506461143493652,0.0,0.0,0.751323401927948,113.4485321044922,123.0,16.04642677307129,-16561.642578125,414.1612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,308.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.34765625,18000.0,0.0,0.0,0.3714929819107055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583215713500975,0.9583311676979064,-9.614607733965386e-06,0.0,0.0003770181501749,0.0,0.0,115.49059295654295,0.0,0.0,0.0,0.5546646118164062,4.0,0.0,1.0
562200,293.1477966308594,297.1499938964844,293.1499938964844,0.0670110881328582,-1684.9713134765625,304.1493225097656,0.5628563761711121,0.1145878210663795,0.1068957075476646,294.0533447265625,297.1499938964844,293.1499938964844,0.0003789960755966,-13.920397758483888,291.3803100585937,0.3993513286113739,0.050000000745058,0.0513853207230567,293.19140625,297.1499938964844,293.1499938964844,0.3143567144870758,-4438.3115234375,304.154541015625,0.8521713018417358,0.3991053104400635,0.2814572751522064,293.2291259765625,297.1499938964844,293.1499938964844,0.4041038453578949,-7319.44921875,304.15625,0.9112629890441896,0.4873334169387817,0.4641053974628448,293.29254150390625,297.1499938964844,293.1499938964844,0.0082151405513286,-2753.35546875,300.4598693847656,0.3993513286113739,0.050000000745058,0.2437498420476913,291.1033020019531,291.1499938964844,258.90740966796875,257.45977783203125,279.178955078125,293.7615661621094,291.1044616699219,1.0,0.3523797690868377,0.7128773927688599,0.7128773927688599,1.0,1.0,-1.3772921562194824,0.5764675140380859,0.8008246421813965,0.2506461143493652,0.0,0.0,0.751323401927948,113.4485321044922,123.0,16.04642677307129,-16561.642578125,414.1612243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,308.630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17854.34765625,18000.0,0.0,0.0,0.3714929819107055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9583215713500975,0.9583311676979064,-9.614607733965386e-06,0.0,0.0003770181501749,0.0,0.0,115.49059295654295,0.0,0.0,0.0,0.5546646118164062,4.0,0.0,1.0
562260,293.14990234375,297.1499938964844,293.1499938964844,0.066770352423191,-1680.4610595703125,304.14996337890625,0.5585861802101135,0.1142206713557243,0.1067208424210548,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5269470214844,0.3967548310756683,0.050000000745058,0.0515205487608909,293.1921081542969,297.1499938964844,293.1499938964844,0.312963992357254,-4422.41796875,304.1553649902344,0.8468838334083557,0.3979153335094452,0.2807382047176361,293.2281494140625,297.1499938964844,293.1499938964844,0.4019295871257782,-7287.63671875,304.15777587890625,0.904614508152008,0.4855265617370605,0.4625383615493774,293.2935791015625,297.1499938964844,293.1499938964844,0.0081674763932824,-2742.08056640625,300.41143798828125,0.3967548310756683,0.050000000745058,0.2443913072347641,291.1174621582031,291.1499938964844,258.9433288574219,257.4901733398437,279.1807861328125,293.76922607421875,291.1188049316406,1.0,0.3553798496723175,0.7160292863845825,0.7160292863845825,1.0,1.0,-1.3752703666687012,0.5763235092163086,0.7989468574523926,0.2508882582187652,0.0,0.0,0.754730224609375,116.83856201171876,111.0,19.3158016204834,-16559.09375,421.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6938781738281,308.60565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.232421875,18000.0,0.0,0.0,0.3738732933998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968214750289917,0.9682244658470154,-9.74072372628143e-06,0.0,0.0003794338554143,0.0,0.0,118.4600830078125,0.0,0.0,0.0,0.5591500997543335,4.0,0.0,1.0
562320,293.14990234375,297.1499938964844,293.1499938964844,0.066770352423191,-1680.4610595703125,304.14996337890625,0.5585861802101135,0.1142206713557243,0.1067208424210548,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5269470214844,0.3967548310756683,0.050000000745058,0.0515205487608909,293.1921081542969,297.1499938964844,293.1499938964844,0.312963992357254,-4422.41796875,304.1553649902344,0.8468838334083557,0.3979153335094452,0.2807382047176361,293.2281494140625,297.1499938964844,293.1499938964844,0.4019295871257782,-7287.63671875,304.15777587890625,0.904614508152008,0.4855265617370605,0.4625383615493774,293.2935791015625,297.1499938964844,293.1499938964844,0.0081674763932824,-2742.08056640625,300.41143798828125,0.3967548310756683,0.050000000745058,0.2443913072347641,291.1174621582031,291.1499938964844,258.9433288574219,257.4901733398437,279.1807861328125,293.76922607421875,291.1188049316406,1.0,0.3553798496723175,0.7160292863845825,0.7160292863845825,1.0,1.0,-1.3752703666687012,0.5763235092163086,0.7989468574523926,0.2508882582187652,0.0,0.0,0.754730224609375,116.83856201171876,111.0,19.3158016204834,-16559.09375,421.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6938781738281,308.60565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.232421875,18000.0,0.0,0.0,0.3738732933998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.968214750289917,0.9682244658470154,-9.74072372628143e-06,0.0,0.0003794338554143,0.0,0.0,118.4600830078125,0.0,0.0,0.0,0.5591500997543335,4.0,0.0,1.0
562380,293.152099609375,297.1499938964844,293.1499938964844,0.0662696957588195,-1671.291259765625,304.1508178710937,0.559278130531311,0.113773263990879,0.1062758788466453,294.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.3978723883628845,0.050000000745058,0.0514622814953327,293.1927795410156,297.1499938964844,293.1499938964844,0.3112628161907196,-4402.9541015625,304.1564025878906,0.8479787111282349,0.3967151641845703,0.279860109090805,293.2270202636719,297.1499938964844,293.1499938964844,0.3994596898555755,-7251.53662109375,304.1593017578125,0.9057176113128662,0.4837757647037506,0.4608191847801208,293.2947998046875,297.1499938964844,293.1499938964844,0.0080786515027284,-2719.625,300.36334228515625,0.3978723883628845,0.050000000745058,0.2441149055957794,291.1349792480469,291.1499938964844,258.9804382324219,257.5215148925781,279.1836242675781,293.7779846191406,291.13677978515625,1.0,0.3530804812908172,0.7195199728012085,0.7195199728012085,1.0,1.0,-1.371217966079712,0.5753212571144104,0.7958967685699463,0.2507041990756988,0.0,0.0,0.7556303143501282,115.2959213256836,99.0,24.560455322265625,-16540.23828125,415.34271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6698303222656,308.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.27734375,18000.0,0.0,0.0,0.3760012686252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732652902603148,0.9732751250267028,-9.81271659838967e-06,0.0,0.0003815934760496,0.0,0.0,120.0598373413086,0.0,0.0,0.0,0.5614566206932068,4.0,0.0,1.0
562440,293.152099609375,297.1499938964844,293.1499938964844,0.0662696957588195,-1671.291259765625,304.1508178710937,0.559278130531311,0.113773263990879,0.1062758788466453,294.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.3978723883628845,0.050000000745058,0.0514622814953327,293.1927795410156,297.1499938964844,293.1499938964844,0.3112628161907196,-4402.9541015625,304.1564025878906,0.8479787111282349,0.3967151641845703,0.279860109090805,293.2270202636719,297.1499938964844,293.1499938964844,0.3994596898555755,-7251.53662109375,304.1593017578125,0.9057176113128662,0.4837757647037506,0.4608191847801208,293.2947998046875,297.1499938964844,293.1499938964844,0.0080786515027284,-2719.625,300.36334228515625,0.3978723883628845,0.050000000745058,0.2441149055957794,291.1349792480469,291.1499938964844,258.9804382324219,257.5215148925781,279.1836242675781,293.7779846191406,291.13677978515625,1.0,0.3530804812908172,0.7195199728012085,0.7195199728012085,1.0,1.0,-1.371217966079712,0.5753212571144104,0.7958967685699463,0.2507041990756988,0.0,0.0,0.7556303143501282,115.2959213256836,99.0,24.560455322265625,-16540.23828125,415.34271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6698303222656,308.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.27734375,18000.0,0.0,0.0,0.3760012686252594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9732652902603148,0.9732751250267028,-9.81271659838967e-06,0.0,0.0003815934760496,0.0,0.0,120.0598373413086,0.0,0.0,0.0,0.5614566206932068,4.0,0.0,1.0
562500,293.1531677246094,297.1499938964844,293.1499938964844,0.065944105386734,-1665.3499755859375,304.1512451171875,0.5611310601234436,0.1135392785072326,0.1059880256652832,294.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.3995180428028106,0.050000000745058,0.05137674883008,293.1930236816406,297.1499938964844,293.1499938964844,0.3102897703647613,-4391.7958984375,304.1570129394531,0.850438117980957,0.3961236178874969,0.279384434223175,293.2263488769531,297.1499938964844,293.1499938964844,0.3980987668037414,-7231.63330078125,304.1600952148437,0.9085938334465028,0.482932984828949,0.459932416677475,293.2953796386719,297.1499938964844,293.1499938964844,0.008022260852158,-2704.921875,300.3399963378906,0.3995180428028106,0.050000000745058,0.2437091767787933,291.1462097167969,291.1499938964844,258.9993896484375,257.5375061035156,279.1962585449219,293.7829895019531,291.1485900878906,1.0,0.3506302535533905,0.7192258238792419,0.7192258238792419,1.0,1.0,-1.3686474561691284,0.5741328001022339,0.7945147156715393,0.2500335574150085,0.0,0.0,0.7547772526741028,113.0874252319336,99.0,29.8625545501709,-16518.623046875,408.8727111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6752014160156,308.61932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.28515625,18000.0,0.0,0.0,0.376904547214508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973433792591095,0.9734436273574828,-9.822625543165486e-06,0.0,0.0003825101885013,0.0,0.0,120.17965698242188,0.0,0.0,0.0,0.5615484118461609,4.0,0.0,1.0
562560,293.1541748046875,297.1499938964844,293.1499938964844,0.065569058060646,-1658.50244140625,304.1517028808594,0.563769519329071,0.1132989004254341,0.1056683510541915,294.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4016987979412079,0.050000000745058,0.051264651119709,293.1932373046875,297.1499938964844,293.1499938964844,0.3092051446437835,-4379.32275390625,304.15771484375,0.8539218306541443,0.3955351114273071,0.2788920700550079,293.2256164550781,297.1499938964844,293.1499938964844,0.3966146111488342,-7209.88427734375,304.16094970703125,0.9128018617630004,0.4821102917194366,0.4590387940406799,293.2959289550781,297.1499938964844,293.1499938964844,0.0079594990238547,-2688.173583984375,300.317626953125,0.4016987979412079,0.050000000745058,0.243177443742752,291.1607971191406,291.1499938964844,259.0185852050781,257.5537109375,279.2110595703125,293.78814697265625,291.1635131835937,1.0,0.3475039005279541,0.7189452052116394,0.7189452052116394,1.0,1.0,-1.3658273220062256,0.5728021860122681,0.7930250763893127,0.2492717206478119,0.0,0.0,0.752608060836792,110.2022705078125,87.0,35.64557647705078,-16490.701171875,400.7260437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929016113281,308.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.68359375,18000.0,0.0,0.0,0.3776614069938659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.971389889717102,0.97139972448349,-9.808979484660084e-06,0.0,0.0003832783258985,0.0,0.0,119.6668930053711,0.0,0.0,0.0,0.5606412291526794,4.0,0.0,1.0
562620,293.1552124023437,297.1499938964844,293.1499938964844,0.0648413822054863,-1645.2603759765625,304.15234375,0.5713359713554382,0.1129814088344574,0.1050593331456184,294.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.4074747264385223,0.050000000745058,0.0509812608361244,293.19451904296875,297.1499938964844,293.1499938964844,0.3068723380565643,-4352.5400390625,304.1590270996094,0.8636236190795898,0.3941859304904938,0.2777912020683288,293.2239990234375,297.1499938964844,293.1499938964844,0.3936164379119873,-7166.10400390625,304.1622619628906,0.9249697327613832,0.4805215895175934,0.4572465121746063,293.2969665527344,297.1499938964844,293.1499938964844,0.0078237438574433,-2651.6455078125,300.273193359375,0.4074747264385223,0.050000000745058,0.2418331503868103,291.19049072265625,291.1499938964844,259.0576171875,257.5866394042969,279.2422790527344,293.80010986328125,291.1930236816406,1.0,0.3396624028682709,0.7183839082717896,0.7183839082717896,1.0,1.0,-1.35966956615448,0.5699104070663452,0.7897591590881348,0.2476231902837753,0.0,0.0,0.745198667049408,102.92483520507812,75.0,39.2025032043457,-16414.572265625,380.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648620605469,308.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.611328125,18000.0,0.0,0.0,0.3786416351795196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599369168281556,0.959946632385254,-9.697484529169742e-06,0.0,0.0003842731239274,0.0,0.0,116.51446533203124,0.0,0.0,0.0,0.555568277835846,4.0,0.0,1.0
562680,293.1552124023437,297.1499938964844,293.1499938964844,0.0648413822054863,-1645.2603759765625,304.15234375,0.5713359713554382,0.1129814088344574,0.1050593331456184,294.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.4074747264385223,0.050000000745058,0.0509812608361244,293.19451904296875,297.1499938964844,293.1499938964844,0.3068723380565643,-4352.5400390625,304.1590270996094,0.8636236190795898,0.3941859304904938,0.2777912020683288,293.2239990234375,297.1499938964844,293.1499938964844,0.3936164379119873,-7166.10400390625,304.1622619628906,0.9249697327613832,0.4805215895175934,0.4572465121746063,293.2969665527344,297.1499938964844,293.1499938964844,0.0078237438574433,-2651.6455078125,300.273193359375,0.4074747264385223,0.050000000745058,0.2418331503868103,291.19049072265625,291.1499938964844,259.0576171875,257.5866394042969,279.2422790527344,293.80010986328125,291.1930236816406,1.0,0.3396624028682709,0.7183839082717896,0.7183839082717896,1.0,1.0,-1.35966956615448,0.5699104070663452,0.7897591590881348,0.2476231902837753,0.0,0.0,0.745198667049408,102.92483520507812,75.0,39.2025032043457,-16414.572265625,380.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7648620605469,308.6787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18137.611328125,18000.0,0.0,0.0,0.3786416351795196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599369168281556,0.959946632385254,-9.697484529169742e-06,0.0,0.0003842731239274,0.0,0.0,116.51446533203124,0.0,0.0,0.0,0.555568277835846,4.0,0.0,1.0
562740,293.15545654296875,297.1499938964844,293.1499938964844,0.0642328709363937,-1634.23388671875,304.1525573730469,0.5817688703536987,0.1128016039729118,0.1045590564608573,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.225830078125,0.4152805507183075,0.050000000745058,0.0506440624594688,293.19635009765625,297.1499938964844,293.1499938964844,0.3044111132621765,-4324.39111328125,304.1600952148437,0.8768312335014343,0.3926830589771271,0.2765151560306549,293.22222900390625,297.1499938964844,293.1499938964844,0.3907551765441894,-7124.5810546875,304.1629333496094,0.9415598511695862,0.4790047407150268,0.4554690420627594,293.2978515625,297.1499938964844,293.1499938964844,0.0076822834089398,-2613.468017578125,300.22784423828125,0.4152805507183075,0.050000000745058,0.2402336299419403,291.2161865234375,291.1499938964844,259.0974426269531,257.6202087402344,279.2740173339844,293.8118591308594,291.2182312011719,1.0,0.3302148580551147,0.7178226709365845,0.7178226709365845,1.0,1.0,-1.353078842163086,0.5668262243270874,0.7862526178359985,0.2458717674016952,0.0,0.0,0.7345946431159973,94.27848052978516,63.0,35.26401138305664,-16317.572265625,357.6567077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,308.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.771484375,18000.0,0.0,0.0,0.3787904679775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401711821556092,0.9401806592941284,-9.488678188063204e-06,0.0,0.0003844241728074,0.0,0.0,111.05313110351562,0.0,0.0,0.0,0.5468042492866516,4.0,0.0,1.0
