time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.15545654296875,297.1499938964844,293.1499938964844,0.0642328709363937,-1634.23388671875,304.1525573730469,0.5817688703536987,0.1128016039729118,0.1045590564608573,294.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.225830078125,0.4152805507183075,0.050000000745058,0.0506440624594688,293.19635009765625,297.1499938964844,293.1499938964844,0.3044111132621765,-4324.39111328125,304.1600952148437,0.8768312335014343,0.3926830589771271,0.2765151560306549,293.22222900390625,297.1499938964844,293.1499938964844,0.3907551765441894,-7124.5810546875,304.1629333496094,0.9415598511695862,0.4790047407150268,0.4554690420627594,293.2978515625,297.1499938964844,293.1499938964844,0.0076822834089398,-2613.468017578125,300.22784423828125,0.4152805507183075,0.050000000745058,0.2402336299419403,291.2161865234375,291.1499938964844,259.0974426269531,257.6202087402344,279.2740173339844,293.8118591308594,291.2182312011719,1.0,0.3302148580551147,0.7178226709365845,0.7178226709365845,1.0,1.0,-1.353078842163086,0.5668262243270874,0.7862526178359985,0.2458717674016952,0.0,0.0,0.7345946431159973,94.27848052978516,63.0,35.26401138305664,-16317.572265625,357.6567077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819885253906,308.735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.771484375,18000.0,0.0,0.0,0.3787904679775238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401711821556092,0.9401806592941284,-9.488678188063204e-06,0.0,0.0003844241728074,0.0,0.0,111.05313110351562,0.0,0.0,0.0,0.5468042492866516,4.0,0.0,1.0
562860,293.1554870605469,297.1499938964844,293.1499938964844,0.0636761337518692,-1624.23876953125,304.1526184082031,0.5946424603462219,0.1126558631658554,0.1040716022253036,294.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.4258620738983154,0.050000000745058,0.050274059176445,293.1982421875,297.1499938964844,293.1499938964844,0.3020267188549042,-4297.267578125,304.16070556640625,0.8938285708427429,0.3911306262016296,0.2751714885234833,293.2203674316406,297.1499938964844,293.1499938964844,0.3881387710571289,-7086.87158203125,304.1629638671875,0.9614260196685792,0.477553516626358,0.4537219703197479,293.298583984375,297.1499938964844,293.1499938964844,0.0075405514799058,-2575.264404296875,300.1808166503906,0.4258620738983154,0.050000000745058,0.2384784966707229,291.2354431152344,291.1499938964844,259.13787841796875,257.654296875,279.3063659667969,293.824462890625,291.2368469238281,1.0,0.3195554614067077,0.7173302173614502,0.7173302173614502,1.0,1.0,-1.3462326526641846,0.56364506483078,0.7825875878334045,0.2440771460533142,0.0,0.0,0.7218392491340637,84.79794311523438,51.0,27.20765686035156,-16203.3134765625,332.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,308.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.517578125,18000.0,0.0,0.0,0.3780176639556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140881896018982,0.9140974283218384,-9.208948540617712e-06,0.0,0.0003836398827843,0.0,0.0,104.04840850830078,0.0,0.0,0.0,0.5352901220321655,4.0,0.0,1.0
562920,293.1554870605469,297.1499938964844,293.1499938964844,0.0636761337518692,-1624.23876953125,304.1526184082031,0.5946424603462219,0.1126558631658554,0.1040716022253036,294.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.4258620738983154,0.050000000745058,0.050274059176445,293.1982421875,297.1499938964844,293.1499938964844,0.3020267188549042,-4297.267578125,304.16070556640625,0.8938285708427429,0.3911306262016296,0.2751714885234833,293.2203674316406,297.1499938964844,293.1499938964844,0.3881387710571289,-7086.87158203125,304.1629638671875,0.9614260196685792,0.477553516626358,0.4537219703197479,293.298583984375,297.1499938964844,293.1499938964844,0.0075405514799058,-2575.264404296875,300.1808166503906,0.4258620738983154,0.050000000745058,0.2384784966707229,291.2354431152344,291.1499938964844,259.13787841796875,257.654296875,279.3063659667969,293.824462890625,291.2368469238281,1.0,0.3195554614067077,0.7173302173614502,0.7173302173614502,1.0,1.0,-1.3462326526641846,0.56364506483078,0.7825875878334045,0.2440771460533142,0.0,0.0,0.7218392491340637,84.79794311523438,51.0,27.20765686035156,-16203.3134765625,332.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,308.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18284.517578125,18000.0,0.0,0.0,0.3780176639556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9140881896018982,0.9140974283218384,-9.208948540617712e-06,0.0,0.0003836398827843,0.0,0.0,104.04840850830078,0.0,0.0,0.0,0.5352901220321655,4.0,0.0,1.0
562980,293.15545654296875,297.1499938964844,293.1499938964844,0.063161976635456,-1615.1114501953125,304.1526184082031,0.6098588705062866,0.112524539232254,0.1035808995366096,294.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.246337890625,0.4405211210250854,0.050000000745058,0.049884520471096,293.2000427246094,297.1499938964844,293.1499938964844,0.2997761964797973,-4271.80029296875,304.160888671875,0.9159096479415894,0.3895379304885864,0.2737851738929748,293.21844482421875,297.1499938964844,293.1499938964844,0.3858080804347992,-7053.51708984375,304.1625061035156,0.9829857349395752,0.4761606156826019,0.4520118534564972,293.2991638183594,297.1499938964844,293.1499938964844,0.0074013513512909,-2537.853515625,300.1318359375,0.4405211210250854,0.050000000745058,0.236630693078041,291.2474670410156,291.1499938964844,259.1788635253906,257.68878173828125,279.3395080566406,293.8379211425781,291.2481994628906,1.0,0.3079200983047485,0.7168377637863159,0.7168377637863159,1.0,1.0,-1.3392409086227417,0.5604014992713928,0.7788394689559937,0.2422518581151962,0.0,0.0,0.7079681158065796,74.82106018066406,39.0,17.563629150390625,-16075.43359375,306.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,308.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18320.126953125,18000.0,0.0,0.0,0.3762953281402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840157985687256,0.8840246796607971,-8.888642696547322e-06,0.0,0.0003818919067271,0.0,0.0,96.3221435546875,0.0,0.0,0.0,0.5221129059791565,4.0,0.0,1.0
563040,293.15545654296875,297.1499938964844,293.1499938964844,0.063161976635456,-1615.1114501953125,304.1526184082031,0.6098588705062866,0.112524539232254,0.1035808995366096,294.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.246337890625,0.4405211210250854,0.050000000745058,0.049884520471096,293.2000427246094,297.1499938964844,293.1499938964844,0.2997761964797973,-4271.80029296875,304.160888671875,0.9159096479415894,0.3895379304885864,0.2737851738929748,293.21844482421875,297.1499938964844,293.1499938964844,0.3858080804347992,-7053.51708984375,304.1625061035156,0.9829857349395752,0.4761606156826019,0.4520118534564972,293.2991638183594,297.1499938964844,293.1499938964844,0.0074013513512909,-2537.853515625,300.1318359375,0.4405211210250854,0.050000000745058,0.236630693078041,291.2474670410156,291.1499938964844,259.1788635253906,257.68878173828125,279.3395080566406,293.8379211425781,291.2481994628906,1.0,0.3079200983047485,0.7168377637863159,0.7168377637863159,1.0,1.0,-1.3392409086227417,0.5604014992713928,0.7788394689559937,0.2422518581151962,0.0,0.0,0.7079681158065796,74.82106018066406,39.0,17.563629150390625,-16075.43359375,306.82275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2183837890625,308.8742980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18320.126953125,18000.0,0.0,0.0,0.3762953281402588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8840157985687256,0.8840246796607971,-8.888642696547322e-06,0.0,0.0003818919067271,0.0,0.0,96.3221435546875,0.0,0.0,0.0,0.5221129059791565,4.0,0.0,1.0
563100,293.1553955078125,297.1499938964844,293.1499938964844,0.0629210844635963,-1610.8736572265625,304.152587890625,0.6181743144989014,0.112463004887104,0.1033351719379425,294.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2500915527344,0.4499126076698303,0.050000000745058,0.0496851727366447,293.2009582519531,297.1499938964844,293.1499938964844,0.2987024486064911,-4259.69140625,304.1608581542969,0.9301088452339172,0.3887252807617187,0.2730776965618133,293.21746826171875,297.1499938964844,293.1499938964844,0.3847500085830688,-7038.45458984375,304.16217041015625,0.9938209652900696,0.4754838049411773,0.4511713087558746,293.29937744140625,297.1499938964844,293.1499938964844,0.0073330919258296,-2519.55078125,300.1065979003906,0.4499126076698303,0.050000000745058,0.2356850653886795,291.2508239746094,291.1499938964844,259.199462890625,257.7061767578125,279.3563232421875,293.8448791503906,291.2512512207031,1.0,0.3017804324626922,0.7165915369987488,0.7165915369987488,1.0,1.0,-1.335713267326355,0.5587663054466248,0.7769469618797302,0.2413332164287567,0.0,0.0,0.7009025812149048,69.71648406982422,39.0,12.7122802734375,-16007.619140625,293.69647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158874511719,308.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18328.32421875,18000.0,0.0,0.0,0.3750852346420288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8682115077972412,0.8682202100753784,-8.722332495381124e-06,0.0,0.0003806638414971,0.0,0.0,92.41783142089844,0.0,0.0,0.0,0.515234649181366,4.0,0.0,1.0
563160,293.1552734375,297.1499938964844,293.1499938964844,0.0627061203122139,-1607.099609375,304.1524963378906,0.6257749795913696,0.112418919801712,0.1031171754002571,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4595162570476532,0.050000000745058,0.0495092086493968,293.2020568847656,297.1499938964844,293.1499938964844,0.297646015882492,-4247.7744140625,304.1607971191406,0.9438012838363647,0.3878683745861053,0.2723764479160309,293.2150573730469,297.1499938964844,293.1499938964844,0.3782112002372741,-6938.380859375,304.1723327636719,0.9990000128746032,0.4750983119010925,0.4444262981414795,293.2995300292969,297.1499938964844,293.1499938964844,0.0072707664221525,-2502.785400390625,300.08135986328125,0.4595162570476532,0.050000000745058,0.2348503768444061,291.25347900390625,291.1499938964844,259.2201843261719,257.7236022949219,279.3763732910156,293.8489685058594,291.2544860839844,1.0,0.2952775657176971,0.7163610458374023,0.7163610458374023,1.0,1.0,-1.325424075126648,0.5540684461593628,0.7713556289672852,0.238918662071228,0.0,0.0,0.6937492489814758,65.10050201416016,27.0,14.020562171936035,-15890.275390625,278.9364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174499511719,308.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18331.626953125,18000.0,0.0,0.0,0.3736366629600525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8522343635559082,0.8522428870201111,-8.556159627914894e-06,0.0,0.0003791937197092,0.0,0.0,88.58241271972656,0.0,0.0,0.0,0.5083116888999939,4.0,0.0,1.0
563220,293.1548767089844,297.1499938964844,293.1499938964844,0.062072429805994,-1595.3687744140625,304.1527404785156,0.6402705907821655,0.1123661547899246,0.1027868688106536,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.4761175811290741,0.050000000745058,0.0492158681154251,293.211181640625,297.1499938964844,293.1499938964844,0.2934324443340301,-4198.603515625,304.16436767578125,0.9670529961586,0.3847102522850036,0.270262598991394,293.1794738769531,297.1499938964844,293.1499938964844,0.3446025550365448,-6427.7919921875,304.2206726074219,0.9990000128746032,0.4805859625339508,0.4119268357753753,293.2993469238281,297.1499938964844,293.1499938964844,0.0071422788314521,-2463.976806640625,300.0466613769531,0.4761175811290741,0.050000000745058,0.2334588915109634,291.3043212890625,291.1499938964844,259.2617492675781,257.7586364746094,279.40557861328125,293.8087463378906,291.3103942871094,1.0,0.280632346868515,0.7159001231193542,0.7159001231193542,1.0,1.0,-1.2813496589660645,0.5343117713928223,0.7470378875732422,0.2281739264726638,0.0,0.0,0.6704057455062866,56.98381805419922,30.0,66.03401947021484,-15466.4169921875,243.6277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811218261719,309.1220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18478.884765625,18000.0,0.0,0.0,0.3694339394569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810232400894165,0.8102405667304993,-8.165438885043841e-06,0.0,0.0003749284951481,0.0,0.0,79.29180145263672,0.0,0.0,0.0,0.4903282523155212,4.0,0.0,1.0
563280,293.1548767089844,297.1499938964844,293.1499938964844,0.062072429805994,-1595.3687744140625,304.1527404785156,0.6402705907821655,0.1123661547899246,0.1027868688106536,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2967224121094,0.4761175811290741,0.050000000745058,0.0492158681154251,293.211181640625,297.1499938964844,293.1499938964844,0.2934324443340301,-4198.603515625,304.16436767578125,0.9670529961586,0.3847102522850036,0.270262598991394,293.1794738769531,297.1499938964844,293.1499938964844,0.3446025550365448,-6427.7919921875,304.2206726074219,0.9990000128746032,0.4805859625339508,0.4119268357753753,293.2993469238281,297.1499938964844,293.1499938964844,0.0071422788314521,-2463.976806640625,300.0466613769531,0.4761175811290741,0.050000000745058,0.2334588915109634,291.3043212890625,291.1499938964844,259.2617492675781,257.7586364746094,279.40557861328125,293.8087463378906,291.3103942871094,1.0,0.280632346868515,0.7159001231193542,0.7159001231193542,1.0,1.0,-1.2813496589660645,0.5343117713928223,0.7470378875732422,0.2281739264726638,0.0,0.0,0.6704057455062866,56.98381805419922,30.0,66.03401947021484,-15466.4169921875,243.6277313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6811218261719,309.1220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18478.884765625,18000.0,0.0,0.0,0.3694339394569397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.810232400894165,0.8102405667304993,-8.165438885043841e-06,0.0,0.0003749284951481,0.0,0.0,79.29180145263672,0.0,0.0,0.0,0.4903282523155212,4.0,0.0,1.0
563340,293.15460205078125,297.1499938964844,293.1499938964844,0.0615926422178745,-1586.5533447265625,304.152587890625,0.6525083780288696,0.1123003363609314,0.102536953985691,294.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438415527344,0.4865695834159851,0.050000000745058,0.0490127690136432,293.2144775390625,297.1499938964844,293.1499938964844,0.2897038757801056,-4155.6455078125,304.1656188964844,0.9831125140190125,0.3824802041053772,0.2683015167713165,293.1306457519531,297.1499938964844,293.1499938964844,0.3190219700336456,-6041.36572265625,304.2389221191406,0.9990000128746032,0.4897441864013672,0.3878268003463745,293.2984619140625,297.1499938964844,293.1499938964844,0.0070354607887566,-2432.123291015625,300.0114440917969,0.4865695834159851,0.050000000745058,0.2324954718351364,291.3462219238281,291.1499938964844,259.30340576171875,257.79376220703125,279.41705322265625,293.75201416015625,291.34716796875,1.0,0.2703334391117096,0.7154391407966614,0.7154391407966614,1.0,1.0,-1.2483575344085691,0.5195938944816589,0.7287636399269104,0.2200891524553299,0.0,0.0,0.6407768726348877,51.33915328979492,48.0,43.800479888916016,-15031.1103515625,219.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335998535156,309.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18623.314453125,18000.0,0.0,0.0,0.3631019294261932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474560141563416,0.747463583946228,-7.604297024954576e-06,0.0,0.0003685023111756,0.0,0.0,66.69117736816406,0.0,0.0,0.0,0.4645017087459564,4.0,0.0,1.0
563400,293.15460205078125,297.1499938964844,293.1499938964844,0.0615926422178745,-1586.5533447265625,304.152587890625,0.6525083780288696,0.1123003363609314,0.102536953985691,294.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3438415527344,0.4865695834159851,0.050000000745058,0.0490127690136432,293.2144775390625,297.1499938964844,293.1499938964844,0.2897038757801056,-4155.6455078125,304.1656188964844,0.9831125140190125,0.3824802041053772,0.2683015167713165,293.1306457519531,297.1499938964844,293.1499938964844,0.3190219700336456,-6041.36572265625,304.2389221191406,0.9990000128746032,0.4897441864013672,0.3878268003463745,293.2984619140625,297.1499938964844,293.1499938964844,0.0070354607887566,-2432.123291015625,300.0114440917969,0.4865695834159851,0.050000000745058,0.2324954718351364,291.3462219238281,291.1499938964844,259.30340576171875,257.79376220703125,279.41705322265625,293.75201416015625,291.34716796875,1.0,0.2703334391117096,0.7154391407966614,0.7154391407966614,1.0,1.0,-1.2483575344085691,0.5195938944816589,0.7287636399269104,0.2200891524553299,0.0,0.0,0.6407768726348877,51.33915328979492,48.0,43.800479888916016,-15031.1103515625,219.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0335998535156,309.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18623.314453125,18000.0,0.0,0.0,0.3631019294261932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7474560141563416,0.747463583946228,-7.604297024954576e-06,0.0,0.0003685023111756,0.0,0.0,66.69117736816406,0.0,0.0,0.0,0.4645017087459564,4.0,0.0,1.0
563460,293.1544494628906,297.1499938964844,293.1499938964844,0.0616531111299991,-1588.0137939453125,304.151611328125,0.6543287038803101,0.1122155711054802,0.1024415493011474,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.4880924522876739,0.050000000745058,0.0489838160574436,293.2152404785156,297.1499938964844,293.1499938964844,0.2884478867053985,-4142.587890625,304.16241455078125,0.9843542575836182,0.3806943297386169,0.2670104205608368,293.0966491699219,297.1499938964844,293.1499938964844,0.3146497011184692,-5986.10302734375,304.215576171875,0.9990000128746032,0.4971815049648285,0.3842630088329315,293.29705810546875,297.1499938964844,293.1499938964844,0.0069857444614171,-2421.44189453125,299.9573974609375,0.4880924522876739,0.050000000745058,0.2323581278324127,291.3245849609375,291.1499938964844,259.3450622558594,257.828857421875,279.4267272949219,293.72955322265625,291.3187561035156,1.0,0.2693042457103729,0.7153794765472412,0.7153794765472412,1.0,1.0,-1.2422014474868774,0.5168910026550293,0.7253103852272034,0.2184849679470062,0.0,0.0,0.6181105375289917,50.51058197021485,66.0,-30.74864196777344,-14784.322265625,215.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4076538085937,309.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18517.099609375,18000.0,0.0,0.0,0.3550667762756347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690278947353363,0.6902860403060913,-7.0810847319080494e-06,0.0,0.0003603476216085,0.0,0.0,56.25445556640625,0.0,0.0,0.0,0.4414063394069671,4.0,0.0,1.0
563520,293.1544494628906,297.1499938964844,293.1499938964844,0.0616531111299991,-1588.0137939453125,304.151611328125,0.6543287038803101,0.1122155711054802,0.1024415493011474,294.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.330078125,0.4880924522876739,0.050000000745058,0.0489838160574436,293.2152404785156,297.1499938964844,293.1499938964844,0.2884478867053985,-4142.587890625,304.16241455078125,0.9843542575836182,0.3806943297386169,0.2670104205608368,293.0966491699219,297.1499938964844,293.1499938964844,0.3146497011184692,-5986.10302734375,304.215576171875,0.9990000128746032,0.4971815049648285,0.3842630088329315,293.29705810546875,297.1499938964844,293.1499938964844,0.0069857444614171,-2421.44189453125,299.9573974609375,0.4880924522876739,0.050000000745058,0.2323581278324127,291.3245849609375,291.1499938964844,259.3450622558594,257.828857421875,279.4267272949219,293.72955322265625,291.3187561035156,1.0,0.2693042457103729,0.7153794765472412,0.7153794765472412,1.0,1.0,-1.2422014474868774,0.5168910026550293,0.7253103852272034,0.2184849679470062,0.0,0.0,0.6181105375289917,50.51058197021485,66.0,-30.74864196777344,-14784.322265625,215.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4076538085937,309.29559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18517.099609375,18000.0,0.0,0.0,0.3550667762756347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.690278947353363,0.6902860403060913,-7.0810847319080494e-06,0.0,0.0003603476216085,0.0,0.0,56.25445556640625,0.0,0.0,0.0,0.4414063394069671,4.0,0.0,1.0
563580,293.15460205078125,297.1499938964844,293.1499938964844,0.0621216297149658,-1597.2451171875,304.1502990722656,0.6466740369796753,0.1120694503188133,0.1024375706911087,294.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.4821809828281402,0.050000000745058,0.0490979775786399,293.21612548828125,297.1499938964844,293.1499938964844,0.288693904876709,-4147.5068359375,304.1578674316406,0.9726197123527528,0.3788614571094513,0.2658397257328033,293.0926208496094,297.1499938964844,293.1499938964844,0.3287273049354553,-6216.376953125,304.169921875,0.9990000128746032,0.4994126260280609,0.3981038630008697,293.296142578125,297.1499938964844,293.1499938964844,0.0069805667735636,-2427.550048828125,299.88458251953125,0.4821809828281402,0.050000000745058,0.2328996658325195,291.2494506835937,291.1499938964844,259.38653564453125,257.8638916015625,279.44659423828125,293.75274658203125,291.2411499023437,1.0,0.275477647781372,0.7153198719024658,0.7153198719024658,1.0,1.0,-1.2581839561462402,0.5239777565002441,0.7342061996459961,0.2222163081169128,0.0,0.0,0.6095752716064453,53.63772201538086,84.0,-91.35313415527344,-14784.7666015625,227.86363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6904296875,309.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18252.44140625,18000.0,0.0,0.0,0.3465952575206756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597338318824768,0.6597406268119812,-6.770825166313443e-06,0.0,0.0003517501172609,0.0,0.0,50.92148208618164,0.0,0.0,0.0,0.428911805152893,4.0,0.0,1.0
563640,293.15460205078125,297.1499938964844,293.1499938964844,0.0621216297149658,-1597.2451171875,304.1502990722656,0.6466740369796753,0.1120694503188133,0.1024375706911087,294.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591247558594,0.4821809828281402,0.050000000745058,0.0490979775786399,293.21612548828125,297.1499938964844,293.1499938964844,0.288693904876709,-4147.5068359375,304.1578674316406,0.9726197123527528,0.3788614571094513,0.2658397257328033,293.0926208496094,297.1499938964844,293.1499938964844,0.3287273049354553,-6216.376953125,304.169921875,0.9990000128746032,0.4994126260280609,0.3981038630008697,293.296142578125,297.1499938964844,293.1499938964844,0.0069805667735636,-2427.550048828125,299.88458251953125,0.4821809828281402,0.050000000745058,0.2328996658325195,291.2494506835937,291.1499938964844,259.38653564453125,257.8638916015625,279.44659423828125,293.75274658203125,291.2411499023437,1.0,0.275477647781372,0.7153198719024658,0.7153198719024658,1.0,1.0,-1.2581839561462402,0.5239777565002441,0.7342061996459961,0.2222163081169128,0.0,0.0,0.6095752716064453,53.63772201538086,84.0,-91.35313415527344,-14784.7666015625,227.86363220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6904296875,309.3385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18252.44140625,18000.0,0.0,0.0,0.3465952575206756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597338318824768,0.6597406268119812,-6.770825166313443e-06,0.0,0.0003517501172609,0.0,0.0,50.92148208618164,0.0,0.0,0.0,0.428911805152893,4.0,0.0,1.0
563700,293.1549377441406,297.1499938964844,293.1499938964844,0.0623997040092945,-1602.693115234375,304.1497497558594,0.6404553055763245,0.1119469478726387,0.1024428755044937,294.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159423828125,0.4769039750099182,0.050000000745058,0.0492008589208126,293.2168884277344,297.1499938964844,293.1499938964844,0.2889765202999115,-4151.74951171875,304.15594482421875,0.9623302221298218,0.3778757154941559,0.265249639749527,293.1019287109375,297.1499938964844,293.1499938964844,0.3412202596664428,-6413.61083984375,304.1435852050781,0.9990000128746032,0.4983174502849579,0.410178542137146,293.2962341308594,297.1499938964844,293.1499938964844,0.0069865835830569,-2433.57080078125,299.8446044921875,0.4769039750099182,0.050000000745058,0.2333876937627792,291.2056884765625,291.1499938964844,259.4071655273437,257.8813171386719,279.46014404296875,293.77886962890625,291.1972045898437,1.0,0.2807705104351043,0.7152900099754333,0.7152900099754333,1.0,1.0,-1.2726818323135376,0.5304122567176819,0.7422695755958557,0.2256530672311782,0.0,0.0,0.6102368831634521,56.46126174926758,84.0,-106.94310760498048,-14869.40625,239.2553253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7669372558594,309.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.615234375,18000.0,0.0,0.0,0.3426648378372192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552919745445251,0.65529865026474,-6.705316081934143e-06,0.0,0.0003477612626738,0.0,0.0,50.05047225952149,0.0,0.0,0.0,0.4268980026245117,4.0,0.0,1.0
563760,293.1554870605469,297.1499938964844,293.1499938964844,0.0626708567142486,-1608.021240234375,304.1492919921875,0.6332458257675171,0.1117762550711631,0.1024366542696952,294.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.4699166119098663,0.050000000745058,0.0493319630622863,293.2179260253906,297.1499938964844,293.1499938964844,0.2892553806304931,-4155.85205078125,304.15435791015625,0.9493641257286072,0.3768250346183777,0.2646394968032837,293.1181640625,297.1499938964844,293.1499938964844,0.3567755818367004,-6655.26611328125,304.116455078125,0.9990000128746032,0.4957480430603027,0.4250693321228027,293.2968139648437,297.1499938964844,293.1499938964844,0.0069960691034793,-2440.669921875,299.802978515625,0.4699166119098663,0.050000000745058,0.2340095937252044,291.161376953125,291.1499938964844,259.4277038574219,257.898681640625,279.4772644042969,293.813720703125,291.1531677246094,1.0,0.2872856557369232,0.7150180339813232,0.7150180339813232,1.0,1.0,-1.2907171249389648,0.5383782982826233,0.7523388266563416,0.2299046814441681,0.0,0.0,0.6139184832572937,60.057010650634766,87.0,-114.54535675048828,-14999.384765625,253.9314117431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7892761230469,309.337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.087890625,18000.0,0.0,0.0,0.339176207780838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574590802192688,0.6574657559394836,-6.694203875667881e-06,0.0,0.0003442207234911,0.0,0.0,50.217716217041016,0.0,0.0,0.0,0.4274736046791076,4.0,0.0,1.0
563820,293.1570739746094,297.1499938964844,293.1499938964844,0.0629441067576408,-1613.6480712890625,304.14910888671875,0.6219806671142578,0.1113194674253463,0.102273941040039,294.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.4568366110324859,0.050000000745058,0.0495560467243194,293.2206420898437,297.1499938964844,293.1499938964844,0.2890936136245727,-4155.05859375,304.1532592773437,0.927526354789734,0.374553233385086,0.2632661461830139,293.16094970703125,297.1499938964844,293.1499938964844,0.3831532895565033,-7054.81982421875,304.0843505859375,0.9990000128746032,0.4878940284252167,0.4493812322616577,293.2991943359375,297.1499938964844,293.1499938964844,0.0069975908845663,-2448.14794921875,299.72235107421875,0.4568366110324859,0.050000000745058,0.2350725531578064,291.0931701660156,291.1499938964844,259.46844482421875,257.9331359863281,279.5248718261719,293.8972473144531,291.0892639160156,1.0,0.2973966598510742,0.714474081993103,0.714474081993103,1.0,1.0,-1.3196072578430176,0.5511107444763184,0.7684964537620544,0.2368113249540329,0.0,0.0,0.6266129016876221,66.18534088134766,90.0,-87.11175537109375,-15255.408203125,279.0252380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6719665527344,309.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.279296875,18000.0,0.0,0.0,0.3339601755142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775831580162048,0.677590012550354,-6.813746949774213e-06,0.0,0.0003389271150808,0.0,0.0,53.15037155151367,0.0,0.0,0.0,0.4349176585674286,4.0,0.0,1.0
563880,293.1570739746094,297.1499938964844,293.1499938964844,0.0629441067576408,-1613.6480712890625,304.14910888671875,0.6219806671142578,0.1113194674253463,0.102273941040039,294.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.4568366110324859,0.050000000745058,0.0495560467243194,293.2206420898437,297.1499938964844,293.1499938964844,0.2890936136245727,-4155.05859375,304.1532592773437,0.927526354789734,0.374553233385086,0.2632661461830139,293.16094970703125,297.1499938964844,293.1499938964844,0.3831532895565033,-7054.81982421875,304.0843505859375,0.9990000128746032,0.4878940284252167,0.4493812322616577,293.2991943359375,297.1499938964844,293.1499938964844,0.0069975908845663,-2448.14794921875,299.72235107421875,0.4568366110324859,0.050000000745058,0.2350725531578064,291.0931701660156,291.1499938964844,259.46844482421875,257.9331359863281,279.5248718261719,293.8972473144531,291.0892639160156,1.0,0.2973966598510742,0.714474081993103,0.714474081993103,1.0,1.0,-1.3196072578430176,0.5511107444763184,0.7684964537620544,0.2368113249540329,0.0,0.0,0.6266129016876221,66.18534088134766,90.0,-87.11175537109375,-15255.408203125,279.0252380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6719665527344,309.2880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17801.279296875,18000.0,0.0,0.0,0.3339601755142212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775831580162048,0.677590012550354,-6.813746949774213e-06,0.0,0.0003389271150808,0.0,0.0,53.15037155151367,0.0,0.0,0.0,0.4349176585674286,4.0,0.0,1.0
563940,293.1590270996094,297.1499938964844,293.1499938964844,0.0628712177276611,-1612.6353759765625,304.1495361328125,0.6096371412277222,0.1107420474290847,0.1020223349332809,294.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.4435868263244629,0.050000000745058,0.04981604591012,293.21893310546875,297.1499938964844,293.1499938964844,0.2882152795791626,-4145.26171875,304.15362548828125,0.9060296416282654,0.3730875849723816,0.2621665000915527,293.2023010253906,297.1499938964844,293.1499938964844,0.39227294921875,-7182.13916015625,304.0933837890625,0.9894888401031494,0.4792006909847259,0.4563468396663666,293.3025817871094,297.1499938964844,293.1499938964844,0.0069855079054832,-2448.360107421875,299.65203857421875,0.4435868263244629,0.050000000745058,0.2363058626651764,291.0672302246094,291.1499938964844,259.5086364746094,257.9671936035156,279.5826721191406,293.97320556640625,291.06884765625,1.0,0.3058488965034485,0.7139301300048828,0.7139301300048828,1.0,1.0,-1.328100085258484,0.5547449588775635,0.7733551263809204,0.2388412654399871,0.0,0.0,0.6399438381195068,72.9075698852539,93.0,-29.914514541625977,-15359.6640625,297.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.395263671875,309.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17735.125,18000.0,0.0,0.0,0.3311600089073181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052850127220154,0.7052920460700989,-7.031410859781317e-06,0.0,0.0003360853297635,0.0,0.0,57.69637298583984,0.0,0.0,0.0,0.4458096623420715,4.0,0.0,1.0
564000,293.1590270996094,297.1499938964844,293.1499938964844,0.0628712177276611,-1612.6353759765625,304.1495361328125,0.6096371412277222,0.1107420474290847,0.1020223349332809,294.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06756591796875,0.4435868263244629,0.050000000745058,0.04981604591012,293.21893310546875,297.1499938964844,293.1499938964844,0.2882152795791626,-4145.26171875,304.15362548828125,0.9060296416282654,0.3730875849723816,0.2621665000915527,293.2023010253906,297.1499938964844,293.1499938964844,0.39227294921875,-7182.13916015625,304.0933837890625,0.9894888401031494,0.4792006909847259,0.4563468396663666,293.3025817871094,297.1499938964844,293.1499938964844,0.0069855079054832,-2448.360107421875,299.65203857421875,0.4435868263244629,0.050000000745058,0.2363058626651764,291.0672302246094,291.1499938964844,259.5086364746094,257.9671936035156,279.5826721191406,293.97320556640625,291.06884765625,1.0,0.3058488965034485,0.7139301300048828,0.7139301300048828,1.0,1.0,-1.328100085258484,0.5547449588775635,0.7733551263809204,0.2388412654399871,0.0,0.0,0.6399438381195068,72.9075698852539,93.0,-29.914514541625977,-15359.6640625,297.7178955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.395263671875,309.1858215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17735.125,18000.0,0.0,0.0,0.3311600089073181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7052850127220154,0.7052920460700989,-7.031410859781317e-06,0.0,0.0003360853297635,0.0,0.0,57.69637298583984,0.0,0.0,0.0,0.4458096623420715,4.0,0.0,1.0
564060,293.1612548828125,297.1499938964844,293.1499938964844,0.0624134093523025,-1604.249755859375,304.15045166015625,0.5974844098091125,0.1100613996386528,0.1016846895217895,294.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.4327361583709717,0.050000000745058,0.0500771626830101,293.2163391113281,297.1499938964844,293.1499938964844,0.2868564128875732,-4129.240234375,304.1546936035156,0.8893734812736511,0.3718769252300262,0.2616458237171173,293.2197570800781,297.1499938964844,293.1499938964844,0.387508749961853,-7100.21923828125,304.1197509765625,0.9711285829544068,0.4743014574050903,0.4510957896709442,293.3061218261719,297.1499938964844,293.1499938964844,0.0069514112547039,-2438.30419921875,299.5978698730469,0.4327361583709717,0.050000000745058,0.2375445067882537,291.093017578125,291.1499938964844,259.5481262207031,258.000732421875,279.6239624023437,294.0008544921875,291.0942077636719,1.0,0.3124100267887115,0.7131528854370117,0.7131528854370117,1.0,1.0,-1.322619915008545,0.5521001815795898,0.7705197334289551,0.2373800724744796,0.0,0.0,0.645699143409729,79.43314361572266,96.0,12.55299186706543,-15291.234375,310.0735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08258056640625,309.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.8203125,18000.0,0.0,0.0,0.3299333453178406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233037352561951,0.7233109474182129,-7.2118541538657155e-06,0.0,0.0003348404134158,0.0,0.0,61.02983856201172,0.0,0.0,0.0,0.4532626867294311,4.0,0.0,1.0
564120,293.1612548828125,297.1499938964844,293.1499938964844,0.0624134093523025,-1604.249755859375,304.15045166015625,0.5974844098091125,0.1100613996386528,0.1016846895217895,294.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.4327361583709717,0.050000000745058,0.0500771626830101,293.2163391113281,297.1499938964844,293.1499938964844,0.2868564128875732,-4129.240234375,304.1546936035156,0.8893734812736511,0.3718769252300262,0.2616458237171173,293.2197570800781,297.1499938964844,293.1499938964844,0.387508749961853,-7100.21923828125,304.1197509765625,0.9711285829544068,0.4743014574050903,0.4510957896709442,293.3061218261719,297.1499938964844,293.1499938964844,0.0069514112547039,-2438.30419921875,299.5978698730469,0.4327361583709717,0.050000000745058,0.2375445067882537,291.093017578125,291.1499938964844,259.5481262207031,258.000732421875,279.6239624023437,294.0008544921875,291.0942077636719,1.0,0.3124100267887115,0.7131528854370117,0.7131528854370117,1.0,1.0,-1.322619915008545,0.5521001815795898,0.7705197334289551,0.2373800724744796,0.0,0.0,0.645699143409729,79.43314361572266,96.0,12.55299186706543,-15291.234375,310.0735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08258056640625,309.027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17841.8203125,18000.0,0.0,0.0,0.3299333453178406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233037352561951,0.7233109474182129,-7.2118541538657155e-06,0.0,0.0003348404134158,0.0,0.0,61.02983856201172,0.0,0.0,0.0,0.4532626867294311,4.0,0.0,1.0
564180,293.16339111328125,297.1499938964844,293.1499938964844,0.0619771480560302,-1596.5205078125,304.1510314941406,0.5876151919364929,0.1093415096402168,0.1012478768825531,294.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4252329468727112,0.050000000745058,0.0502938367426395,293.2183837890625,297.1499938964844,293.1499938964844,0.285122811794281,-4109.07177734375,304.1560363769531,0.8762165904045105,0.3697861731052398,0.2604883909225464,293.2256164550781,297.1499938964844,293.1499938964844,0.385052353143692,-7058.1279296875,304.1336975097656,0.9561430215835572,0.4713321924209595,0.4482004046440124,293.3094177246094,297.1499938964844,293.1499938964844,0.0069152452051639,-2429.06640625,299.537109375,0.4252329468727112,0.050000000745058,0.2385722994804382,291.1007385253906,291.1499938964844,259.5867614746094,258.0336303710937,279.6563415527344,294.0152282714844,291.101318359375,1.0,0.3178107142448425,0.7123757004737854,0.7123757004737854,1.0,1.0,-1.3187241554260254,0.5501723289489746,0.7685518860816956,0.2362673282623291,0.0,0.0,0.6516912579536438,84.85791778564453,99.0,11.303311347961426,-15209.740234375,320.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79180908203125,308.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.634765625,18000.0,0.0,0.0,0.3297025263309479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365710735321045,0.7365784049034119,-7.3350815910089295e-06,0.0,0.0003346061566844,0.0,0.0,63.49029541015625,0.0,0.0,0.0,0.4587972462177276,4.0,0.0,1.0
564240,293.16339111328125,297.1499938964844,293.1499938964844,0.0619771480560302,-1596.5205078125,304.1510314941406,0.5876151919364929,0.1093415096402168,0.1012478768825531,294.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999755859375,0.4252329468727112,0.050000000745058,0.0502938367426395,293.2183837890625,297.1499938964844,293.1499938964844,0.285122811794281,-4109.07177734375,304.1560363769531,0.8762165904045105,0.3697861731052398,0.2604883909225464,293.2256164550781,297.1499938964844,293.1499938964844,0.385052353143692,-7058.1279296875,304.1336975097656,0.9561430215835572,0.4713321924209595,0.4482004046440124,293.3094177246094,297.1499938964844,293.1499938964844,0.0069152452051639,-2429.06640625,299.537109375,0.4252329468727112,0.050000000745058,0.2385722994804382,291.1007385253906,291.1499938964844,259.5867614746094,258.0336303710937,279.6563415527344,294.0152282714844,291.101318359375,1.0,0.3178107142448425,0.7123757004737854,0.7123757004737854,1.0,1.0,-1.3187241554260254,0.5501723289489746,0.7685518860816956,0.2362673282623291,0.0,0.0,0.6516912579536438,84.85791778564453,99.0,11.303311347961426,-15209.740234375,320.563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79180908203125,308.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17866.634765625,18000.0,0.0,0.0,0.3297025263309479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7365710735321045,0.7365784049034119,-7.3350815910089295e-06,0.0,0.0003346061566844,0.0,0.0,63.49029541015625,0.0,0.0,0.0,0.4587972462177276,4.0,0.0,1.0
564300,293.16436767578125,297.1499938964844,293.1499938964844,0.0617480017244815,-1592.47900390625,304.1512451171875,0.5832734107971191,0.1089810580015182,0.1010160967707634,294.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.4222378730773926,0.050000000745058,0.0503908805549144,293.2203063964844,297.1499938964844,293.1499938964844,0.2840363979339599,-4096.42822265625,304.15692138671875,0.8704637885093689,0.368546724319458,0.2597368955612182,293.226806640625,297.1499938964844,293.1499938964844,0.3840610086917877,-7041.56298828125,304.1384582519531,0.9495340585708618,0.4701366126537323,0.4471035599708557,293.3109130859375,297.1499938964844,293.1499938964844,0.0068955426104366,-2423.96337890625,299.50653076171875,0.4222378730773926,0.050000000745058,0.2390326410531997,291.1041259765625,291.1499938964844,259.6057434082031,258.0498046875,279.6715393066406,294.0210876464844,291.104736328125,1.0,0.3201839327812195,0.7119871377944946,0.7119871377944946,1.0,1.0,-1.3168963193893433,0.5492613315582275,0.767634928226471,0.2357421219348907,0.0,0.0,0.6544098854064941,87.28640747070312,99.0,10.884973526000977,-15172.517578125,325.2007141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589660644531,308.7754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17873.291015625,18000.0,0.0,0.0,0.3298837542533874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7429090738296509,0.742916464805603,-7.393528903776314e-06,0.0,0.0003347900928929,0.0,0.0,64.68327331542969,0.0,0.0,0.0,0.4614163041114807,4.0,0.0,1.0
564360,293.165283203125,297.1499938964844,293.1499938964844,0.0615140870213508,-1588.362060546875,304.1514587402344,0.5792351961135864,0.1086215525865554,0.1007794365286827,294.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067199707031,0.4195981919765472,0.050000000745058,0.0504821874201297,293.2224426269531,297.1499938964844,293.1499938964844,0.2828580439090729,-4082.727294921875,304.1578063964844,0.8651464581489563,0.3672337234020233,0.2589173316955566,293.2274780273437,297.1499938964844,293.1499938964844,0.3831254541873932,-7026.25634765625,304.1422424316406,0.9433845281600952,0.4690368473529815,0.4461182057857513,293.3123474121094,297.1499938964844,293.1499938964844,0.0068747056648135,-2418.51318359375,299.47589111328125,0.4195981919765472,0.050000000745058,0.2394657582044601,291.10748291015625,291.1499938964844,259.6244506835937,258.0657653808594,279.6856689453125,294.0267028808594,291.10809326171875,1.0,0.3223853707313537,0.7117571234703064,0.7117571234703064,1.0,1.0,-1.315075159072876,0.5483887195587158,0.7666863799095154,0.2352549880743026,0.0,0.0,0.6569037437438965,89.56983184814453,102.0,10.378661155700684,-15136.6142578125,329.5029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360717773437,308.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17881.515625,18000.0,0.0,0.0,0.3302202522754669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748782217502594,0.7487896680831909,-7.448589258274296e-06,0.0,0.0003351315972395,0.0,0.0,65.80665588378906,0.0,0.0,0.0,0.46385657787323,4.0,0.0,1.0
564420,293.1669006347656,297.1499938964844,293.1499938964844,0.061032984405756,-1579.9130859375,304.1517639160156,0.5718865394592285,0.1079048588871955,0.1002954617142677,294.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4151117503643036,0.050000000745058,0.0506510809063911,293.2270202636719,297.1499938964844,293.1499938964844,0.2803139686584472,-4053.1845703125,304.159423828125,0.8555802702903748,0.3644689619541168,0.257151335477829,293.2278137207031,297.1499938964844,293.1499938964844,0.3813003301620483,-6997.2490234375,304.1477966308594,0.9322461485862732,0.4670027792453766,0.4443297684192657,293.3150329589844,297.1499938964844,293.1499938964844,0.0068304575979709,-2406.760986328125,299.41455078125,0.4151117503643036,0.050000000745058,0.2402669191360473,291.1145324707031,291.1499938964844,259.6610412597656,258.0971069335937,279.7131652832031,294.0376281738281,291.1152648925781,1.0,0.3263722658157348,0.7112971544265747,0.7112971544265747,1.0,1.0,-1.3113919496536257,0.5466298460960388,0.7647620439529419,0.2342785149812698,0.0,0.0,0.6611736416816711,93.78881072998048,105.0,10.689292907714844,-15069.2998046875,337.27447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.76171875,18000.0,0.0,0.0,0.3312413692474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591152787208557,0.7591227889060974,-7.54733173380373e-06,0.0,0.0003361678682267,0.0,0.0,67.82389831542969,0.0,0.0,0.0,0.4681723117828369,4.0,0.0,1.0
564480,293.1669006347656,297.1499938964844,293.1499938964844,0.061032984405756,-1579.9130859375,304.1517639160156,0.5718865394592285,0.1079048588871955,0.1002954617142677,294.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.4151117503643036,0.050000000745058,0.0506510809063911,293.2270202636719,297.1499938964844,293.1499938964844,0.2803139686584472,-4053.1845703125,304.159423828125,0.8555802702903748,0.3644689619541168,0.257151335477829,293.2278137207031,297.1499938964844,293.1499938964844,0.3813003301620483,-6997.2490234375,304.1477966308594,0.9322461485862732,0.4670027792453766,0.4443297684192657,293.3150329589844,297.1499938964844,293.1499938964844,0.0068304575979709,-2406.760986328125,299.41455078125,0.4151117503643036,0.050000000745058,0.2402669191360473,291.1145324707031,291.1499938964844,259.6610412597656,258.0971069335937,279.7131652832031,294.0376281738281,291.1152648925781,1.0,0.3263722658157348,0.7112971544265747,0.7112971544265747,1.0,1.0,-1.3113919496536257,0.5466298460960388,0.7647620439529419,0.2342785149812698,0.0,0.0,0.6611736416816711,93.78881072998048,105.0,10.689292907714844,-15069.2998046875,337.27447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238220214844,308.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17899.76171875,18000.0,0.0,0.0,0.3312413692474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7591152787208557,0.7591227889060974,-7.54733173380373e-06,0.0,0.0003361678682267,0.0,0.0,67.82389831542969,0.0,0.0,0.0,0.4681723117828369,4.0,0.0,1.0
564540,293.1683044433594,297.1499938964844,293.1499938964844,0.0605268739163875,-1571.0283203125,304.1520080566406,0.5652781128883362,0.1071889996528625,0.0997998267412185,294.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.4113690555095672,0.050000000745058,0.0508062206208705,293.23162841796875,297.1499938964844,293.1499938964844,0.2775678336620331,-4021.30615234375,304.1608581542969,0.8471121191978455,0.3615850210189819,0.2552807033061981,293.2275085449219,297.1499938964844,293.1499938964844,0.3794169425964355,-6968.1826171875,304.1516418457031,0.922413408756256,0.4650919735431671,0.4426666498184204,293.3174743652344,297.1499938964844,293.1499938964844,0.0067828819155693,-2393.768310546875,299.35369873046875,0.4113690555095672,0.050000000745058,0.2410028427839279,291.1236572265625,291.1499938964844,259.6964111328125,258.12750244140625,279.740234375,294.048583984375,291.1246032714844,1.0,0.3299404084682464,0.7108371257781982,0.7108371257781982,1.0,1.0,-1.3076248168945312,0.5448334813117981,0.7627912759780884,0.2332853972911834,0.0,0.0,0.664099931716919,97.65846252441406,93.0,12.84394359588623,-15006.3271484375,344.18341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,308.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17925.80078125,18000.0,0.0,0.0,0.3325353860855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766940176486969,0.7669478058815002,-7.625733815075364e-06,0.0,0.0003374811494722,0.0,0.0,69.40076446533203,0.0,0.0,0.0,0.4714693129062652,4.0,0.0,1.0
