time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564600,293.1683044433594,297.1499938964844,293.1499938964844,0.0605268739163875,-1571.0283203125,304.1520080566406,0.5652781128883362,0.1071889996528625,0.0997998267412185,294.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.4113690555095672,0.050000000745058,0.0508062206208705,293.23162841796875,297.1499938964844,293.1499938964844,0.2775678336620331,-4021.30615234375,304.1608581542969,0.8471121191978455,0.3615850210189819,0.2552807033061981,293.2275085449219,297.1499938964844,293.1499938964844,0.3794169425964355,-6968.1826171875,304.1516418457031,0.922413408756256,0.4650919735431671,0.4426666498184204,293.3174743652344,297.1499938964844,293.1499938964844,0.0067828819155693,-2393.768310546875,299.35369873046875,0.4113690555095672,0.050000000745058,0.2410028427839279,291.1236572265625,291.1499938964844,259.6964111328125,258.12750244140625,279.740234375,294.048583984375,291.1246032714844,1.0,0.3299404084682464,0.7108371257781982,0.7108371257781982,1.0,1.0,-1.3076248168945312,0.5448334813117981,0.7627912759780884,0.2332853972911834,0.0,0.0,0.664099931716919,97.65846252441406,93.0,12.84394359588623,-15006.3271484375,344.18341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595764160156,308.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17925.80078125,18000.0,0.0,0.0,0.3325353860855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.766940176486969,0.7669478058815002,-7.625733815075364e-06,0.0,0.0003374811494722,0.0,0.0,69.40076446533203,0.0,0.0,0.0,0.4714693129062652,4.0,0.0,1.0
564660,293.1693725585937,297.1499938964844,293.1499938964844,0.0598505809903144,-1559.1636962890625,304.1524658203125,0.5649309158325195,0.1065074503421783,0.0991418957710266,294.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4121730625629425,0.050000000745058,0.0507718138396739,293.2359619140625,297.1499938964844,293.1499938964844,0.2744707763195038,-3985.256103515625,304.16241455078125,0.8462996482849121,0.3586394786834717,0.2532157301902771,293.22674560546875,297.1499938964844,293.1499938964844,0.3772389888763428,-6935.150390625,304.1546936035156,0.9228206276893616,0.4632822573184967,0.4409066140651703,293.3196716308594,297.1499938964844,293.1499938964844,0.0067045087926089,-2371.156494140625,299.2942810058594,0.4121730625629425,0.050000000745058,0.2408396303653717,291.136474609375,291.1499938964844,259.7303771972656,258.1568603515625,279.7684326171875,294.0599670410156,291.1379699707031,1.0,0.3279362618923187,0.7103785276412964,0.7103785276412964,1.0,1.0,-1.3020075559616089,0.5422107577323914,0.7597967982292175,0.2318609803915023,0.0,0.0,0.6651208996772766,96.7002944946289,81.0,18.34380340576172,-14932.5009765625,339.4978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,308.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.25390625,18000.0,0.0,0.0,0.3338713645935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712820768356323,0.7712897658348083,-7.674761036469135e-06,0.0,0.0003388370096217,0.0,0.0,70.32355499267578,0.0,0.0,0.0,0.4733280837535858,4.0,0.0,1.0
564720,293.1693725585937,297.1499938964844,293.1499938964844,0.0598505809903144,-1559.1636962890625,304.1524658203125,0.5649309158325195,0.1065074503421783,0.0991418957710266,294.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.4121730625629425,0.050000000745058,0.0507718138396739,293.2359619140625,297.1499938964844,293.1499938964844,0.2744707763195038,-3985.256103515625,304.16241455078125,0.8462996482849121,0.3586394786834717,0.2532157301902771,293.22674560546875,297.1499938964844,293.1499938964844,0.3772389888763428,-6935.150390625,304.1546936035156,0.9228206276893616,0.4632822573184967,0.4409066140651703,293.3196716308594,297.1499938964844,293.1499938964844,0.0067045087926089,-2371.156494140625,299.2942810058594,0.4121730625629425,0.050000000745058,0.2408396303653717,291.136474609375,291.1499938964844,259.7303771972656,258.1568603515625,279.7684326171875,294.0599670410156,291.1379699707031,1.0,0.3279362618923187,0.7103785276412964,0.7103785276412964,1.0,1.0,-1.3020075559616089,0.5422107577323914,0.7597967982292175,0.2318609803915023,0.0,0.0,0.6651208996772766,96.7002944946289,81.0,18.34380340576172,-14932.5009765625,339.4978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,308.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.25390625,18000.0,0.0,0.0,0.3338713645935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7712820768356323,0.7712897658348083,-7.674761036469135e-06,0.0,0.0003388370096217,0.0,0.0,70.32355499267578,0.0,0.0,0.0,0.4733280837535858,4.0,0.0,1.0
564780,293.16998291015625,297.1499938964844,293.1499938964844,0.0590788945555686,-1545.64453125,304.1529235839844,0.5694344639778137,0.1058937907218933,0.0984100550413131,294.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4164927303791046,0.050000000745058,0.0505972951650619,293.2398681640625,297.1499938964844,293.1499938964844,0.2711041271686554,-3945.992431640625,304.16387939453125,0.85123610496521,0.3556700646877289,0.2510272562503814,293.2255249023437,297.1499938964844,293.1499938964844,0.3748307526111603,-6899.01318359375,304.1571350097656,0.9310196042060852,0.4615859091281891,0.4391132295131683,293.3215026855469,297.1499938964844,293.1499938964844,0.006604213733226,-2341.393310546875,299.2369384765625,0.4164927303791046,0.050000000745058,0.2400117814540863,291.1537475585937,291.1499938964844,259.76287841796875,258.18505859375,279.7972717285156,294.07183837890625,291.1554260253906,1.0,0.3223787546157837,0.7099199295043945,0.7099199295043945,1.0,1.0,-1.2951465845108032,0.539037823677063,0.7561087608337402,0.2301366329193115,0.0,0.0,0.6634863018989563,92.17529296875,69.0,23.065410614013672,-14844.3291015625,326.4258117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,308.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33203125,18000.0,0.0,0.0,0.3349927365779876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703142166137695,0.7703219056129456,-7.677930625504814e-06,0.0,0.0003399750276003,0.0,0.0,70.21569061279297,0.0,0.0,0.0,0.4729985296726227,4.0,0.0,1.0
564840,293.16998291015625,297.1499938964844,293.1499938964844,0.0590788945555686,-1545.64453125,304.1529235839844,0.5694344639778137,0.1058937907218933,0.0984100550413131,294.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.4164927303791046,0.050000000745058,0.0505972951650619,293.2398681640625,297.1499938964844,293.1499938964844,0.2711041271686554,-3945.992431640625,304.16387939453125,0.85123610496521,0.3556700646877289,0.2510272562503814,293.2255249023437,297.1499938964844,293.1499938964844,0.3748307526111603,-6899.01318359375,304.1571350097656,0.9310196042060852,0.4615859091281891,0.4391132295131683,293.3215026855469,297.1499938964844,293.1499938964844,0.006604213733226,-2341.393310546875,299.2369384765625,0.4164927303791046,0.050000000745058,0.2400117814540863,291.1537475585937,291.1499938964844,259.76287841796875,258.18505859375,279.7972717285156,294.07183837890625,291.1554260253906,1.0,0.3223787546157837,0.7099199295043945,0.7099199295043945,1.0,1.0,-1.2951465845108032,0.539037823677063,0.7561087608337402,0.2301366329193115,0.0,0.0,0.6634863018989563,92.17529296875,69.0,23.065410614013672,-14844.3291015625,326.4258117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,308.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.33203125,18000.0,0.0,0.0,0.3349927365779876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7703142166137695,0.7703219056129456,-7.677930625504814e-06,0.0,0.0003399750276003,0.0,0.0,70.21569061279297,0.0,0.0,0.0,0.4729985296726227,4.0,0.0,1.0
564900,293.1701354980469,297.1499938964844,293.1499938964844,0.0586783029139041,-1538.6474609375,304.15313720703125,0.5731242299079895,0.1056094244122505,0.0980314537882804,294.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.4198175966739654,0.050000000745058,0.0504745580255985,293.2416687011719,297.1499938964844,293.1499938964844,0.2693692743778229,-3925.75048828125,304.1644897460937,0.8554585576057434,0.3541783094406128,0.2499015480279922,293.2247619628906,297.1499938964844,293.1499938964844,0.3735991716384887,-6880.65380859375,304.1580810546875,0.93742436170578,0.4607764780521393,0.4382185637950897,293.322265625,297.1499938964844,293.1499938964844,0.0065492535941302,-2324.911865234375,299.2086181640625,0.4198175966739654,0.050000000745058,0.2394295632839203,291.1628112792969,291.1499938964844,259.77850341796875,258.1986999511719,279.8117980957031,294.0780029296875,291.1644897460937,1.0,0.3186051249504089,0.7096906304359436,0.7096906304359436,1.0,1.0,-1.291420817375183,0.5373209118843079,0.7540998458862305,0.2292054295539856,0.0,0.0,0.6617246270179749,89.01012420654297,69.0,24.19881248474121,-14795.48046875,317.8246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98114013671875,308.3751525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.2578125,18000.0,0.0,0.0,0.3354030251502991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677148580551147,0.767722487449646,-7.659968105144799e-06,0.0,0.0003403914452064,0.0,0.0,69.74225616455078,0.0,0.0,0.0,0.4719554185867309,4.0,0.0,1.0
564960,293.17022705078125,297.1499938964844,293.1499938964844,0.0582740940153598,-1531.6041259765625,304.1532897949219,0.5776742696762085,0.1053385883569717,0.0976488962769508,294.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.4239628911018371,0.050000000745058,0.0503344014286994,293.2433776855469,297.1499938964844,293.1499938964844,0.2676156461238861,-3905.28515625,304.1650390625,0.8607954382896423,0.3526824712753296,0.2487598955631256,293.22393798828125,297.1499938964844,293.1499938964844,0.3723673522472381,-6862.35888671875,304.1588439941406,0.9451345801353456,0.4599907100200653,0.4373294413089752,293.3229675292969,297.1499938964844,293.1499938964844,0.0064922273159027,-2307.724365234375,299.1803894042969,0.4239628911018371,0.050000000745058,0.2387647330760955,291.1717834472656,291.1499938964844,259.7937316894531,258.2120361328125,279.82623291015625,294.0843200683594,291.1734619140625,1.0,0.3143041729927063,0.7094849944114685,0.7094849944114685,1.0,1.0,-1.2875577211380005,0.5355490446090698,0.7520086765289307,0.2282481044530868,0.0,0.0,0.659369707107544,85.40204620361328,57.0,24.544721603393555,-14743.892578125,308.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,308.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18072.4921875,18000.0,0.0,0.0,0.3356817364692688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7637519836425781,0.7637596130371094,-7.629273568454664e-06,0.0,0.0003406742762308,0.0,0.0,69.0013656616211,0.0,0.0,0.0,0.4703463017940521,4.0,0.0,1.0
565020,293.1701965332031,297.1499938964844,293.1499938964844,0.057469442486763,-1517.6416015625,304.1535339355469,0.5892123579978943,0.1048332825303077,0.0968812853097915,294.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4351166486740112,0.050000000745058,0.0500155314803123,293.2465209960937,297.1499938964844,293.1499938964844,0.2640911340713501,-3864.146728515625,304.1658935546875,0.874923825263977,0.349678099155426,0.2464394122362136,293.2221374511719,297.1499938964844,293.1499938964844,0.3699495494365692,-6826.62939453125,304.159912109375,0.9636865258216858,0.4584839344024658,0.4355756342411041,293.3241271972656,297.1499938964844,293.1499938964844,0.0063746063970029,-2272.08154296875,299.12384033203125,0.4351166486740112,0.050000000745058,0.2372521460056305,291.18853759765625,291.1499938964844,259.82281494140625,258.2376403808594,279.85504150390625,294.0975036621094,291.19000244140625,1.0,0.3044046461582184,0.7090736627578735,0.7090736627578735,1.0,1.0,-1.2795474529266355,0.5318819284439087,0.747665524482727,0.2262711971998214,0.0,0.0,0.6530889272689819,77.2057876586914,45.0,23.129676818847656,-14633.2216796875,286.9833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346069335937,308.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.7578125,18000.0,0.0,0.0,0.3357722759246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752078115940094,0.7520856857299805,-7.532958534284262e-06,0.0,0.0003407661861274,0.0,0.0,66.80662536621094,0.0,0.0,0.0,0.465584248304367,4.0,0.0,1.0
565080,293.1701965332031,297.1499938964844,293.1499938964844,0.057469442486763,-1517.6416015625,304.1535339355469,0.5892123579978943,0.1048332825303077,0.0968812853097915,294.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.4351166486740112,0.050000000745058,0.0500155314803123,293.2465209960937,297.1499938964844,293.1499938964844,0.2640911340713501,-3864.146728515625,304.1658935546875,0.874923825263977,0.349678099155426,0.2464394122362136,293.2221374511719,297.1499938964844,293.1499938964844,0.3699495494365692,-6826.62939453125,304.159912109375,0.9636865258216858,0.4584839344024658,0.4355756342411041,293.3241271972656,297.1499938964844,293.1499938964844,0.0063746063970029,-2272.08154296875,299.12384033203125,0.4351166486740112,0.050000000745058,0.2372521460056305,291.18853759765625,291.1499938964844,259.82281494140625,258.2376403808594,279.85504150390625,294.0975036621094,291.19000244140625,1.0,0.3044046461582184,0.7090736627578735,0.7090736627578735,1.0,1.0,-1.2795474529266355,0.5318819284439087,0.747665524482727,0.2262711971998214,0.0,0.0,0.6530889272689819,77.2057876586914,45.0,23.129676818847656,-14633.2216796875,286.9833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0346069335937,308.38531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18121.7578125,18000.0,0.0,0.0,0.3357722759246826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752078115940094,0.7520856857299805,-7.532958534284262e-06,0.0,0.0003407661861274,0.0,0.0,66.80662536621094,0.0,0.0,0.0,0.465584248304367,4.0,0.0,1.0
565140,293.1699523925781,297.1499938964844,293.1499938964844,0.0566857196390628,-1504.126220703125,304.1536560058594,0.6039292812347412,0.1043706685304641,0.0961204096674919,294.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4511420428752899,0.050000000745058,0.0496617220342159,293.2493591308594,297.1499938964844,293.1499938964844,0.2605863809585571,-3823.227783203125,304.1664428710937,0.8942030072212219,0.3466553390026092,0.24408058822155,293.2201843261719,297.1499938964844,293.1499938964844,0.3676452934741974,-6792.7822265625,304.1604309082031,0.9848434329032898,0.4570549428462982,0.4338623583316803,293.3250427246094,297.1499938964844,293.1499938964844,0.0062552602030336,-2235.736328125,299.0666809082031,0.4511420428752899,0.050000000745058,0.2355738133192062,291.2025451660156,291.1499938964844,259.8500061035156,258.2618103027344,279.8836364746094,294.111328125,291.2037048339844,1.0,0.2930979430675506,0.7086623311042786,0.7086623311042786,1.0,1.0,-1.2713067531585691,0.528115451335907,0.7431912422180176,0.2242467105388641,0.0,0.0,0.645112156867981,68.12222290039062,33.0,19.579946517944336,-14513.994140625,263.96795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,308.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18160.404296875,18000.0,0.0,0.0,0.3351568579673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362259030342102,0.7362332940101624,-7.398430625471519e-06,0.0,0.000340141588822,0.0,0.0,63.86971282958984,0.0,0.0,0.0,0.4591282308101654,4.0,0.0,1.0
565200,293.1699523925781,297.1499938964844,293.1499938964844,0.0566857196390628,-1504.126220703125,304.1536560058594,0.6039292812347412,0.1043706685304641,0.0961204096674919,294.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4511420428752899,0.050000000745058,0.0496617220342159,293.2493591308594,297.1499938964844,293.1499938964844,0.2605863809585571,-3823.227783203125,304.1664428710937,0.8942030072212219,0.3466553390026092,0.24408058822155,293.2201843261719,297.1499938964844,293.1499938964844,0.3676452934741974,-6792.7822265625,304.1604309082031,0.9848434329032898,0.4570549428462982,0.4338623583316803,293.3250427246094,297.1499938964844,293.1499938964844,0.0062552602030336,-2235.736328125,299.0666809082031,0.4511420428752899,0.050000000745058,0.2355738133192062,291.2025451660156,291.1499938964844,259.8500061035156,258.2618103027344,279.8836364746094,294.111328125,291.2037048339844,1.0,0.2930979430675506,0.7086623311042786,0.7086623311042786,1.0,1.0,-1.2713067531585691,0.528115451335907,0.7431912422180176,0.2242467105388641,0.0,0.0,0.645112156867981,68.12222290039062,33.0,19.579946517944336,-14513.994140625,263.96795654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,308.4149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18160.404296875,18000.0,0.0,0.0,0.3351568579673767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7362259030342102,0.7362332940101624,-7.398430625471519e-06,0.0,0.000340141588822,0.0,0.0,63.86971282958984,0.0,0.0,0.0,0.4591282308101654,4.0,0.0,1.0
565260,293.17987060546875,297.1499938964844,293.1499938964844,0.0545622110366821,-1467.8021240234375,304.156005859375,0.616234540939331,0.1018370613455772,0.0939058661460876,294.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.4701331555843353,0.050000000745058,0.0493282377719879,293.26287841796875,297.1499938964844,293.1499938964844,0.255538672208786,-3763.543212890625,304.16943359375,0.9155203700065612,0.3413832187652588,0.2405330389738083,293.226318359375,297.1499938964844,293.1499938964844,0.358001559972763,-6646.1953125,304.17449951171875,0.9990000128746032,0.453996479511261,0.4246341288089752,293.3378601074219,297.1499938964844,293.1499938964844,0.00610435847193,-2189.680908203125,298.9774169921875,0.4701331555843353,0.050000000745058,0.2339919209480285,291.2190246582031,291.1499938964844,259.8764953613281,258.2854919433594,279.9170837402344,294.11932373046875,291.2218322753906,1.0,0.2803222835063934,0.7082944512367249,0.7082944512367249,1.0,1.0,-1.25087571144104,0.5189135670661926,0.7319621443748474,0.2195177227258682,0.0,0.0,0.634973406791687,59.37632751464844,25.0,29.62216186523437,-14307.287109375,237.47756958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,308.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18199.16796875,18000.0,0.0,0.0,0.3337137401103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166829705238342,0.7166902422904968,-7.234774784592446e-06,0.0,0.0003386770258657,0.0,0.0,60.371883392333984,0.0,0.0,0.0,0.4512086510658264,4.0,0.0,1.0
565320,293.17987060546875,297.1499938964844,293.1499938964844,0.0545622110366821,-1467.8021240234375,304.156005859375,0.616234540939331,0.1018370613455772,0.0939058661460876,294.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164001464844,0.4701331555843353,0.050000000745058,0.0493282377719879,293.26287841796875,297.1499938964844,293.1499938964844,0.255538672208786,-3763.543212890625,304.16943359375,0.9155203700065612,0.3413832187652588,0.2405330389738083,293.226318359375,297.1499938964844,293.1499938964844,0.358001559972763,-6646.1953125,304.17449951171875,0.9990000128746032,0.453996479511261,0.4246341288089752,293.3378601074219,297.1499938964844,293.1499938964844,0.00610435847193,-2189.680908203125,298.9774169921875,0.4701331555843353,0.050000000745058,0.2339919209480285,291.2190246582031,291.1499938964844,259.8764953613281,258.2854919433594,279.9170837402344,294.11932373046875,291.2218322753906,1.0,0.2803222835063934,0.7082944512367249,0.7082944512367249,1.0,1.0,-1.25087571144104,0.5189135670661926,0.7319621443748474,0.2195177227258682,0.0,0.0,0.634973406791687,59.37632751464844,25.0,29.62216186523437,-14307.287109375,237.47756958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550048828125,308.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18199.16796875,18000.0,0.0,0.0,0.3337137401103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166829705238342,0.7166902422904968,-7.234774784592446e-06,0.0,0.0003386770258657,0.0,0.0,60.371883392333984,0.0,0.0,0.0,0.4512086510658264,4.0,0.0,1.0
565380,293.1840515136719,297.1499938964844,293.1499938964844,0.0525332614779472,-1432.9615478515625,304.1573486328125,0.6263525485992432,0.1002264618873596,0.0920805558562278,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.4832150936126709,0.050000000745058,0.049078032374382,293.2705993652344,297.1499938964844,293.1499938964844,0.2497292608022689,-3694.185546875,304.1725769042969,0.9356974959373474,0.336950272321701,0.237104445695877,293.2041320800781,297.1499938964844,293.1499938964844,0.3280634880065918,-6186.091796875,304.2159118652344,0.9990000128746032,0.4565096199512481,0.395692765712738,293.34619140625,297.1499938964844,293.1499938964844,0.0059698028489947,-2144.854248046875,298.9125366210937,0.4832150936126709,0.050000000745058,0.2328050583600998,291.27557373046875,291.1499938964844,259.9034729003906,258.30963134765625,279.9264831542969,294.0580139160156,291.2811584472656,1.0,0.2669578790664673,0.7079265713691711,0.7079265713691711,1.0,1.0,-1.2082575559616089,0.5000202655792236,0.7082372903823853,0.209414467215538,0.0,0.0,0.614764928817749,52.416648864746094,25.0,68.51851654052734,-13914.3173828125,207.86248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709167480469,308.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18359.205078125,18000.0,0.0,0.0,0.3307377099990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828779578208923,0.682884931564331,-6.983663752180291e-06,0.0,0.0003356567467562,0.0,0.0,54.79616928100586,0.0,0.0,0.0,0.4378654658794403,4.0,0.0,1.0
565440,293.1840515136719,297.1499938964844,293.1499938964844,0.0525332614779472,-1432.9615478515625,304.1573486328125,0.6263525485992432,0.1002264618873596,0.0920805558562278,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26861572265625,0.4832150936126709,0.050000000745058,0.049078032374382,293.2705993652344,297.1499938964844,293.1499938964844,0.2497292608022689,-3694.185546875,304.1725769042969,0.9356974959373474,0.336950272321701,0.237104445695877,293.2041320800781,297.1499938964844,293.1499938964844,0.3280634880065918,-6186.091796875,304.2159118652344,0.9990000128746032,0.4565096199512481,0.395692765712738,293.34619140625,297.1499938964844,293.1499938964844,0.0059698028489947,-2144.854248046875,298.9125366210937,0.4832150936126709,0.050000000745058,0.2328050583600998,291.27557373046875,291.1499938964844,259.9034729003906,258.30963134765625,279.9264831542969,294.0580139160156,291.2811584472656,1.0,0.2669578790664673,0.7079265713691711,0.7079265713691711,1.0,1.0,-1.2082575559616089,0.5000202655792236,0.7082372903823853,0.209414467215538,0.0,0.0,0.614764928817749,52.416648864746094,25.0,68.51851654052734,-13914.3173828125,207.86248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4709167480469,308.60479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18359.205078125,18000.0,0.0,0.0,0.3307377099990845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828779578208923,0.682884931564331,-6.983663752180291e-06,0.0,0.0003356567467562,0.0,0.0,54.79616928100586,0.0,0.0,0.0,0.4378654658794403,4.0,0.0,1.0
565500,293.1852722167969,297.1499938964844,293.1499938964844,0.0517129153013229,-1418.98681640625,304.1575012207031,0.6311492919921875,0.0995554327964782,0.0913451835513114,294.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2944641113281,0.4886026084423065,0.050000000745058,0.0489744916558265,293.2728271484375,297.1499938964844,293.1499938964844,0.2472373098134994,-3664.581298828125,304.1730041503906,0.9450765252113342,0.3349800407886505,0.2356182783842086,293.1865234375,297.1499938964844,293.1499938964844,0.3148243725299835,-5983.56884765625,304.2278747558594,0.9990000128746032,0.4592792689800262,0.3830753266811371,293.3489990234375,297.1499938964844,293.1499938964844,0.0059090466238558,-2124.76806640625,298.8811340332031,0.4886026084423065,0.050000000745058,0.2323139011859893,291.29949951171875,291.1499938964844,259.9171447753906,258.32183837890625,279.9242248535156,294.01861572265625,291.30303955078125,1.0,0.2613401412963867,0.7077426314353943,0.7077426314353943,1.0,1.0,-1.1897293329238892,0.4918320477008819,0.6978972554206848,0.2050561755895614,0.0,0.0,0.6023475527763367,49.53057861328125,25.0,61.50642395019531,-13704.078125,195.8329620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6181335449219,308.65185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18428.630859375,18000.0,0.0,0.0,0.3284800350666046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6587895154953003,0.6587963104248047,-6.803109499742277e-06,0.0,0.000333365460392,0.0,0.0,51.01158142089844,0.0,0.0,0.0,0.428615540266037,4.0,0.0,1.0
565560,293.1860656738281,297.1499938964844,293.1499938964844,0.0510264262557029,-1407.4322509765625,304.1573791503906,0.635607123374939,0.0989502370357513,0.0906867906451225,294.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.4934670329093933,0.050000000745058,0.0488855093717575,293.2745666503906,297.1499938964844,293.1499938964844,0.2450847327709198,-3639.200927734375,304.1727294921875,0.9533706307411194,0.3330861926078796,0.2342093586921692,293.1679382324219,297.1499938964844,293.1499938964844,0.3032369613647461,-5806.48828125,304.2347412109375,0.9990000128746032,0.4624641537666321,0.3718901574611664,293.3510437011719,297.1499938964844,293.1499938964844,0.0058557759039103,-2107.741943359375,298.8469543457031,0.4934670329093933,0.050000000745058,0.2318918108940124,291.3123779296875,291.1499938964844,259.93084716796875,258.3341064453125,279.9217224121094,293.9828491210937,291.3139343261719,1.0,0.2562735974788666,0.7077355980873108,0.7077355980873108,1.0,1.0,-1.173206090927124,0.4845689535140991,0.6886371970176697,0.2012559324502945,0.0,0.0,0.5901791453361511,47.0462760925293,43.0,44.42599868774414,-13502.03125,185.55479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7854919433594,308.699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18451.115234375,18000.0,0.0,0.0,0.325704962015152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337060332298279,0.6337125897407532,-6.611322078242665e-06,0.0,0.0003305491409264,0.0,0.0,47.22129440307617,0.0,0.0,0.0,0.4190646708011627,4.0,0.0,1.0
565620,293.1869812011719,297.1499938964844,293.1499938964844,0.050120573490858,-1392.666748046875,304.1564025878906,0.6352519989013672,0.0978473275899887,0.0896397829055786,294.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.495091050863266,0.050000000745058,0.0488571599125862,293.2771911621094,297.1499938964844,293.1499938964844,0.2418806999921798,-3602.179931640625,304.17041015625,0.9529048800468444,0.3293962776660919,0.2316036075353622,293.1406555175781,297.1499938964844,293.1499938964844,0.298660397529602,-5746.12890625,304.2131042480469,0.9990000128746032,0.4675886929035187,0.3682479858398437,293.3535461425781,297.1499938964844,293.1499938964844,0.0057828524149954,-2086.97607421875,298.7662353515625,0.495091050863266,0.050000000745058,0.2317573428153991,291.3006896972656,291.1499938964844,259.95849609375,258.3587951660156,279.91864013671875,293.9444274902344,291.2956237792969,1.0,0.2549025416374206,0.7077215313911438,0.7077215313911438,1.0,1.0,-1.1642403602600098,0.4806484282016754,0.683591902256012,0.1991539150476455,0.0,0.0,0.5701010227203369,46.20249176025391,61.0,-20.781234741210938,-13265.09375,181.0827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.137451171875,308.757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18382.6171875,18000.0,0.0,0.0,0.3189334571361542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884575843811035,0.5884638428688049,-6.260017016757047e-06,0.0,0.0003236769116483,0.0,0.0,40.793495178222656,0.0,0.0,0.0,0.4020549952983856,4.0,0.0,1.0
565680,293.1869812011719,297.1499938964844,293.1499938964844,0.050120573490858,-1392.666748046875,304.1564025878906,0.6352519989013672,0.0978473275899887,0.0896397829055786,294.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3047790527344,0.495091050863266,0.050000000745058,0.0488571599125862,293.2771911621094,297.1499938964844,293.1499938964844,0.2418806999921798,-3602.179931640625,304.17041015625,0.9529048800468444,0.3293962776660919,0.2316036075353622,293.1406555175781,297.1499938964844,293.1499938964844,0.298660397529602,-5746.12890625,304.2131042480469,0.9990000128746032,0.4675886929035187,0.3682479858398437,293.3535461425781,297.1499938964844,293.1499938964844,0.0057828524149954,-2086.97607421875,298.7662353515625,0.495091050863266,0.050000000745058,0.2317573428153991,291.3006896972656,291.1499938964844,259.95849609375,258.3587951660156,279.91864013671875,293.9444274902344,291.2956237792969,1.0,0.2549025416374206,0.7077215313911438,0.7077215313911438,1.0,1.0,-1.1642403602600098,0.4806484282016754,0.683591902256012,0.1991539150476455,0.0,0.0,0.5701010227203369,46.20249176025391,61.0,-20.781234741210938,-13265.09375,181.0827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.137451171875,308.757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18382.6171875,18000.0,0.0,0.0,0.3189334571361542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884575843811035,0.5884638428688049,-6.260017016757047e-06,0.0,0.0003236769116483,0.0,0.0,40.793495178222656,0.0,0.0,0.0,0.4020549952983856,4.0,0.0,1.0
565740,293.1874694824219,297.1499938964844,293.1499938964844,0.0496957153081893,-1386.5396728515625,304.15496826171875,0.6260716319084167,0.0968129113316536,0.0888064503669738,294.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.4889916479587555,0.050000000745058,0.0489673167467117,293.2793884277344,297.1499938964844,293.1499938964844,0.2399360090494156,-3580.83837890625,304.1668701171875,0.9359130859375,0.3257293701171875,0.229137897491455,293.14013671875,297.1499938964844,293.1499938964844,0.3124292194843292,-5972.77734375,304.16876220703125,0.9990000128746032,0.4679913222789764,0.3821697831153869,293.355224609375,297.1499938964844,293.1499938964844,0.0057449261657893,-2080.83544921875,298.6647033691406,0.4889916479587555,0.050000000745058,0.2322798669338226,291.23699951171875,291.1499938964844,259.9862365722656,258.3835754394531,279.93145751953125,293.9614562988281,291.2293701171875,1.0,0.2608084976673126,0.707707405090332,0.707707405090332,1.0,1.0,-1.1777423620224,0.4865628480911255,0.6911795735359192,0.202262133359909,0.0,0.0,0.5624700784683228,49.178688049316406,79.0,-77.26995849609375,-13263.2041015625,191.2616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4180603027344,308.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.25,18000.0,0.0,0.0,0.3115752935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644828677177429,0.5644888877868652,-6.047545412002364e-06,0.0,0.0003162093053106,0.0,0.0,37.47751998901367,0.0,0.0,0.0,0.3928506970405578,4.0,0.0,1.0
565800,293.1874694824219,297.1499938964844,293.1499938964844,0.0496957153081893,-1386.5396728515625,304.15496826171875,0.6260716319084167,0.0968129113316536,0.0888064503669738,294.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.4889916479587555,0.050000000745058,0.0489673167467117,293.2793884277344,297.1499938964844,293.1499938964844,0.2399360090494156,-3580.83837890625,304.1668701171875,0.9359130859375,0.3257293701171875,0.229137897491455,293.14013671875,297.1499938964844,293.1499938964844,0.3124292194843292,-5972.77734375,304.16876220703125,0.9990000128746032,0.4679913222789764,0.3821697831153869,293.355224609375,297.1499938964844,293.1499938964844,0.0057449261657893,-2080.83544921875,298.6647033691406,0.4889916479587555,0.050000000745058,0.2322798669338226,291.23699951171875,291.1499938964844,259.9862365722656,258.3835754394531,279.93145751953125,293.9614562988281,291.2293701171875,1.0,0.2608084976673126,0.707707405090332,0.707707405090332,1.0,1.0,-1.1777423620224,0.4865628480911255,0.6911795735359192,0.202262133359909,0.0,0.0,0.5624700784683228,49.178688049316406,79.0,-77.26995849609375,-13263.2041015625,191.2616729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4180603027344,308.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18185.25,18000.0,0.0,0.0,0.3115752935409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5644828677177429,0.5644888877868652,-6.047545412002364e-06,0.0,0.0003162093053106,0.0,0.0,37.47751998901367,0.0,0.0,0.0,0.3928506970405578,4.0,0.0,1.0
565860,293.1881103515625,297.1499938964844,293.1499938964844,0.0494239442050457,-1383.071044921875,304.1537780761719,0.6104564070701599,0.0957332029938697,0.0880703181028366,294.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4772675037384033,0.050000000745058,0.0491942763328552,293.2818908691406,297.1499938964844,293.1499938964844,0.2382896393537521,-3562.953125,304.1640014648437,0.9078262448310852,0.3219441473484039,0.2267006039619445,293.166748046875,297.1499938964844,293.1499938964844,0.3401302099227905,-6409.75830078125,304.1162414550781,0.9990000128746032,0.4629009366035461,0.409368485212326,293.35748291015625,297.1499938964844,293.1499938964844,0.0057237767614424,-2080.873046875,298.5548400878906,0.4772675037384033,0.050000000745058,0.2333564609289169,291.1606140136719,291.1499938964844,260.0140075683594,258.40838623046875,279.9603576660156,294.0249328613281,291.15289306640625,1.0,0.2724653482437134,0.7074431777000427,0.7074431777000427,1.0,1.0,-1.2081388235092163,0.499854177236557,0.7082846760749817,0.2092756330966949,0.0,0.0,0.5661159157752991,55.356075286865234,82.0,-99.78145599365234,-13461.923828125,213.8706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53594970703125,308.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.3050248622894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631013512611389,0.5631073713302612,-5.994822913635289e-06,0.0,0.0003095614665653,0.0,0.0,37.0848274230957,0.0,0.0,0.0,0.3918515145778656,4.0,0.0,1.0
565920,293.1881103515625,297.1499938964844,293.1499938964844,0.0494239442050457,-1383.071044921875,304.1537780761719,0.6104564070701599,0.0957332029938697,0.0880703181028366,294.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4772675037384033,0.050000000745058,0.0491942763328552,293.2818908691406,297.1499938964844,293.1499938964844,0.2382896393537521,-3562.953125,304.1640014648437,0.9078262448310852,0.3219441473484039,0.2267006039619445,293.166748046875,297.1499938964844,293.1499938964844,0.3401302099227905,-6409.75830078125,304.1162414550781,0.9990000128746032,0.4629009366035461,0.409368485212326,293.35748291015625,297.1499938964844,293.1499938964844,0.0057237767614424,-2080.873046875,298.5548400878906,0.4772675037384033,0.050000000745058,0.2333564609289169,291.1606140136719,291.1499938964844,260.0140075683594,258.40838623046875,279.9603576660156,294.0249328613281,291.15289306640625,1.0,0.2724653482437134,0.7074431777000427,0.7074431777000427,1.0,1.0,-1.2081388235092163,0.499854177236557,0.7082846760749817,0.2092756330966949,0.0,0.0,0.5661159157752991,55.356075286865234,82.0,-99.78145599365234,-13461.923828125,213.8706817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53594970703125,308.8230285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.3050248622894287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631013512611389,0.5631073713302612,-5.994822913635289e-06,0.0,0.0003095614665653,0.0,0.0,37.0848274230957,0.0,0.0,0.0,0.3918515145778656,4.0,0.0,1.0
565980,293.1890869140625,297.1499938964844,293.1499938964844,0.0489728637039661,-1376.3536376953125,304.1532897949219,0.5951444506645203,0.0945740342140197,0.0872580558061599,294.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4649151861667633,0.050000000745058,0.0494198128581047,293.2848815917969,297.1499938964844,293.1499938964844,0.2361238002777099,-3538.193115234375,304.1630249023437,0.8856973648071289,0.3179952204227447,0.2241469174623489,293.2088623046875,297.1499938964844,293.1499938964844,0.3650791645050049,-6788.99365234375,304.0869140625,0.9988018274307252,0.453945517539978,0.4325010180473327,293.3607482910156,297.1499938964844,293.1499938964844,0.0056952908635139,-2077.132080078125,298.44781494140625,0.4649151861667633,0.050000000745058,0.2344263046979904,291.1009521484375,291.1499938964844,260.0416259765625,258.4330749511719,280.0072021484375,294.11395263671875,291.09771728515625,1.0,0.2824807167053222,0.7071789503097534,0.7071789503097534,1.0,1.0,-1.233666181564331,0.5109876990318298,0.722678542137146,0.215369626879692,0.0,0.0,0.5771670341491699,61.442649841308594,85.0,-73.45326232910156,-13693.990234375,235.48440551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4566650390625,308.80712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.810546875,18000.0,0.0,0.0,0.3003720343112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797377824783325,0.5797438621520996,-6.07766605753568e-06,0.0,0.0003048394282814,0.0,0.0,39.016231536865234,0.0,0.0,0.0,0.3974965512752533,4.0,0.0,1.0
566040,293.1890869140625,297.1499938964844,293.1499938964844,0.0489728637039661,-1376.3536376953125,304.1532897949219,0.5951444506645203,0.0945740342140197,0.0872580558061599,294.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.4649151861667633,0.050000000745058,0.0494198128581047,293.2848815917969,297.1499938964844,293.1499938964844,0.2361238002777099,-3538.193115234375,304.1630249023437,0.8856973648071289,0.3179952204227447,0.2241469174623489,293.2088623046875,297.1499938964844,293.1499938964844,0.3650791645050049,-6788.99365234375,304.0869140625,0.9988018274307252,0.453945517539978,0.4325010180473327,293.3607482910156,297.1499938964844,293.1499938964844,0.0056952908635139,-2077.132080078125,298.44781494140625,0.4649151861667633,0.050000000745058,0.2344263046979904,291.1009521484375,291.1499938964844,260.0416259765625,258.4330749511719,280.0072021484375,294.11395263671875,291.09771728515625,1.0,0.2824807167053222,0.7071789503097534,0.7071789503097534,1.0,1.0,-1.233666181564331,0.5109876990318298,0.722678542137146,0.215369626879692,0.0,0.0,0.5771670341491699,61.442649841308594,85.0,-73.45326232910156,-13693.990234375,235.48440551757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4566650390625,308.80712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.810546875,18000.0,0.0,0.0,0.3003720343112945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5797377824783325,0.5797438621520996,-6.07766605753568e-06,0.0,0.0003048394282814,0.0,0.0,39.016231536865234,0.0,0.0,0.0,0.3974965512752533,4.0,0.0,1.0
566100,293.18951416015625,297.1499938964844,293.1499938964844,0.048627633601427,-1370.666259765625,304.1533203125,0.5854189395904541,0.0939929112792015,0.0868868082761764,294.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963439941406,0.4555716514587402,0.050000000745058,0.0495793297886848,293.286376953125,297.1499938964844,293.1499938964844,0.2344975024461746,-3518.736328125,304.16363525390625,0.8725055456161499,0.3159941136837005,0.2228771746158599,293.223388671875,297.1499938964844,293.1499938964844,0.3620741665363312,-6738.572265625,304.1037902832031,0.9867829084396362,0.4503363668918609,0.4287692308425903,293.3625183105469,297.1499938964844,293.1499938964844,0.0056804753839969,-2073.069580078125,298.4045715332031,0.4555716514587402,0.050000000745058,0.2351830005645752,291.0968017578125,291.1499938964844,260.05535888671875,258.4453125,280.0357360839844,294.144287109375,291.0995178222656,1.0,0.286582201719284,0.7070468068122864,0.7070468068122864,1.0,1.0,-1.2280908823013306,0.5084632039070129,0.7196276783943176,0.2141327410936355,0.0,0.0,0.5812983512878418,65.40326690673828,85.0,-25.927963256835938,-13692.1376953125,241.7825164794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3645935058594,308.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17837.919921875,18000.0,0.0,0.0,0.2987692356109619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895712375640869,0.5895774364471436,-6.144800408947049e-06,0.0,0.0003032128151971,0.0,0.0,40.28306579589844,0.0,0.0,0.0,0.4010198414325714,4.0,0.0,1.0
566160,293.1900939941406,297.1499938964844,293.1499938964844,0.0481416843831539,-1362.407470703125,304.15362548828125,0.5770367980003357,0.0933817476034164,0.0864834785461425,294.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.4481925070285797,0.050000000745058,0.0497202575206756,293.2879943847656,297.1499938964844,293.1499938964844,0.2324261665344238,-3493.562255859375,304.1649169921875,0.8616310954093933,0.3139497339725494,0.2215734422206878,293.23046875,297.1499938964844,293.1499938964844,0.3595038652420044,-6694.892578125,304.1167907714844,0.9759196639060974,0.4480105936527252,0.4261729121208191,293.36431884765625,297.1499938964844,293.1499938964844,0.0056554987095296,-2064.282958984375,298.37066650390625,0.4481925070285797,0.050000000745058,0.2358514815568924,291.11474609375,291.1499938964844,260.0690002441406,258.45751953125,280.05523681640625,294.1589050292969,291.1181640625,1.0,0.2902527749538421,0.7067331671714783,0.7067331671714783,1.0,1.0,-1.223895788192749,0.5065293312072754,0.7173663973808289,0.2131164968013763,0.0,0.0,0.5818730592727661,68.91119384765625,88.0,8.828665733337402,-13659.8642578125,247.54736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26177978515625,308.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.24609375,18000.0,0.0,0.0,0.2974703907966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5948256254196167,0.5948318243026733,-6.196007234393619e-06,0.0,0.0003018946445081,0.0,0.0,41.052642822265625,0.0,0.0,0.0,0.4030309915542602,4.0,0.0,1.0
566220,293.19122314453125,297.1499938964844,293.1499938964844,0.0472243763506412,-1347.1318359375,304.1539306640625,0.5629463791847229,0.0921358242630958,0.0855990350246429,294.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4372192919254303,0.050000000745058,0.049963604658842,293.2912292480469,297.1499938964844,293.1499938964844,0.2286376357078552,-3447.895751953125,304.1662292480469,0.8443084955215454,0.3098008036613464,0.2188785523176193,293.2359313964844,297.1499938964844,293.1499938964844,0.3567056357860565,-6646.86669921875,304.1322326660156,0.95734840631485,0.4448506534099579,0.4230513870716095,293.3677062988281,297.1499938964844,293.1499938964844,0.0056038997136056,-2047.82666015625,298.2933959960937,0.4372192919254303,0.050000000745058,0.2370058298110962,291.1295166015625,291.1499938964844,260.09600830078125,258.4815979003906,280.0826416015625,294.1700439453125,291.1298217773437,1.0,0.2965580523014068,0.7061059474945068,0.7061059474945068,1.0,1.0,-1.217529535293579,0.5035454630851746,0.7139840126037598,0.211571916937828,0.0,0.0,0.5832419395446777,74.98247528076172,76.0,10.679655075073242,-13553.5830078125,257.7631530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556945800781,308.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.76171875,18000.0,0.0,0.0,0.2955006957054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979776978492737,0.5979839563369751,-6.233655767573509e-06,0.0,0.0002998956188093,0.0,0.0,41.55593490600586,0.0,0.0,0.0,0.4044722616672516,4.0,0.0,1.0
566280,293.19122314453125,297.1499938964844,293.1499938964844,0.0472243763506412,-1347.1318359375,304.1539306640625,0.5629463791847229,0.0921358242630958,0.0855990350246429,294.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.4372192919254303,0.050000000745058,0.049963604658842,293.2912292480469,297.1499938964844,293.1499938964844,0.2286376357078552,-3447.895751953125,304.1662292480469,0.8443084955215454,0.3098008036613464,0.2188785523176193,293.2359313964844,297.1499938964844,293.1499938964844,0.3567056357860565,-6646.86669921875,304.1322326660156,0.95734840631485,0.4448506534099579,0.4230513870716095,293.3677062988281,297.1499938964844,293.1499938964844,0.0056038997136056,-2047.82666015625,298.2933959960937,0.4372192919254303,0.050000000745058,0.2370058298110962,291.1295166015625,291.1499938964844,260.09600830078125,258.4815979003906,280.0826416015625,294.1700439453125,291.1298217773437,1.0,0.2965580523014068,0.7061059474945068,0.7061059474945068,1.0,1.0,-1.217529535293579,0.5035454630851746,0.7139840126037598,0.211571916937828,0.0,0.0,0.5832419395446777,74.98247528076172,76.0,10.679655075073242,-13553.5830078125,257.7631530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556945800781,308.6365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.76171875,18000.0,0.0,0.0,0.2955006957054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5979776978492737,0.5979839563369751,-6.233655767573509e-06,0.0,0.0002998956188093,0.0,0.0,41.55593490600586,0.0,0.0,0.0,0.4044722616672516,4.0,0.0,1.0
566340,293.1919250488281,297.1499938964844,293.1499938964844,0.0461938604712486,-1330.1234130859375,304.1543273925781,0.5582079291343689,0.0909488946199417,0.0845516249537468,294.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4355417490005493,0.050000000745058,0.0500052645802497,293.29400634765625,297.1499938964844,293.1499938964844,0.2248053848743438,-3401.697021484375,304.1672058105469,0.8386518955230713,0.3056569993495941,0.2160215973854065,293.2375183105469,297.1499938964844,293.1499938964844,0.354539006948471,-6610.83740234375,304.14166259765625,0.9525898694992064,0.4423456788063049,0.4206351339817047,293.3704833984375,297.1499938964844,293.1499938964844,0.0055315964855253,-2024.9178466796875,298.2125549316406,0.4355417490005493,0.050000000745058,0.237203449010849,291.1348876953125,291.1499938964844,260.1224975585937,258.5052490234375,280.10723876953125,294.1751403808594,291.1356811523437,1.0,0.2963780760765075,0.7054786682128906,0.7054786682128906,1.0,1.0,-1.210230827331543,0.5001460909843445,0.7100846767425537,0.209836721420288,0.0,0.0,0.5849639177322388,75.93472290039062,64.0,10.705967903137209,-13453.2470703125,256.96124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8623962402344,308.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3125,18000.0,0.0,0.0,0.2942033410072326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018959879875183,0.6019023060798645,-6.2632343542645685e-06,0.0,0.0002985789906233,0.0,0.0,42.092411041259766,0.0,0.0,0.0,0.4059392809867859,4.0,0.0,1.0
