time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566400,293.1919250488281,297.1499938964844,293.1499938964844,0.0461938604712486,-1330.1234130859375,304.1543273925781,0.5582079291343689,0.0909488946199417,0.0845516249537468,294.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.4355417490005493,0.050000000745058,0.0500052645802497,293.29400634765625,297.1499938964844,293.1499938964844,0.2248053848743438,-3401.697021484375,304.1672058105469,0.8386518955230713,0.3056569993495941,0.2160215973854065,293.2375183105469,297.1499938964844,293.1499938964844,0.354539006948471,-6610.83740234375,304.14166259765625,0.9525898694992064,0.4423456788063049,0.4206351339817047,293.3704833984375,297.1499938964844,293.1499938964844,0.0055315964855253,-2024.9178466796875,298.2125549316406,0.4355417490005493,0.050000000745058,0.237203449010849,291.1348876953125,291.1499938964844,260.1224975585937,258.5052490234375,280.10723876953125,294.1751403808594,291.1356811523437,1.0,0.2963780760765075,0.7054786682128906,0.7054786682128906,1.0,1.0,-1.210230827331543,0.5001460909843445,0.7100846767425537,0.209836721420288,0.0,0.0,0.5849639177322388,75.93472290039062,64.0,10.705967903137209,-13453.2470703125,256.96124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8623962402344,308.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.3125,18000.0,0.0,0.0,0.2942033410072326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018959879875183,0.6019023060798645,-6.2632343542645685e-06,0.0,0.0002985789906233,0.0,0.0,42.092411041259766,0.0,0.0,0.0,0.4059392809867859,4.0,0.0,1.0
566460,293.1920166015625,297.1499938964844,293.1499938964844,0.0450968891382217,-1312.0521240234375,304.1547241210937,0.5603277683258057,0.0898663029074668,0.0834488645195961,294.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4402011334896087,0.050000000745058,0.0498928949236869,293.2962341308594,297.1499938964844,293.1499938964844,0.2208305299282074,-3353.60888671875,304.1680908203125,0.8409150242805481,0.3015532493591308,0.2130767703056335,293.2377624511719,297.1499938964844,293.1499938964844,0.3522550463676452,-6574.3505859375,304.148193359375,0.9583545923233032,0.4400790929794311,0.4183480441570282,293.37261962890625,297.1499938964844,293.1499938964844,0.0054413001053035,-1995.6875,298.1336364746094,0.4402011334896087,0.050000000745058,0.2366704046726226,291.1424865722656,291.1499938964844,260.1483459472656,258.5283203125,280.13018798828125,294.1796569824219,291.1432189941406,1.0,0.2918789982795715,0.7051796317100525,0.7051796317100525,1.0,1.0,-1.201852798461914,0.496348112821579,0.7055046558380127,0.2079382687807083,0.0,0.0,0.585444450378418,72.9721908569336,52.0,10.737672805786133,-13341.0107421875,247.74526977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942138671875,308.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.939453125,18000.0,0.0,0.0,0.2933821380138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036697030067444,0.6036760210990906,-6.280431989580393e-06,0.0,0.0002977455733343,0.0,0.0,42.35744857788086,0.0,0.0,0.0,0.4066474735736847,4.0,0.0,1.0
566520,293.1920166015625,297.1499938964844,293.1499938964844,0.0450968891382217,-1312.0521240234375,304.1547241210937,0.5603277683258057,0.0898663029074668,0.0834488645195961,294.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4402011334896087,0.050000000745058,0.0498928949236869,293.2962341308594,297.1499938964844,293.1499938964844,0.2208305299282074,-3353.60888671875,304.1680908203125,0.8409150242805481,0.3015532493591308,0.2130767703056335,293.2377624511719,297.1499938964844,293.1499938964844,0.3522550463676452,-6574.3505859375,304.148193359375,0.9583545923233032,0.4400790929794311,0.4183480441570282,293.37261962890625,297.1499938964844,293.1499938964844,0.0054413001053035,-1995.6875,298.1336364746094,0.4402011334896087,0.050000000745058,0.2366704046726226,291.1424865722656,291.1499938964844,260.1483459472656,258.5283203125,280.13018798828125,294.1796569824219,291.1432189941406,1.0,0.2918789982795715,0.7051796317100525,0.7051796317100525,1.0,1.0,-1.201852798461914,0.496348112821579,0.7055046558380127,0.2079382687807083,0.0,0.0,0.585444450378418,72.9721908569336,52.0,10.737672805786133,-13341.0107421875,247.74526977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942138671875,308.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.939453125,18000.0,0.0,0.0,0.2933821380138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036697030067444,0.6036760210990906,-6.280431989580393e-06,0.0,0.0002977455733343,0.0,0.0,42.35744857788086,0.0,0.0,0.0,0.4066474735736847,4.0,0.0,1.0
566580,293.191650390625,297.1499938964844,293.1499938964844,0.0439859628677368,-1293.79541015625,304.1549987792969,0.5677160620689392,0.08887679874897,0.0823367536067962,294.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.450250893831253,0.050000000745058,0.0496795736253261,293.2980651855469,297.1499938964844,293.1499938964844,0.2167929112911224,-3304.605224609375,304.1687927246094,0.8492809534072876,0.2974820137023926,0.2100814282894134,293.2372741699219,297.1499938964844,293.1499938964844,0.349880576133728,-6537.38134765625,304.1527099609375,0.9713395237922668,0.4379548132419586,0.4161085486412048,293.3742370605469,297.1499938964844,293.1499938964844,0.0053406422957777,-1962.6893310546875,298.0556945800781,0.450250893831253,0.050000000745058,0.2356584966182708,291.1504821777344,291.1499938964844,260.1734313964844,258.5507202148437,280.1536560058594,294.18475341796875,291.1513366699219,1.0,0.2842662334442138,0.7048806548118591,0.7048806548118591,1.0,1.0,-1.1927640438079834,0.4922403991222381,0.7005236744880676,0.205896109342575,0.0,0.0,0.5848639011383057,67.4446029663086,40.0,11.648905754089355,-13223.77734375,233.17999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,308.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.2928121089935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603438675403595,0.6034449338912964,-6.282939466473181e-06,0.0,0.0002971670764964,0.0,0.0,42.34883499145508,0.0,0.0,0.0,0.4066011607646942,4.0,0.0,1.0
566640,293.191650390625,297.1499938964844,293.1499938964844,0.0439859628677368,-1293.79541015625,304.1549987792969,0.5677160620689392,0.08887679874897,0.0823367536067962,294.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.450250893831253,0.050000000745058,0.0496795736253261,293.2980651855469,297.1499938964844,293.1499938964844,0.2167929112911224,-3304.605224609375,304.1687927246094,0.8492809534072876,0.2974820137023926,0.2100814282894134,293.2372741699219,297.1499938964844,293.1499938964844,0.349880576133728,-6537.38134765625,304.1527099609375,0.9713395237922668,0.4379548132419586,0.4161085486412048,293.3742370605469,297.1499938964844,293.1499938964844,0.0053406422957777,-1962.6893310546875,298.0556945800781,0.450250893831253,0.050000000745058,0.2356584966182708,291.1504821777344,291.1499938964844,260.1734313964844,258.5507202148437,280.1536560058594,294.18475341796875,291.1513366699219,1.0,0.2842662334442138,0.7048806548118591,0.7048806548118591,1.0,1.0,-1.1927640438079834,0.4922403991222381,0.7005236744880676,0.205896109342575,0.0,0.0,0.5848639011383057,67.4446029663086,40.0,11.648905754089355,-13223.77734375,233.17999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,308.3227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.2928121089935303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.603438675403595,0.6034449338912964,-6.282939466473181e-06,0.0,0.0002971670764964,0.0,0.0,42.34883499145508,0.0,0.0,0.0,0.4066011607646942,4.0,0.0,1.0
566700,293.1913146972656,297.1499938964844,293.1499938964844,0.0434305481612682,-1284.6771240234375,304.15509033203125,0.5732381939888,0.0884127467870712,0.0817841738462448,294.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.4574407637119293,0.050000000745058,0.0495462529361248,293.298828125,297.1499938964844,293.1499938964844,0.2147533148527145,-3279.78173828125,304.1690673828125,0.855711817741394,0.2954550683498382,0.2085708230733871,293.2368469238281,297.1499938964844,293.1499938964844,0.3486608862876892,-6518.63671875,304.1544189453125,0.97976154088974,0.4369352459907532,0.4150046110153198,293.3748779296875,297.1499938964844,293.1499938964844,0.0052879541181027,-1945.248046875,298.01727294921875,0.4574407637119293,0.050000000745058,0.2350260913372039,291.15496826171875,291.1499938964844,260.1856384277344,258.5616455078125,280.16558837890625,294.1875915527344,291.1558837890625,1.0,0.2795549631118774,0.7047311663627625,0.7047311663627625,1.0,1.0,-1.1880433559417725,0.4901091754436493,0.6979342103004456,0.204842135310173,0.0,0.0,0.5840831398963928,64.00386047363281,40.0,12.260037422180176,-13163.4287109375,224.5439910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096435546875,308.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.42578125,18000.0,0.0,0.0,0.2925595045089721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024152040481567,0.6024215221405029,-6.277912234509131e-06,0.0,0.0002969107008539,0.0,0.0,42.22255325317383,0.0,0.0,0.0,0.4062416851520538,4.0,0.0,1.0
566760,293.19091796875,297.1499938964844,293.1499938964844,0.0428785160183906,-1275.6202392578125,304.1551818847656,0.5799747705459595,0.087967000901699,0.0812362357974052,294.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585693359375,0.4661098718643188,0.050000000745058,0.0493997894227504,293.2995300292969,297.1499938964844,293.1499938964844,0.2127062380313873,-3254.82177734375,304.1693420410156,0.8637792468070984,0.2934319972991943,0.2070535868406295,293.2362976074219,297.1499938964844,293.1499938964844,0.347430944442749,-6499.85693359375,304.1558532714844,0.989033818244934,0.4359407424926758,0.4139120876789093,293.3754272460937,297.1499938964844,293.1499938964844,0.0052342326380312,-1927.3690185546875,297.97906494140625,0.4661098718643188,0.050000000745058,0.234331339597702,291.1596069335937,291.1499938964844,260.1976318359375,258.57232666015625,280.17755126953125,294.1905822753906,291.1605529785156,1.0,0.2743424475193023,0.7046029567718506,0.7046029567718506,1.0,1.0,-1.1832435131072998,0.4879476428031921,0.6952958703041077,0.2037810981273651,0.0,0.0,0.5829748511314392,60.22955703735352,28.0,12.71642780303955,-13102.140625,215.2737274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682312011719,308.25518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.748046875,18000.0,0.0,0.0,0.2922974228858948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007488965988159,0.6007551550865173,-6.268297966016689e-06,0.0,0.0002966447209473,0.0,0.0,42.0096549987793,0.0,0.0,0.0,0.4056439399719238,4.0,0.0,1.0
566820,293.1898193359375,297.1499938964844,293.1499938964844,0.0418091043829917,-1258.0174560546875,304.1552124023437,0.5945901274681091,0.087149292230606,0.0802087485790252,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4811175167560577,0.050000000745058,0.0491193830966949,293.30059814453125,297.1499938964844,293.1499938964844,0.2085482478141784,-3203.884521484375,304.1698303222656,0.8820180892944336,0.2894220352172851,0.2040437161922454,293.2308959960937,297.1499938964844,293.1499938964844,0.3341813385486603,-6294.15625,304.1777648925781,0.9990000128746032,0.4348163902759552,0.400579959154129,293.37615966796875,297.1499938964844,293.1499938964844,0.0051303119398653,-1892.1484375,297.9057006835937,0.4811175167560577,0.050000000745058,0.2330012023448944,291.1735534667969,291.1499938964844,260.2208251953125,258.593017578125,280.205078125,294.1856994628906,291.177490234375,1.0,0.2623107731342315,0.7043466567993164,0.7043466567993164,1.0,1.0,-1.160474181175232,0.4777906239032745,0.6826835870742798,0.1988682448863983,0.0,0.0,0.5791158080101013,52.822242736816406,25.0,30.809186935424805,-12898.8583984375,192.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214172363281,308.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.072265625,18000.0,0.0,0.0,0.2916073501110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952436923980713,0.5952499508857727,-6.234721240616636e-06,0.0,0.000295944395475,0.0,0.0,41.30114364624024,0.0,0.0,0.0,0.403632789850235,4.0,0.0,1.0
566880,293.1898193359375,297.1499938964844,293.1499938964844,0.0418091043829917,-1258.0174560546875,304.1552124023437,0.5945901274681091,0.087149292230606,0.0802087485790252,294.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4811175167560577,0.050000000745058,0.0491193830966949,293.30059814453125,297.1499938964844,293.1499938964844,0.2085482478141784,-3203.884521484375,304.1698303222656,0.8820180892944336,0.2894220352172851,0.2040437161922454,293.2308959960937,297.1499938964844,293.1499938964844,0.3341813385486603,-6294.15625,304.1777648925781,0.9990000128746032,0.4348163902759552,0.400579959154129,293.37615966796875,297.1499938964844,293.1499938964844,0.0051303119398653,-1892.1484375,297.9057006835937,0.4811175167560577,0.050000000745058,0.2330012023448944,291.1735534667969,291.1499938964844,260.2208251953125,258.593017578125,280.205078125,294.1856994628906,291.177490234375,1.0,0.2623107731342315,0.7043466567993164,0.7043466567993164,1.0,1.0,-1.160474181175232,0.4777906239032745,0.6826835870742798,0.1988682448863983,0.0,0.0,0.5791158080101013,52.822242736816406,25.0,30.809186935424805,-12898.8583984375,192.9884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4214172363281,308.24072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.072265625,18000.0,0.0,0.0,0.2916073501110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952436923980713,0.5952499508857727,-6.234721240616636e-06,0.0,0.000295944395475,0.0,0.0,41.30114364624024,0.0,0.0,0.0,0.403632789850235,4.0,0.0,1.0
566940,293.1885986328125,297.1499938964844,293.1499938964844,0.0406894423067569,-1239.1104736328125,304.15533447265625,0.605944812297821,0.0863922536373138,0.0793351605534553,294.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.491444855928421,0.050000000745058,0.0489221699535846,293.3013916015625,297.1499938964844,293.1499938964844,0.2038311809301376,-3145.225830078125,304.1710510253906,0.8965271711349487,0.2854461371898651,0.2011311501264572,293.2037353515625,297.1499938964844,293.1499938964844,0.3090798854827881,-5905.42236328125,304.2098083496094,0.9990000128746032,0.438240498304367,0.3764989078044891,293.376220703125,297.1499938964844,293.1499938964844,0.0050288829952478,-1854.9156494140625,297.8534851074219,0.491444855928421,0.050000000745058,0.2320657223463058,291.2274780273437,291.1499938964844,260.24285888671875,258.6126708984375,280.2160339355469,294.1307373046875,291.2320556640625,1.0,0.2514424622058868,0.7040902972221375,0.7040902972221375,1.0,1.0,-1.125662326812744,0.4623134136199951,0.663348913192749,0.1915628612041473,0.0,0.0,0.5651973485946655,47.37177276611328,25.0,59.25065231323242,-12565.9462890625,171.67645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468505859375,308.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.595703125,18000.0,0.0,0.0,0.2899922728538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756413340568542,0.5756474733352661,-6.127124379418092e-06,0.0,0.0002943052677437,0.0,0.0,38.899635314941406,0.0,0.0,0.0,0.3966814577579498,4.0,0.0,1.0
567000,293.1885986328125,297.1499938964844,293.1499938964844,0.0406894423067569,-1239.1104736328125,304.15533447265625,0.605944812297821,0.0863922536373138,0.0793351605534553,294.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.221923828125,0.491444855928421,0.050000000745058,0.0489221699535846,293.3013916015625,297.1499938964844,293.1499938964844,0.2038311809301376,-3145.225830078125,304.1710510253906,0.8965271711349487,0.2854461371898651,0.2011311501264572,293.2037353515625,297.1499938964844,293.1499938964844,0.3090798854827881,-5905.42236328125,304.2098083496094,0.9990000128746032,0.438240498304367,0.3764989078044891,293.376220703125,297.1499938964844,293.1499938964844,0.0050288829952478,-1854.9156494140625,297.8534851074219,0.491444855928421,0.050000000745058,0.2320657223463058,291.2274780273437,291.1499938964844,260.24285888671875,258.6126708984375,280.2160339355469,294.1307373046875,291.2320556640625,1.0,0.2514424622058868,0.7040902972221375,0.7040902972221375,1.0,1.0,-1.125662326812744,0.4623134136199951,0.663348913192749,0.1915628612041473,0.0,0.0,0.5651973485946655,47.37177276611328,25.0,59.25065231323242,-12565.9462890625,171.67645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468505859375,308.25396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.595703125,18000.0,0.0,0.0,0.2899922728538513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5756413340568542,0.5756474733352661,-6.127124379418092e-06,0.0,0.0002943052677437,0.0,0.0,38.899635314941406,0.0,0.0,0.0,0.3966814577579498,4.0,0.0,1.0
567060,293.1872253417969,297.1499938964844,293.1499938964844,0.0397911742329597,-1224.1632080078125,304.1550598144531,0.615214467048645,0.0856923460960388,0.0785467252135276,294.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5003084540367126,0.050000000745058,0.0487711131572723,293.3019104003906,297.1499938964844,293.1499938964844,0.1996794044971466,-3093.8564453125,304.1709289550781,0.9088195562362672,0.2815057635307312,0.1982685923576355,293.1697692871094,297.1499938964844,293.1499938964844,0.2888230085372925,-5592.693359375,304.2232360839844,0.9990000128746032,0.4437631666660309,0.3569553792476654,293.37548828125,297.1499938964844,293.1499938964844,0.0049405950121581,-1823.7574462890625,297.79168701171875,0.5003084540367126,0.050000000745058,0.2313491553068161,291.2561950683594,291.1499938964844,260.2636413574219,258.6311950683594,280.2227783203125,294.0721130371094,291.25799560546875,1.0,0.2426173090934753,0.7040756940841675,0.7040756940841675,1.0,1.0,-1.0967782735824585,0.4493948519229889,0.6473833918571472,0.1861164271831512,0.0,0.0,0.5488272905349731,43.18937683105469,28.0,38.57026672363281,-12229.5771484375,155.47154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61627197265625,308.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18252.16015625,18000.0,0.0,0.0,0.2869728505611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5458998680114746,0.5459057688713074,-5.937536116107367e-06,0.0,0.0002912409836426,0.0,0.0,35.29018783569336,0.0,0.0,0.0,0.3861883282661438,4.0,0.0,1.0
567120,293.1872253417969,297.1499938964844,293.1499938964844,0.0397911742329597,-1224.1632080078125,304.1550598144531,0.615214467048645,0.0856923460960388,0.0785467252135276,294.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2539367675781,0.5003084540367126,0.050000000745058,0.0487711131572723,293.3019104003906,297.1499938964844,293.1499938964844,0.1996794044971466,-3093.8564453125,304.1709289550781,0.9088195562362672,0.2815057635307312,0.1982685923576355,293.1697692871094,297.1499938964844,293.1499938964844,0.2888230085372925,-5592.693359375,304.2232360839844,0.9990000128746032,0.4437631666660309,0.3569553792476654,293.37548828125,297.1499938964844,293.1499938964844,0.0049405950121581,-1823.7574462890625,297.79168701171875,0.5003084540367126,0.050000000745058,0.2313491553068161,291.2561950683594,291.1499938964844,260.2636413574219,258.6311950683594,280.2227783203125,294.0721130371094,291.25799560546875,1.0,0.2426173090934753,0.7040756940841675,0.7040756940841675,1.0,1.0,-1.0967782735824585,0.4493948519229889,0.6473833918571472,0.1861164271831512,0.0,0.0,0.5488272905349731,43.18937683105469,28.0,38.57026672363281,-12229.5771484375,155.47154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61627197265625,308.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18252.16015625,18000.0,0.0,0.0,0.2869728505611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5458998680114746,0.5459057688713074,-5.937536116107367e-06,0.0,0.0002912409836426,0.0,0.0,35.29018783569336,0.0,0.0,0.0,0.3861883282661438,4.0,0.0,1.0
567180,293.1856384277344,297.1499938964844,293.1499938964844,0.0391075648367404,-1212.9697265625,304.1545104980469,0.6211362481117249,0.0850675925612449,0.077875517308712,294.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.5069118738174438,0.050000000745058,0.048672828823328,293.3021240234375,297.1499938964844,293.1499938964844,0.1959951370954513,-3048.430419921875,304.1700744628906,0.9170008897781372,0.2776139378547668,0.1954798400402069,293.138671875,297.1499938964844,293.1499938964844,0.2749660313129425,-5380.2958984375,304.2215881347656,0.9990000128746032,0.4495763182640075,0.3436420857906341,293.3740539550781,297.1499938964844,293.1499938964844,0.0048658079467713,-1798.34326171875,297.7221984863281,0.5069118738174438,0.050000000745058,0.2308829426765442,291.264404296875,291.1499938964844,260.28302001953125,258.64849853515625,280.2335510253906,294.02886962890625,291.2640380859375,1.0,0.2365971356630325,0.7040611505508423,0.7040611505508423,1.0,1.0,-1.075965166091919,0.4399802684783935,0.6359848976135254,0.1826182901859283,0.0,0.0,0.5327967405319214,40.45705795288086,31.0,12.08299732208252,-11951.5859375,144.75860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826416015625,308.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18244.845703125,18000.0,0.0,0.0,0.2825982272624969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516192615032196,0.5161983370780945,-5.745232101617148e-06,0.0,0.0002868012816179,0.0,0.0,31.87828254699707,0.0,0.0,0.0,0.3757929503917694,4.0,0.0,1.0
567240,293.1856384277344,297.1499938964844,293.1499938964844,0.0391075648367404,-1212.9697265625,304.1545104980469,0.6211362481117249,0.0850675925612449,0.077875517308712,294.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.5069118738174438,0.050000000745058,0.048672828823328,293.3021240234375,297.1499938964844,293.1499938964844,0.1959951370954513,-3048.430419921875,304.1700744628906,0.9170008897781372,0.2776139378547668,0.1954798400402069,293.138671875,297.1499938964844,293.1499938964844,0.2749660313129425,-5380.2958984375,304.2215881347656,0.9990000128746032,0.4495763182640075,0.3436420857906341,293.3740539550781,297.1499938964844,293.1499938964844,0.0048658079467713,-1798.34326171875,297.7221984863281,0.5069118738174438,0.050000000745058,0.2308829426765442,291.264404296875,291.1499938964844,260.28302001953125,258.64849853515625,280.2335510253906,294.02886962890625,291.2640380859375,1.0,0.2365971356630325,0.7040611505508423,0.7040611505508423,1.0,1.0,-1.075965166091919,0.4399802684783935,0.6359848976135254,0.1826182901859283,0.0,0.0,0.5327967405319214,40.45705795288086,31.0,12.08299732208252,-11951.5859375,144.75860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826416015625,308.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18244.845703125,18000.0,0.0,0.0,0.2825982272624969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516192615032196,0.5161983370780945,-5.745232101617148e-06,0.0,0.0002868012816179,0.0,0.0,31.87828254699707,0.0,0.0,0.0,0.3757929503917694,4.0,0.0,1.0
567300,293.184814453125,297.1499938964844,293.1499938964844,0.038838617503643,-1208.6513671875,304.1541748046875,0.6230443716049194,0.0847796201705932,0.0775783360004425,294.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620544433594,0.5093328952789307,0.050000000745058,0.0486396998167037,293.3021545410156,297.1499938964844,293.1499938964844,0.194311186671257,-3027.728759765625,304.16949462890625,0.9192761778831482,0.2756788432598114,0.1941064298152923,293.1258544921875,297.1499938964844,293.1499938964844,0.2701869904994964,-5307.86962890625,304.2172241210937,0.9990000128746032,0.4522393941879272,0.3390367031097412,293.3731689453125,297.1499938964844,293.1499938964844,0.0048324675299227,-1787.43408203125,297.68438720703125,0.5093328952789307,0.050000000745058,0.2307257950305938,291.2611999511719,291.1499938964844,260.2921447753906,258.6566162109375,280.240966796875,294.0146789550781,291.2599182128906,1.0,0.2344517856836319,0.7040538787841797,0.7040538787841797,1.0,1.0,-1.0682024955749512,0.4364312589168548,0.6317712664604187,0.1814455687999725,0.0,0.0,0.5256893634796143,39.53116989135742,31.0,-0.6602072715759277,-11836.591796875,141.02276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94000244140625,308.3188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18225.82421875,18000.0,0.0,0.0,0.2799955904483795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027489066123962,0.5027545094490051,-5.6585713537060656e-06,0.0,0.000284159934381,0.0,0.0,30.40293884277344,0.0,0.0,0.0,0.3711442947387695,4.0,0.0,1.0
567360,293.1839599609375,297.1499938964844,293.1499938964844,0.0386048033833503,-1204.9432373046875,304.1538391113281,0.6243410706520081,0.0845038890838623,0.0773019790649414,294.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562561035156,0.5111856460571289,0.050000000745058,0.0486153289675712,293.3022155761719,297.1499938964844,293.1499938964844,0.1926953047513961,-3007.872802734375,304.1688842773437,0.9203819632530212,0.2737452089786529,0.1927420198917389,293.1150207519531,297.1499938964844,293.1499938964844,0.266622930765152,-5254.56201171875,304.21148681640625,0.9990000128746032,0.4546724259853363,0.3356079459190368,293.3722839355469,297.1499938964844,293.1499938964844,0.0048011103644967,-1777.3668212890625,297.6451416015625,0.5111856460571289,0.050000000745058,0.230610191822052,291.2547607421875,291.1499938964844,260.30084228515625,258.6643981933594,280.249267578125,294.0050048828125,291.2528991699219,1.0,0.2328092604875564,0.7040786147117615,0.7040786147117615,1.0,1.0,-1.0619487762451172,0.433554857969284,0.6283938884735107,0.1805842518806457,0.0,0.0,0.5193394422531128,38.845924377441406,34.0,-11.015881538391112,-11738.162109375,138.15640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0519104003906,308.3409118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18201.7578125,18000.0,0.0,0.0,0.2771835923194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4907503128051758,0.4907558858394623,-5.581726327363867e-06,0.0,0.0002813061291817,0.0,0.0,29.12299156188965,0.0,0.0,0.0,0.3670215606689453,4.0,0.0,1.0
567420,293.1823425292969,297.1499938964844,293.1499938964844,0.0382100231945514,-1198.783447265625,304.1532287597656,0.625251293182373,0.0839737132191658,0.0767950341105461,294.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.5132592916488647,0.050000000745058,0.0485890172421932,293.3023376464844,297.1499938964844,293.1499938964844,0.1895882338285446,-2969.654052734375,304.16778564453125,0.9193204641342164,0.2698623836040497,0.1900240182876587,293.099365234375,297.1499938964844,293.1499938964844,0.2626789212226867,-5198.1015625,304.197509765625,0.9990000128746032,0.4587520658969879,0.3318646848201751,293.3705749511719,297.1499938964844,293.1499938964844,0.0047426186501979,-1758.962646484375,297.5636901855469,0.5132592916488647,0.050000000745058,0.2304853647947311,291.2357482910156,291.1499938964844,260.3170471191406,258.6788635253906,280.2681579589844,293.9976501464844,291.233154296875,1.0,0.2308449447154998,0.7041281461715698,0.7041281461715698,1.0,1.0,-1.0534019470214844,0.4295613765716553,0.6238406300544739,0.1796167343854904,0.0,0.0,0.5091107487678528,38.09131622314453,37.0,-25.10252952575684,-11586.1748046875,134.6114959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251708984375,308.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18149.9375,18000.0,0.0,0.0,0.2711637318134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713421165943146,0.4713475704193115,-5.458757186715957e-06,0.0,0.0002751967112999,0.0,0.0,27.12613296508789,0.0,0.0,0.0,0.3604122996330261,4.0,0.0,1.0
567480,293.1823425292969,297.1499938964844,293.1499938964844,0.0382100231945514,-1198.783447265625,304.1532287597656,0.625251293182373,0.0839737132191658,0.0767950341105461,294.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2380676269531,0.5132592916488647,0.050000000745058,0.0485890172421932,293.3023376464844,297.1499938964844,293.1499938964844,0.1895882338285446,-2969.654052734375,304.16778564453125,0.9193204641342164,0.2698623836040497,0.1900240182876587,293.099365234375,297.1499938964844,293.1499938964844,0.2626789212226867,-5198.1015625,304.197509765625,0.9990000128746032,0.4587520658969879,0.3318646848201751,293.3705749511719,297.1499938964844,293.1499938964844,0.0047426186501979,-1758.962646484375,297.5636901855469,0.5132592916488647,0.050000000745058,0.2304853647947311,291.2357482910156,291.1499938964844,260.3170471191406,258.6788635253906,280.2681579589844,293.9976501464844,291.233154296875,1.0,0.2308449447154998,0.7041281461715698,0.7041281461715698,1.0,1.0,-1.0534019470214844,0.4295613765716553,0.6238406300544739,0.1796167343854904,0.0,0.0,0.5091107487678528,38.09131622314453,37.0,-25.10252952575684,-11586.1748046875,134.6114959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.251708984375,308.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18149.9375,18000.0,0.0,0.0,0.2711637318134308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713421165943146,0.4713475704193115,-5.458757186715957e-06,0.0,0.0002751967112999,0.0,0.0,27.12613296508789,0.0,0.0,0.0,0.3604122996330261,4.0,0.0,1.0
567540,293.180908203125,297.1499938964844,293.1499938964844,0.0378687977790832,-1193.5408935546875,304.1527099609375,0.6241574287414551,0.0834481343626976,0.0763222575187683,294.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5133718252182007,0.050000000745058,0.0485876351594924,293.3027038574219,297.1499938964844,293.1499938964844,0.186551958322525,-2932.180908203125,304.1669311523437,0.9144539833068848,0.2659303545951843,0.1872957050800323,293.09112548828125,297.1499938964844,293.1499938964844,0.2623366117477417,-5198.3271484375,304.1822509765625,0.9990000128746032,0.4617146253585815,0.3316643834114074,293.36920166015625,297.1499938964844,293.1499938964844,0.0046875993721187,-1741.9058837890625,297.4793701171875,0.5133718252182007,0.050000000745058,0.2304788082838058,291.2122497558594,291.1499938964844,260.3314819335937,258.69171142578125,280.288818359375,294.003662109375,291.2093811035156,1.0,0.2303724586963653,0.7041776180267334,0.7041776180267334,1.0,1.0,-1.0493086576461792,0.4275568723678589,0.6217518448829651,0.1794481426477432,0.0,0.0,0.5023542642593384,38.02036285400391,40.0,-32.094451904296875,-11487.09375,133.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3954772949219,308.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.44921875,18000.0,0.0,0.0,0.2650100886821747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581184983253479,0.4581238925457001,-5.374569809646346e-06,0.0,0.0002689515531528,0.0,0.0,25.81096076965332,0.0,0.0,0.0,0.3559318780899048,4.0,0.0,1.0
567600,293.180908203125,297.1499938964844,293.1499938964844,0.0378687977790832,-1193.5408935546875,304.1527099609375,0.6241574287414551,0.0834481343626976,0.0763222575187683,294.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5133718252182007,0.050000000745058,0.0485876351594924,293.3027038574219,297.1499938964844,293.1499938964844,0.186551958322525,-2932.180908203125,304.1669311523437,0.9144539833068848,0.2659303545951843,0.1872957050800323,293.09112548828125,297.1499938964844,293.1499938964844,0.2623366117477417,-5198.3271484375,304.1822509765625,0.9990000128746032,0.4617146253585815,0.3316643834114074,293.36920166015625,297.1499938964844,293.1499938964844,0.0046875993721187,-1741.9058837890625,297.4793701171875,0.5133718252182007,0.050000000745058,0.2304788082838058,291.2122497558594,291.1499938964844,260.3314819335937,258.69171142578125,280.288818359375,294.003662109375,291.2093811035156,1.0,0.2303724586963653,0.7041776180267334,0.7041776180267334,1.0,1.0,-1.0493086576461792,0.4275568723678589,0.6217518448829651,0.1794481426477432,0.0,0.0,0.5023542642593384,38.02036285400391,40.0,-32.094451904296875,-11487.09375,133.4493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3954772949219,308.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.44921875,18000.0,0.0,0.0,0.2650100886821747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4581184983253479,0.4581238925457001,-5.374569809646346e-06,0.0,0.0002689515531528,0.0,0.0,25.81096076965332,0.0,0.0,0.0,0.3559318780899048,4.0,0.0,1.0
567660,293.1797180175781,297.1499938964844,293.1499938964844,0.037539605051279,-1188.494873046875,304.1523742675781,0.6213496923446655,0.0829043462872505,0.0758572593331337,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.5118627548217773,0.050000000745058,0.0486066825687885,293.3033752441406,297.1499938964844,293.1499938964844,0.1834993213415146,-2894.314697265625,304.1663818359375,0.9066964387893676,0.2619229257106781,0.1845338642597198,293.08953857421875,297.1499938964844,293.1499938964844,0.2649422287940979,-5244.6826171875,304.16717529296875,0.9990000128746032,0.4635406732559204,0.3343751728534698,293.36834716796875,297.1499938964844,293.1499938964844,0.0046342499554157,-1725.3736572265625,297.39324951171875,0.5118627548217773,0.050000000745058,0.2305691689252853,291.18768310546875,291.1499938964844,260.343994140625,258.702880859375,280.3109741210937,294.020263671875,291.184814453125,1.0,0.2311196774244308,0.7040914297103882,0.7040914297103882,1.0,1.0,-1.0488195419311523,0.4271439015865326,0.6216756701469421,0.1798624396324157,0.0,0.0,0.498975396156311,38.50802612304688,43.0,-33.999244689941406,-11431.8115234375,134.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4644470214844,308.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.755859375,18000.0,0.0,0.0,0.2591759860515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507185220718384,0.4507238566875458,-5.324588983057765e-06,0.0,0.0002630306698847,0.0,0.0,25.079723358154297,0.0,0.0,0.0,0.3533933460712433,4.0,0.0,1.0
567720,293.1797180175781,297.1499938964844,293.1499938964844,0.037539605051279,-1188.494873046875,304.1523742675781,0.6213496923446655,0.0829043462872505,0.0758572593331337,294.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903381347656,0.5118627548217773,0.050000000745058,0.0486066825687885,293.3033752441406,297.1499938964844,293.1499938964844,0.1834993213415146,-2894.314697265625,304.1663818359375,0.9066964387893676,0.2619229257106781,0.1845338642597198,293.08953857421875,297.1499938964844,293.1499938964844,0.2649422287940979,-5244.6826171875,304.16717529296875,0.9990000128746032,0.4635406732559204,0.3343751728534698,293.36834716796875,297.1499938964844,293.1499938964844,0.0046342499554157,-1725.3736572265625,297.39324951171875,0.5118627548217773,0.050000000745058,0.2305691689252853,291.18768310546875,291.1499938964844,260.343994140625,258.702880859375,280.3109741210937,294.020263671875,291.184814453125,1.0,0.2311196774244308,0.7040914297103882,0.7040914297103882,1.0,1.0,-1.0488195419311523,0.4271439015865326,0.6216756701469421,0.1798624396324157,0.0,0.0,0.498975396156311,38.50802612304688,43.0,-33.999244689941406,-11431.8115234375,134.1962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4644470214844,308.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18053.755859375,18000.0,0.0,0.0,0.2591759860515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507185220718384,0.4507238566875458,-5.324588983057765e-06,0.0,0.0002630306698847,0.0,0.0,25.079723358154297,0.0,0.0,0.0,0.3533933460712433,4.0,0.0,1.0
567780,293.1788635253906,297.1499938964844,293.1499938964844,0.0371956415474414,-1183.1845703125,304.15216064453125,0.617071807384491,0.0823267996311187,0.0753812342882156,294.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5091046094894409,0.050000000745058,0.0486428551375865,293.304443359375,297.1499938964844,293.1499938964844,0.1803790777921676,-2855.387451171875,304.1661376953125,0.897163987159729,0.2578229904174804,0.1817224770784378,293.0936889648437,297.1499938964844,293.1499938964844,0.2699716687202453,-5328.5224609375,304.1531066894531,0.9990000128746032,0.4642422497272491,0.3394654393196106,293.3681030273437,297.1499938964844,293.1499938964844,0.0045814686454832,-1708.8763427734375,297.305908203125,0.5091046094894409,0.050000000745058,0.2307407557964325,291.16387939453125,291.1499938964844,260.3544921875,258.71221923828125,280.33306884765625,294.0451354980469,291.16119384765625,1.0,0.2328634560108184,0.7040051817893982,0.7040051817893982,1.0,1.0,-1.0512319803237915,0.4280413687229156,0.6231906414031982,0.1807464063167572,0.0,0.0,0.4987320601940155,39.46209716796875,46.0,-33.16070556640625,-11412.208984375,136.51356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4507141113281,308.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.2540580630302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485681653022766,0.4485734701156616,-5.304074875311926e-06,0.0,0.0002578366256784,0.0,0.0,24.84514617919922,0.0,0.0,0.0,0.3525741994380951,4.0,0.0,1.0
567840,293.1788635253906,297.1499938964844,293.1499938964844,0.0371956415474414,-1183.1845703125,304.15216064453125,0.617071807384491,0.0823267996311187,0.0753812342882156,294.6393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5091046094894409,0.050000000745058,0.0486428551375865,293.304443359375,297.1499938964844,293.1499938964844,0.1803790777921676,-2855.387451171875,304.1661376953125,0.897163987159729,0.2578229904174804,0.1817224770784378,293.0936889648437,297.1499938964844,293.1499938964844,0.2699716687202453,-5328.5224609375,304.1531066894531,0.9990000128746032,0.4642422497272491,0.3394654393196106,293.3681030273437,297.1499938964844,293.1499938964844,0.0045814686454832,-1708.8763427734375,297.305908203125,0.5091046094894409,0.050000000745058,0.2307407557964325,291.16387939453125,291.1499938964844,260.3544921875,258.71221923828125,280.33306884765625,294.0451354980469,291.16119384765625,1.0,0.2328634560108184,0.7040051817893982,0.7040051817893982,1.0,1.0,-1.0512319803237915,0.4280413687229156,0.6231906414031982,0.1807464063167572,0.0,0.0,0.4987320601940155,39.46209716796875,46.0,-33.16070556640625,-11412.208984375,136.51356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4507141113281,308.3699035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.34765625,18000.0,0.0,0.0,0.2540580630302429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4485681653022766,0.4485734701156616,-5.304074875311926e-06,0.0,0.0002578366256784,0.0,0.0,24.84514617919922,0.0,0.0,0.0,0.3525741994380951,4.0,0.0,1.0
567900,293.1785583496094,297.1499938964844,293.1499938964844,0.0370130203664302,-1180.3431396484375,304.152099609375,0.6144279837608337,0.0820224359631538,0.075135201215744,294.6430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5073727965354919,0.050000000745058,0.0486665181815624,293.3051147460937,297.1499938964844,293.1499938964844,0.1787849962711334,-2835.413330078125,304.16607666015625,0.8917787671089172,0.2557353377342224,0.1802951097488403,293.0976257324219,297.1499938964844,293.1499938964844,0.2732541263103485,-5382.13916015625,304.1465759277344,0.9990000128746032,0.4641815721988678,0.3427548408508301,293.36822509765625,297.1499938964844,293.1499938964844,0.0045550283975899,-1700.533447265625,297.2618103027344,0.5073727965354919,0.050000000745058,0.2308530062437057,291.1525573730469,291.1499938964844,260.3589172363281,258.7161865234375,280.34393310546875,294.06011962890625,291.1499938964844,1.0,0.2340479493141174,0.7039620280265808,0.7039620280265808,1.0,1.0,-1.053334355354309,0.4288971722126007,0.6244372129440308,0.1813290417194366,0.0,0.0,0.4997009932994842,40.09043884277344,46.0,-32.099464416503906,-11413.7646484375,138.17709350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4130554199219,308.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.2518685758113861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4493029415607452,0.4493082463741302,-5.303737452777568e-06,0.0,0.0002556146064307,0.0,0.0,24.89523696899414,0.0,0.0,0.0,0.3527529239654541,4.0,0.0,1.0
567960,293.1783142089844,297.1499938964844,293.1499938964844,0.0368212014436721,-1177.3408203125,304.1520690917969,0.6114488840103149,0.0817069262266159,0.0748824700713157,294.6469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5054633617401123,0.050000000745058,0.0486935004591941,293.3058776855469,297.1499938964844,293.1499938964844,0.1771643459796905,-2815.045654296875,304.1661071777344,0.8860487937927246,0.2536219954490661,0.1788522750139236,293.1026916503906,297.1499938964844,293.1499938964844,0.276977926492691,-5442.37109375,304.14044189453125,0.9990000128746032,0.4638544619083404,0.3464679419994354,293.3684997558594,297.1499938964844,293.1499938964844,0.0045284824445843,-1692.091552734375,297.217529296875,0.5054633617401123,0.050000000745058,0.2309810072183609,291.14178466796875,291.1499938964844,260.3628234863281,258.7196655273437,280.3549194335937,294.0765380859375,291.1393737792969,1.0,0.2354111820459365,0.7038673162460327,0.7038673162460327,1.0,1.0,-1.0559415817260742,0.4299730658531189,0.6259685754776001,0.1819784790277481,0.0,0.0,0.5013301372528076,40.80856704711914,49.0,-30.65264129638672,-11421.76953125,140.13877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3561096191406,308.30340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.056640625,18000.0,0.0,0.0,0.2499669045209884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511506855487823,0.4511559903621673,-5.309537755238125e-06,0.0,0.0002536846441216,0.0,0.0,25.0486068725586,0.0,0.0,0.0,0.3532943427562713,4.0,0.0,1.0
568020,293.1780700683594,297.1499938964844,293.1499938964844,0.0364062339067459,-1170.78662109375,304.1520690917969,0.6046296954154968,0.0810414180159568,0.074354849755764,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5012522339820862,0.050000000745058,0.0487564951181411,293.3076171875,297.1499938964844,293.1499938964844,0.1738362312316894,-2773.031005859375,304.1662902832031,0.8738313317298889,0.2493173480033874,0.1759188324213028,293.1156921386719,297.1499938964844,293.1499938964844,0.2855751812458038,-5579.7294921875,304.1293640136719,0.9990000128746032,0.4624191522598266,0.3549852669239044,293.3694763183594,297.1499938964844,293.1499938964844,0.0044748266227543,-1674.8023681640625,297.1285705566406,0.5012522339820862,0.050000000745058,0.2312798202037811,291.122314453125,291.1499938964844,260.3688659667969,258.7250366210937,280.3763732910156,294.1131286621094,291.1202392578125,1.0,0.2386007457971573,0.7036778926849365,0.7036778926849365,1.0,1.0,-1.0624442100524902,0.4327143728733063,0.6297298669815063,0.1834669113159179,0.0,0.0,0.5063552856445312,42.48793411254883,52.0,-27.05753898620605,-11454.6806640625,144.86790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1898193359375,308.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.896484375,18000.0,0.0,0.0,0.2471201866865158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457898885011673,0.4579042196273803,-5.338429673429346e-06,0.0,0.0002507955650798,0.0,0.0,25.645238876342773,0.0,0.0,0.0,0.3553830683231354,4.0,0.0,1.0
568080,293.1780700683594,297.1499938964844,293.1499938964844,0.0364062339067459,-1170.78662109375,304.1520690917969,0.6046296954154968,0.0810414180159568,0.074354849755764,294.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5012522339820862,0.050000000745058,0.0487564951181411,293.3076171875,297.1499938964844,293.1499938964844,0.1738362312316894,-2773.031005859375,304.1662902832031,0.8738313317298889,0.2493173480033874,0.1759188324213028,293.1156921386719,297.1499938964844,293.1499938964844,0.2855751812458038,-5579.7294921875,304.1293640136719,0.9990000128746032,0.4624191522598266,0.3549852669239044,293.3694763183594,297.1499938964844,293.1499938964844,0.0044748266227543,-1674.8023681640625,297.1285705566406,0.5012522339820862,0.050000000745058,0.2312798202037811,291.122314453125,291.1499938964844,260.3688659667969,258.7250366210937,280.3763732910156,294.1131286621094,291.1202392578125,1.0,0.2386007457971573,0.7036778926849365,0.7036778926849365,1.0,1.0,-1.0624442100524902,0.4327143728733063,0.6297298669815063,0.1834669113159179,0.0,0.0,0.5063552856445312,42.48793411254883,52.0,-27.05753898620605,-11454.6806640625,144.86790466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1898193359375,308.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.896484375,18000.0,0.0,0.0,0.2471201866865158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457898885011673,0.4579042196273803,-5.338429673429346e-06,0.0,0.0002507955650798,0.0,0.0,25.645238876342773,0.0,0.0,0.0,0.3553830683231354,4.0,0.0,1.0
568140,293.1780700683594,297.1499938964844,293.1499938964844,0.0359480567276477,-1163.47216796875,304.1521301269531,0.5969691872596741,0.0803309679031372,0.0737964808940887,294.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4967091679573059,0.050000000745058,0.0488300509750843,293.3096618652344,297.1499938964844,293.1499938964844,0.1703920066356659,-2729.294921875,304.1665954589844,0.8610427975654602,0.2449110001325607,0.1729214936494827,293.13201904296875,297.1499938964844,293.1499938964844,0.2954417765140533,-5735.19140625,304.1198425292969,0.9990000128746032,0.4599854648113251,0.3646791577339172,293.3709411621094,297.1499938964844,293.1499938964844,0.0044202366843819,-1656.9029541015625,297.0391540527344,0.4967091679573059,0.050000000745058,0.2316287457942962,291.105712890625,291.1499938964844,260.3724975585937,258.728271484375,280.3969421386719,294.1539611816406,291.10400390625,1.0,0.242294430732727,0.7034884095191956,0.7034884095191956,1.0,1.0,-1.070318341255188,0.4360904097557068,0.6342278718948364,0.1851489841938018,0.0,0.0,0.5134041905403137,44.45033645629883,55.0,-22.99472045898437,-11506.55078125,150.5351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,308.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.158203125,18000.0,0.0,0.0,0.2456303685903549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682690501213074,0.4682744443416595,-5.3887574722466525e-06,0.0,0.0002492835919838,0.0,0.0,26.603036880493164,0.0,0.0,0.0,0.3586905896663666,4.0,0.0,1.0
