time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568200,293.1780700683594,297.1499938964844,293.1499938964844,0.0359480567276477,-1163.47216796875,304.1521301269531,0.5969691872596741,0.0803309679031372,0.0737964808940887,294.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.107421875,0.4967091679573059,0.050000000745058,0.0488300509750843,293.3096618652344,297.1499938964844,293.1499938964844,0.1703920066356659,-2729.294921875,304.1665954589844,0.8610427975654602,0.2449110001325607,0.1729214936494827,293.13201904296875,297.1499938964844,293.1499938964844,0.2954417765140533,-5735.19140625,304.1198425292969,0.9990000128746032,0.4599854648113251,0.3646791577339172,293.3709411621094,297.1499938964844,293.1499938964844,0.0044202366843819,-1656.9029541015625,297.0391540527344,0.4967091679573059,0.050000000745058,0.2316287457942962,291.105712890625,291.1499938964844,260.3724975585937,258.728271484375,280.3969421386719,294.1539611816406,291.10400390625,1.0,0.242294430732727,0.7034884095191956,0.7034884095191956,1.0,1.0,-1.070318341255188,0.4360904097557068,0.6342278718948364,0.1851489841938018,0.0,0.0,0.5134041905403137,44.45033645629883,55.0,-22.99472045898437,-11506.55078125,150.5351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,308.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.158203125,18000.0,0.0,0.0,0.2456303685903549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682690501213074,0.4682744443416595,-5.3887574722466525e-06,0.0,0.0002492835919838,0.0,0.0,26.603036880493164,0.0,0.0,0.0,0.3586905896663666,4.0,0.0,1.0
568260,293.1782531738281,297.1499938964844,293.1499938964844,0.0354461036622524,-1155.3780517578125,304.1522521972656,0.588680624961853,0.0795790404081344,0.0732084512710571,294.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4919850528240204,0.050000000745058,0.04891262575984,293.3119201660156,297.1499938964844,293.1499938964844,0.1668300926685333,-2683.795654296875,304.1670227050781,0.8481205701828003,0.2404080480337143,0.1698621660470962,293.1509704589844,297.1499938964844,293.1499938964844,0.3062924444675445,-5904.01220703125,304.1118469238281,0.9990000128746032,0.456606388092041,0.3752631843090057,293.37286376953125,297.1499938964844,293.1499938964844,0.0043644960969686,-1638.2911376953125,296.9496154785156,0.4919850528240204,0.050000000745058,0.2320204377174377,291.0924072265625,291.1499938964844,260.3735656738281,258.729248046875,280.4172058105469,294.19842529296875,291.09112548828125,1.0,0.2463752925395965,0.7032208442687988,0.7032208442687988,1.0,1.0,-1.07921302318573,0.4399291276931762,0.6392838358879089,0.186945840716362,0.0,0.0,0.5220121741294861,46.65274429321289,58.0,-18.361547470092773,-11573.5732421875,157.00103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,307.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.056640625,18000.0,0.0,0.0,0.2455159127712249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817043840885162,0.4817098379135132,-5.45895363757154e-06,0.0,0.0002491674385964,0.0,0.0,27.896163940429688,0.0,0.0,0.0,0.3630716502666473,4.0,0.0,1.0
568320,293.1782531738281,297.1499938964844,293.1499938964844,0.0354461036622524,-1155.3780517578125,304.1522521972656,0.588680624961853,0.0795790404081344,0.0732084512710571,294.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.4919850528240204,0.050000000745058,0.04891262575984,293.3119201660156,297.1499938964844,293.1499938964844,0.1668300926685333,-2683.795654296875,304.1670227050781,0.8481205701828003,0.2404080480337143,0.1698621660470962,293.1509704589844,297.1499938964844,293.1499938964844,0.3062924444675445,-5904.01220703125,304.1118469238281,0.9990000128746032,0.456606388092041,0.3752631843090057,293.37286376953125,297.1499938964844,293.1499938964844,0.0043644960969686,-1638.2911376953125,296.9496154785156,0.4919850528240204,0.050000000745058,0.2320204377174377,291.0924072265625,291.1499938964844,260.3735656738281,258.729248046875,280.4172058105469,294.19842529296875,291.09112548828125,1.0,0.2463752925395965,0.7032208442687988,0.7032208442687988,1.0,1.0,-1.07921302318573,0.4399291276931762,0.6392838358879089,0.186945840716362,0.0,0.0,0.5220121741294861,46.65274429321289,58.0,-18.361547470092773,-11573.5732421875,157.00103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,307.9561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17891.056640625,18000.0,0.0,0.0,0.2455159127712249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817043840885162,0.4817098379135132,-5.45895363757154e-06,0.0,0.0002491674385964,0.0,0.0,27.896163940429688,0.0,0.0,0.0,0.3630716502666473,4.0,0.0,1.0
568380,293.1786193847656,297.1499938964844,293.1499938964844,0.0349029116332531,-1146.536865234375,304.15240478515625,0.5799666047096252,0.0787908062338829,0.0725937783718109,294.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.4871399700641632,0.050000000745058,0.0490028634667396,293.3143615722656,297.1499938964844,293.1499938964844,0.1631551086902618,-2636.57080078125,304.1674499511719,0.8353365659713745,0.2358154058456421,0.1667443364858627,293.1719055175781,297.1499938964844,293.1499938964844,0.3178845345973968,-6082.22607421875,304.10528564453125,0.9990000128746032,0.4523371756076813,0.3864980638027191,293.3751525878906,297.1499938964844,293.1499938964844,0.0043075364083051,-1618.9305419921875,296.8602294921875,0.4871399700641632,0.050000000745058,0.2324484884738922,291.0826110839844,291.1499938964844,260.3720092773437,258.72784423828125,280.4368591308594,294.2462463378906,291.0817565917969,1.0,0.2507449686527252,0.7029532790184021,0.7029532790184021,1.0,1.0,-1.0888396501541138,0.4441184401512146,0.6447212100028992,0.1888213157653808,0.0,0.0,0.5316867232322693,49.05764389038086,46.0,-13.528745651245115,-11652.4736328125,164.14637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41925048828125,307.81689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.27734375,18000.0,0.0,0.0,0.2467109858989715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975414872169494,0.4975470304489136,-5.546930879063439e-06,0.0,0.0002503802825231,0.0,0.0,29.49038887023925,0.0,0.0,0.0,0.3683486580848694,4.0,0.0,1.0
568440,293.1786193847656,297.1499938964844,293.1499938964844,0.0349029116332531,-1146.536865234375,304.15240478515625,0.5799666047096252,0.0787908062338829,0.0725937783718109,294.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.4871399700641632,0.050000000745058,0.0490028634667396,293.3143615722656,297.1499938964844,293.1499938964844,0.1631551086902618,-2636.57080078125,304.1674499511719,0.8353365659713745,0.2358154058456421,0.1667443364858627,293.1719055175781,297.1499938964844,293.1499938964844,0.3178845345973968,-6082.22607421875,304.10528564453125,0.9990000128746032,0.4523371756076813,0.3864980638027191,293.3751525878906,297.1499938964844,293.1499938964844,0.0043075364083051,-1618.9305419921875,296.8602294921875,0.4871399700641632,0.050000000745058,0.2324484884738922,291.0826110839844,291.1499938964844,260.3720092773437,258.72784423828125,280.4368591308594,294.2462463378906,291.0817565917969,1.0,0.2507449686527252,0.7029532790184021,0.7029532790184021,1.0,1.0,-1.0888396501541138,0.4441184401512146,0.6447212100028992,0.1888213157653808,0.0,0.0,0.5316867232322693,49.05764389038086,46.0,-13.528745651245115,-11652.4736328125,164.14637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41925048828125,307.81689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17870.27734375,18000.0,0.0,0.0,0.2467109858989715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975414872169494,0.4975470304489136,-5.546930879063439e-06,0.0,0.0002503802825231,0.0,0.0,29.49038887023925,0.0,0.0,0.0,0.3683486580848694,4.0,0.0,1.0
568500,293.17877197265625,297.1499938964844,293.1499938964844,0.0345790944993495,-1141.1910400390625,304.1525573730469,0.5781433582305908,0.0784001350402832,0.0722472295165062,294.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807800292969,0.4866276979446411,0.050000000745058,0.0490126572549343,293.3155212402344,297.1499938964844,293.1499938964844,0.1612208932638168,-2611.553955078125,304.1678161621094,0.8320199251174927,0.2335038185119629,0.1651414185762405,293.181396484375,297.1499938964844,293.1499938964844,0.3195125758647918,-6104.42236328125,304.110595703125,0.9990000128746032,0.4501912891864776,0.3876983225345611,293.3763122558594,297.1499938964844,293.1499938964844,0.004275529179722,-1607.72998046875,296.8167724609375,0.4866276979446411,0.050000000745058,0.2324949353933334,291.0806579589844,291.1499938964844,260.37017822265625,258.7262268066406,280.4512939453125,294.26739501953125,291.0814514160156,1.0,0.2506186366081238,0.7028194665908813,0.7028194665908813,1.0,1.0,-1.0880141258239746,0.4436585009098053,0.6443556547164917,0.1888215690851211,0.0,0.0,0.5365414619445801,49.29993438720703,46.0,-2.777861356735229,-11661.501953125,164.35855102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,307.7637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17863.0625,18000.0,0.0,0.0,0.247737631201744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060850977897644,0.5060907006263733,-5.596739811153384e-06,0.0,0.0002514221996534,0.0,0.0,30.382925033569336,0.0,0.0,0.0,0.3712384700775146,4.0,0.0,1.0
568560,293.1788330078125,297.1499938964844,293.1499938964844,0.034186840057373,-1134.5318603515625,304.1528015136719,0.5782592296600342,0.0780224576592445,0.0718855783343315,294.6865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.4875389337539673,0.050000000745058,0.048995267599821,293.31658935546875,297.1499938964844,293.1499938964844,0.1590972542762756,-2583.813720703125,304.1684265136719,0.8308934569358826,0.2311945408582687,0.1635186970233917,293.1869812011719,297.1499938964844,293.1499938964844,0.3175771832466125,-6070.69775390625,304.1213073730469,0.9990000128746032,0.4486972391605377,0.3855644762516022,293.37744140625,297.1499938964844,293.1499938964844,0.0042394534684717,-1594.3104248046875,296.77984619140625,0.4875389337539673,0.050000000745058,0.2324124574661255,291.0904846191406,291.1499938964844,260.3676147460937,258.72393798828125,280.4660339355469,294.2792053222656,291.0941162109375,1.0,0.2492449134588241,0.7026689052581787,0.7026689052581787,1.0,1.0,-1.0829540491104126,0.4412939250469208,0.6416600942611694,0.1880628764629364,0.0,0.0,0.5395889282226562,48.803001403808594,34.0,19.31928443908692,-11639.5625,162.0029754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,307.72222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.55078125,18000.0,0.0,0.0,0.2489351034164428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134558081626892,0.5134614706039429,-5.645427791023394e-06,0.0,0.0002526374883018,0.0,0.0,31.192197799682617,0.0,0.0,0.0,0.3737712502479553,4.0,0.0,1.0
568620,293.1787109375,297.1499938964844,293.1499938964844,0.0333033688366413,-1119.2469482421875,304.1533508300781,0.5830775499343872,0.0773152410984039,0.0711439028382301,294.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4926692843437195,0.050000000745058,0.0489003472030162,293.3184509277344,297.1499938964844,293.1499938964844,0.1545654386281967,-2524.1162109375,304.1698303222656,0.8337417840957642,0.2266013771295547,0.1602402329444885,293.1851806640625,297.1499938964844,293.1499938964844,0.3056741952896118,-5878.3525390625,304.1509094238281,0.9990000128746032,0.4480896592140198,0.373703271150589,293.3793029785156,297.1499938964844,293.1499938964844,0.004157836548984,-1562.8575439453125,296.7190856933594,0.4926692843437195,0.050000000745058,0.231962189078331,291.1318359375,291.1499938964844,260.3603515625,258.7174377441406,280.49078369140625,294.27313232421875,291.1371765136719,1.0,0.2432237714529037,0.7023677825927734,0.7023677825927734,1.0,1.0,-1.0632425546646118,0.4322412610054016,0.6310012936592102,0.1849352866411209,0.0,0.0,0.5394068956375122,46.17529678344727,37.0,52.12425994873047,-11485.255859375,151.74754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,307.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.33984375,18000.0,0.0,0.0,0.2513846755027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181536078453064,0.5181593298912048,-5.696277185052168e-06,0.0,0.0002551235083956,0.0,0.0,31.80763816833496,0.0,0.0,0.0,0.3756276667118072,4.0,0.0,1.0
568680,293.1787109375,297.1499938964844,293.1499938964844,0.0333033688366413,-1119.2469482421875,304.1533508300781,0.5830775499343872,0.0773152410984039,0.0711439028382301,294.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.4926692843437195,0.050000000745058,0.0489003472030162,293.3184509277344,297.1499938964844,293.1499938964844,0.1545654386281967,-2524.1162109375,304.1698303222656,0.8337417840957642,0.2266013771295547,0.1602402329444885,293.1851806640625,297.1499938964844,293.1499938964844,0.3056741952896118,-5878.3525390625,304.1509094238281,0.9990000128746032,0.4480896592140198,0.373703271150589,293.3793029785156,297.1499938964844,293.1499938964844,0.004157836548984,-1562.8575439453125,296.7190856933594,0.4926692843437195,0.050000000745058,0.231962189078331,291.1318359375,291.1499938964844,260.3603515625,258.7174377441406,280.49078369140625,294.27313232421875,291.1371765136719,1.0,0.2432237714529037,0.7023677825927734,0.7023677825927734,1.0,1.0,-1.0632425546646118,0.4322412610054016,0.6310012936592102,0.1849352866411209,0.0,0.0,0.5394068956375122,46.17529678344727,37.0,52.12425994873047,-11485.255859375,151.74754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9457092285156,307.6454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17974.33984375,18000.0,0.0,0.0,0.2513846755027771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181536078453064,0.5181593298912048,-5.696277185052168e-06,0.0,0.0002551235083956,0.0,0.0,31.80763816833496,0.0,0.0,0.0,0.3756276667118072,4.0,0.0,1.0
568740,293.1783752441406,297.1499938964844,293.1499938964844,0.0325323976576328,-1105.850341796875,304.15350341796875,0.585735559463501,0.0766588076949119,0.0704874694347381,294.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.4961097240447998,0.050000000745058,0.0488402880728244,293.31988525390625,297.1499938964844,293.1499938964844,0.1502081155776977,-2466.544189453125,304.1704406738281,0.8338711261749268,0.2220424264669418,0.1570137590169906,293.173828125,297.1499938964844,293.1499938964844,0.297363817691803,-5746.64501953125,304.1639404296875,0.9990000128746032,0.4494971036911011,0.3659965395927429,293.3804626464844,297.1499938964844,293.1499938964844,0.0040801921859383,-1533.1142578125,296.6579284667969,0.4961097240447998,0.050000000745058,0.2316772937774658,291.16943359375,291.1499938964844,260.3500061035156,258.7082214355469,280.4978942871094,294.2492980957031,291.1715393066406,1.0,0.239628866314888,0.7020666599273682,0.7020666599273682,1.0,1.0,-1.0489126443862915,0.4256651997566223,0.6232473850250244,0.1826279014348983,0.0,0.0,0.5339588522911072,44.49264526367188,40.0,41.91667175292969,-11318.5341796875,144.89866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572692871094,307.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.14453125,18000.0,0.0,0.0,0.2532972693443298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110928416252136,0.5110985040664673,-5.671928192896303e-06,0.0,0.0002570645301602,0.0,0.0,31.12646675109864,0.0,0.0,0.0,0.3734727799892425,4.0,0.0,1.0
568800,293.1783752441406,297.1499938964844,293.1499938964844,0.0325323976576328,-1105.850341796875,304.15350341796875,0.585735559463501,0.0766588076949119,0.0704874694347381,294.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.4961097240447998,0.050000000745058,0.0488402880728244,293.31988525390625,297.1499938964844,293.1499938964844,0.1502081155776977,-2466.544189453125,304.1704406738281,0.8338711261749268,0.2220424264669418,0.1570137590169906,293.173828125,297.1499938964844,293.1499938964844,0.297363817691803,-5746.64501953125,304.1639404296875,0.9990000128746032,0.4494971036911011,0.3659965395927429,293.3804626464844,297.1499938964844,293.1499938964844,0.0040801921859383,-1533.1142578125,296.6579284667969,0.4961097240447998,0.050000000745058,0.2316772937774658,291.16943359375,291.1499938964844,260.3500061035156,258.7082214355469,280.4978942871094,294.2492980957031,291.1715393066406,1.0,0.239628866314888,0.7020666599273682,0.7020666599273682,1.0,1.0,-1.0489126443862915,0.4256651997566223,0.6232473850250244,0.1826279014348983,0.0,0.0,0.5339588522911072,44.49264526367188,40.0,41.91667175292969,-11318.5341796875,144.89866638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572692871094,307.565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.14453125,18000.0,0.0,0.0,0.2532972693443298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110928416252136,0.5110985040664673,-5.671928192896303e-06,0.0,0.0002570645301602,0.0,0.0,31.12646675109864,0.0,0.0,0.0,0.3734727799892425,4.0,0.0,1.0
568860,293.1777648925781,297.1499938964844,293.1499938964844,0.0319557003676891,-1096.0244140625,304.1532897949219,0.5858345031738281,0.0760590657591819,0.0699118375778198,294.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4975484907627105,0.050000000745058,0.0488161481916904,293.3209533691406,297.1499938964844,293.1499938964844,0.1462904810905456,-2414.892822265625,304.170166015625,0.8308131694793701,0.2175215929746627,0.1538380831480026,293.16552734375,297.1499938964844,293.1499938964844,0.2939133942127228,-5693.5478515625,304.1648254394531,0.9990000128746032,0.4505876302719116,0.3628510534763336,293.38104248046875,297.1499938964844,293.1499938964844,0.0040121362544596,-1508.259765625,296.58233642578125,0.4975484907627105,0.050000000745058,0.2315627783536911,291.1794128417969,291.1499938964844,260.3378295898437,258.69732666015625,280.4993896484375,294.2372436523437,291.1799011230469,1.0,0.2378141433000564,0.7020654678344727,0.7020654678344727,1.0,1.0,-1.040466547012329,0.4218445420265198,0.6186220049858093,0.1812682300806045,0.0,0.0,0.5292236804962158,43.78600311279297,43.0,17.980701446533203,-11205.9755859375,141.4392852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570251464844,307.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.673828125,18000.0,0.0,0.0,0.2544936537742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024852156639099,0.5024908185005188,-5.621215223072795e-06,0.0,0.0002582787128631,0.0,0.0,30.212007522583008,0.0,0.0,0.0,0.3705801367759704,4.0,0.0,1.0
568920,293.1777648925781,297.1499938964844,293.1499938964844,0.0319557003676891,-1096.0244140625,304.1532897949219,0.5858345031738281,0.0760590657591819,0.0699118375778198,294.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4975484907627105,0.050000000745058,0.0488161481916904,293.3209533691406,297.1499938964844,293.1499938964844,0.1462904810905456,-2414.892822265625,304.170166015625,0.8308131694793701,0.2175215929746627,0.1538380831480026,293.16552734375,297.1499938964844,293.1499938964844,0.2939133942127228,-5693.5478515625,304.1648254394531,0.9990000128746032,0.4505876302719116,0.3628510534763336,293.38104248046875,297.1499938964844,293.1499938964844,0.0040121362544596,-1508.259765625,296.58233642578125,0.4975484907627105,0.050000000745058,0.2315627783536911,291.1794128417969,291.1499938964844,260.3378295898437,258.69732666015625,280.4993896484375,294.2372436523437,291.1799011230469,1.0,0.2378141433000564,0.7020654678344727,0.7020654678344727,1.0,1.0,-1.040466547012329,0.4218445420265198,0.6186220049858093,0.1812682300806045,0.0,0.0,0.5292236804962158,43.78600311279297,43.0,17.980701446533203,-11205.9755859375,141.4392852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570251464844,307.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.673828125,18000.0,0.0,0.0,0.2544936537742615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5024852156639099,0.5024908185005188,-5.621215223072795e-06,0.0,0.0002582787128631,0.0,0.0,30.212007522583008,0.0,0.0,0.0,0.3705801367759704,4.0,0.0,1.0
568980,293.1770324707031,297.1499938964844,293.1499938964844,0.0314854830503463,-1088.0728759765625,304.1529846191406,0.5840234160423279,0.0755082592368125,0.0694090276956558,294.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4974365234375,0.050000000745058,0.0488180331885814,293.3218078613281,297.1499938964844,293.1499938964844,0.1425499469041824,-2365.42333984375,304.169677734375,0.8253358006477356,0.2130168378353119,0.1506981402635574,293.1622314453125,297.1499938964844,293.1499938964844,0.2938785552978515,-5694.9169921875,304.15985107421875,0.9990000128746032,0.4508744776248932,0.363094300031662,293.38134765625,297.1499938964844,293.1499938964844,0.0039488314650952,-1485.511962890625,296.5021057128906,0.4974365234375,0.050000000745058,0.2315717339515686,291.1803283691406,291.1499938964844,260.3251342773437,258.6858215332031,280.4999694824219,294.2383728027344,291.17999267578125,1.0,0.2374625355005264,0.7020642757415771,0.7020642757415771,1.0,1.0,-1.036397933959961,0.420058012008667,0.6163398623466492,0.1804645359516143,0.0,0.0,0.525041401386261,43.78481674194336,46.0,3.015928268432617,-11142.982421875,140.38731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.03125,18000.0,0.0,0.0,0.2550453841686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948374330997467,0.4948430061340332,-5.5739992603776045e-06,0.0,0.0002588386414572,0.0,0.0,29.40328788757324,0.0,0.0,0.0,0.3679685890674591,4.0,0.0,1.0
569040,293.1770324707031,297.1499938964844,293.1499938964844,0.0314854830503463,-1088.0728759765625,304.1529846191406,0.5840234160423279,0.0755082592368125,0.0694090276956558,294.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4974365234375,0.050000000745058,0.0488180331885814,293.3218078613281,297.1499938964844,293.1499938964844,0.1425499469041824,-2365.42333984375,304.169677734375,0.8253358006477356,0.2130168378353119,0.1506981402635574,293.1622314453125,297.1499938964844,293.1499938964844,0.2938785552978515,-5694.9169921875,304.15985107421875,0.9990000128746032,0.4508744776248932,0.363094300031662,293.38134765625,297.1499938964844,293.1499938964844,0.0039488314650952,-1485.511962890625,296.5021057128906,0.4974365234375,0.050000000745058,0.2315717339515686,291.1803283691406,291.1499938964844,260.3251342773437,258.6858215332031,280.4999694824219,294.2383728027344,291.17999267578125,1.0,0.2374625355005264,0.7020642757415771,0.7020642757415771,1.0,1.0,-1.036397933959961,0.420058012008667,0.6163398623466492,0.1804645359516143,0.0,0.0,0.525041401386261,43.78481674194336,46.0,3.015928268432617,-11142.982421875,140.38731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.03125,18000.0,0.0,0.0,0.2550453841686249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4948374330997467,0.4948430061340332,-5.5739992603776045e-06,0.0,0.0002588386414572,0.0,0.0,29.40328788757324,0.0,0.0,0.0,0.3679685890674591,4.0,0.0,1.0
569100,293.1766357421875,297.1499938964844,293.1499938964844,0.0312793664634227,-1084.6094970703125,304.1528015136719,0.5825049877166748,0.0752435997128486,0.0691771358251571,294.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4968937039375305,0.050000000745058,0.0488271154463291,293.3222045898437,297.1499938964844,293.1499938964844,0.1407246887683868,-2341.212890625,304.1694030761719,0.821824312210083,0.2107601016759872,0.1491331607103347,293.1625061035156,297.1499938964844,293.1499938964844,0.2949520945549011,-5712.78515625,304.1560974121094,0.9990000128746032,0.4506637454032898,0.3642768859863281,293.3815002441406,297.1499938964844,293.1499938964844,0.0039183963090181,-1474.6810302734375,296.4604797363281,0.4968937039375305,0.050000000745058,0.23161481320858,291.1782531738281,291.1499938964844,260.3185729980469,258.67987060546875,280.5001220703125,294.243408203125,291.1776123046875,1.0,0.2377439141273498,0.7020636796951294,0.7020636796951294,1.0,1.0,-1.0357226133346558,0.4197977483272552,0.6159248948097229,0.1802256554365158,0.0,0.0,0.5233577489852905,44.00436019897461,46.0,-2.389760971069336,-11126.73828125,140.6005401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,307.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5,18000.0,0.0,0.0,0.2551209032535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4915824830532074,0.4915880262851715,-5.553311439143727e-06,0.0,0.0002589152718428,0.0,0.0,29.060359954833984,0.0,0.0,0.0,0.3668540120124817,4.0,0.0,1.0
569160,293.1762390136719,297.1499938964844,293.1499938964844,0.0310861803591251,-1081.3729248046875,304.15264892578125,0.5806263089179993,0.0749824270606041,0.0689540654420852,294.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4960755109786987,0.050000000745058,0.0488409548997879,293.3226318359375,297.1499938964844,293.1499938964844,0.138916939496994,-2317.177490234375,304.1691589355469,0.8178448677062988,0.2084959894418716,0.1475675255060196,293.1640319824219,297.1499938964844,293.1499938964844,0.2966599762439728,-5740.52783203125,304.1518859863281,0.9990000128746032,0.4502069652080536,0.3660725057125091,293.3816833496094,297.1499938964844,293.1499938964844,0.0038884959649294,-1464.0799560546875,296.4180603027344,0.4960755109786987,0.050000000745058,0.2316804528236389,291.1750793457031,291.1499938964844,260.3119201660156,258.6737670898437,280.50048828125,294.2510681152344,291.1742248535156,1.0,0.2382892817258834,0.7020156383514404,0.7020156383514404,1.0,1.0,-1.0358257293701172,0.4198911190032959,0.6159346103668213,0.180068090558052,0.0,0.0,0.5220000743865967,44.35234451293945,49.0,-6.372822284698486,-11119.6201171875,141.2404327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9861755371094,307.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.36328125,18000.0,0.0,0.0,0.2550908029079437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4888594448566437,0.4888649880886078,-5.535513992072083e-06,0.0,0.0002588847419247,0.0,0.0,28.773107528686523,0.0,0.0,0.0,0.3659156858921051,4.0,0.0,1.0
569220,293.175537109375,297.1499938964844,293.1499938964844,0.0307231564074754,-1075.300048828125,304.1523742675781,0.5759230852127075,0.0744614228606224,0.0685242488980293,294.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4937479794025421,0.050000000745058,0.0488813146948814,293.32354736328125,297.1499938964844,293.1499938964844,0.1353248059749603,-2269.220947265625,304.16876220703125,0.8084942102432251,0.2039348781108856,0.1444252133369445,293.1705017089844,297.1499938964844,293.1499938964844,0.3017387390136719,-5821.55859375,304.1427917480469,0.9990000128746032,0.4485461115837097,0.3712617754936218,293.3821716308594,297.1499938964844,293.1499938964844,0.0038297963328659,-1443.307373046875,296.3315734863281,0.4937479794025421,0.050000000745058,0.2318719178438186,291.1669006347656,291.1499938964844,260.2982177734375,258.66119384765625,280.5013122558594,294.2734375,291.16583251953125,1.0,0.2400689423084259,0.7019196152687073,0.7019196152687073,1.0,1.0,-1.038043975830078,0.4210157394409179,0.6170282363891602,0.1799845099449157,0.0,0.0,0.5202794671058655,45.39015197753906,52.0,-11.126709938049316,-11128.73828125,143.64688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640869140625,307.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.462890625,18000.0,0.0,0.0,0.2548078298568725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851036667823791,0.4851091802120209,-5.509625225386117e-06,0.0,0.0002585975744295,0.0,0.0,28.373748779296875,0.0,0.0,0.0,0.364604651927948,4.0,0.0,1.0
569280,293.175537109375,297.1499938964844,293.1499938964844,0.0307231564074754,-1075.300048828125,304.1523742675781,0.5759230852127075,0.0744614228606224,0.0685242488980293,294.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4937479794025421,0.050000000745058,0.0488813146948814,293.32354736328125,297.1499938964844,293.1499938964844,0.1353248059749603,-2269.220947265625,304.16876220703125,0.8084942102432251,0.2039348781108856,0.1444252133369445,293.1705017089844,297.1499938964844,293.1499938964844,0.3017387390136719,-5821.55859375,304.1427917480469,0.9990000128746032,0.4485461115837097,0.3712617754936218,293.3821716308594,297.1499938964844,293.1499938964844,0.0038297963328659,-1443.307373046875,296.3315734863281,0.4937479794025421,0.050000000745058,0.2318719178438186,291.1669006347656,291.1499938964844,260.2982177734375,258.66119384765625,280.5013122558594,294.2734375,291.16583251953125,1.0,0.2400689423084259,0.7019196152687073,0.7019196152687073,1.0,1.0,-1.038043975830078,0.4210157394409179,0.6170282363891602,0.1799845099449157,0.0,0.0,0.5202794671058655,45.39015197753906,52.0,-11.126709938049316,-11128.73828125,143.64688110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0640869140625,307.5824279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.462890625,18000.0,0.0,0.0,0.2548078298568725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851036667823791,0.4851091802120209,-5.509625225386117e-06,0.0,0.0002585975744295,0.0,0.0,28.373748779296875,0.0,0.0,0.0,0.364604651927948,4.0,0.0,1.0
569340,293.1749572753906,297.1499938964844,293.1499938964844,0.0303747300058603,-1069.46728515625,304.15216064453125,0.5701843500137329,0.0739313587546348,0.0681029185652732,294.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4907010197639465,0.050000000745058,0.0489362701773643,293.3246459960937,297.1499938964844,293.1499938964844,0.1317373067140579,-2221.04345703125,304.1684875488281,0.7973363399505615,0.1993181109428405,0.1412568390369415,293.1809997558594,297.1499938964844,293.1499938964844,0.3086891174316406,-5930.80615234375,304.1336364746094,0.9990000128746032,0.4459044635295868,0.3782139122486114,293.3829650878906,297.1499938964844,293.1499938964844,0.003771818941459,-1422.783935546875,296.24322509765625,0.4907010197639465,0.050000000745058,0.2321325987577438,291.1573181152344,291.1499938964844,260.2840881347656,258.6481628417969,280.5023193359375,294.3038635253906,291.1561584472656,1.0,0.2426109313964843,0.7018235325813293,0.7018235325813293,1.0,1.0,-1.0424576997756958,0.4231643974781036,0.6192933320999146,0.1801582723855972,0.0,0.0,0.5199406743049622,46.820125579833984,55.0,-13.309684753417969,-11162.8701171875,147.3372344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,307.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.71484375,18000.0,0.0,0.0,0.2543878555297851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836695194244385,0.4836750328540802,-5.4970973906165455e-06,0.0,0.0002581713197287,0.0,0.0,28.21053123474121,0.0,0.0,0.0,0.3640707433223724,4.0,0.0,1.0
569400,293.1749572753906,297.1499938964844,293.1499938964844,0.0303747300058603,-1069.46728515625,304.15216064453125,0.5701843500137329,0.0739313587546348,0.0681029185652732,294.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4907010197639465,0.050000000745058,0.0489362701773643,293.3246459960937,297.1499938964844,293.1499938964844,0.1317373067140579,-2221.04345703125,304.1684875488281,0.7973363399505615,0.1993181109428405,0.1412568390369415,293.1809997558594,297.1499938964844,293.1499938964844,0.3086891174316406,-5930.80615234375,304.1336364746094,0.9990000128746032,0.4459044635295868,0.3782139122486114,293.3829650878906,297.1499938964844,293.1499938964844,0.003771818941459,-1422.783935546875,296.24322509765625,0.4907010197639465,0.050000000745058,0.2321325987577438,291.1573181152344,291.1499938964844,260.2840881347656,258.6481628417969,280.5023193359375,294.3038635253906,291.1561584472656,1.0,0.2426109313964843,0.7018235325813293,0.7018235325813293,1.0,1.0,-1.0424576997756958,0.4231643974781036,0.6192933320999146,0.1801582723855972,0.0,0.0,0.5199406743049622,46.820125579833984,55.0,-13.309684753417969,-11162.8701171875,147.3372344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,307.6118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.71484375,18000.0,0.0,0.0,0.2543878555297851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836695194244385,0.4836750328540802,-5.4970973906165455e-06,0.0,0.0002581713197287,0.0,0.0,28.21053123474121,0.0,0.0,0.0,0.3640707433223724,4.0,0.0,1.0
569460,293.1745300292969,297.1499938964844,293.1499938964844,0.0300265345722436,-1063.6136474609375,304.15203857421875,0.5636698007583618,0.0733842626214027,0.0676793977618217,294.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4871191680431366,0.050000000745058,0.0490034930408,293.3258972167969,297.1499938964844,293.1499938964844,0.1281311362981796,-2172.30810546875,304.1683349609375,0.7851948738098145,0.194638043642044,0.1380540430545807,293.1948547363281,297.1499938964844,293.1499938964844,0.3171444237232208,-6062.10595703125,304.1250305175781,0.9990000128746032,0.4423184692859649,0.386548638343811,293.3840026855469,297.1499938964844,293.1499938964844,0.0037140154745429,-1402.251953125,296.15350341796875,0.4871191680431366,0.050000000745058,0.2324514687061309,291.1474304199219,291.1499938964844,260.26953125,258.6346740722656,280.5046691894531,294.3412780761719,291.1463317871094,1.0,0.2457549273967743,0.7016295194625854,0.7016295194625854,1.0,1.0,-1.0485717058181765,0.4260820746421814,0.6224896311759949,0.1805232018232345,0.0,0.0,0.5209447145462036,48.57868576049805,43.0,-13.674769401550291,-11215.833984375,152.09951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,307.6333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.24609375,18000.0,0.0,0.0,0.2540132403373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845535457134247,0.484559029340744,-5.498025984707056e-06,0.0,0.0002577911363914,0.0,0.0,28.281238555908203,0.0,0.0,0.0,0.3643123507499695,4.0,0.0,1.0
569520,293.1745300292969,297.1499938964844,293.1499938964844,0.0300265345722436,-1063.6136474609375,304.15203857421875,0.5636698007583618,0.0733842626214027,0.0676793977618217,294.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4871191680431366,0.050000000745058,0.0490034930408,293.3258972167969,297.1499938964844,293.1499938964844,0.1281311362981796,-2172.30810546875,304.1683349609375,0.7851948738098145,0.194638043642044,0.1380540430545807,293.1948547363281,297.1499938964844,293.1499938964844,0.3171444237232208,-6062.10595703125,304.1250305175781,0.9990000128746032,0.4423184692859649,0.386548638343811,293.3840026855469,297.1499938964844,293.1499938964844,0.0037140154745429,-1402.251953125,296.15350341796875,0.4871191680431366,0.050000000745058,0.2324514687061309,291.1474304199219,291.1499938964844,260.26953125,258.6346740722656,280.5046691894531,294.3412780761719,291.1463317871094,1.0,0.2457549273967743,0.7016295194625854,0.7016295194625854,1.0,1.0,-1.0485717058181765,0.4260820746421814,0.6224896311759949,0.1805232018232345,0.0,0.0,0.5209447145462036,48.57868576049805,43.0,-13.674769401550291,-11215.833984375,152.09951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.165283203125,307.6333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.24609375,18000.0,0.0,0.0,0.2540132403373718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4845535457134247,0.484559029340744,-5.498025984707056e-06,0.0,0.0002577911363914,0.0,0.0,28.281238555908203,0.0,0.0,0.0,0.3643123507499695,4.0,0.0,1.0
569580,293.1740417480469,297.1499938964844,293.1499938964844,0.02956616692245,-1055.21826171875,304.1521301269531,0.5638558864593506,0.0728653743863105,0.067176841199398,294.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4884786605834961,0.050000000745058,0.0489777140319347,293.3270568847656,297.1499938964844,293.1499938964844,0.1242697387933731,-2119.512939453125,304.168701171875,0.7809403538703918,0.1899459809064865,0.1347597390413284,293.2041015625,297.1499938964844,293.1499938964844,0.3144585490226745,-6015.876953125,304.138427734375,0.9990000128746032,0.4392774999141693,0.3833710849285126,293.3851318359375,297.1499938964844,293.1499938964844,0.0036482217255979,-1377.859375,296.0719299316406,0.4884786605834961,0.050000000745058,0.2323291897773742,291.1517944335937,291.1499938964844,260.2545166015625,258.6207580566406,280.5178527832031,294.365478515625,291.1549987792969,1.0,0.2432820796966552,0.7014355063438416,0.7014355063438416,1.0,1.0,-1.0400309562683103,0.422404021024704,0.617626965045929,0.1784616410732269,0.0,0.0,0.5208763480186462,47.81647491455078,31.0,15.010300636291504,-11182.94140625,148.4580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,307.6867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.2536976337432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860542118549347,0.4860597252845764,-5.507797141035553e-06,0.0,0.0002574708196334,0.0,0.0,28.437593460083008,0.0,0.0,0.0,0.3647773563861847,4.0,0.0,1.0
569640,293.1740417480469,297.1499938964844,293.1499938964844,0.02956616692245,-1055.21826171875,304.1521301269531,0.5638558864593506,0.0728653743863105,0.067176841199398,294.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.4884786605834961,0.050000000745058,0.0489777140319347,293.3270568847656,297.1499938964844,293.1499938964844,0.1242697387933731,-2119.512939453125,304.168701171875,0.7809403538703918,0.1899459809064865,0.1347597390413284,293.2041015625,297.1499938964844,293.1499938964844,0.3144585490226745,-6015.876953125,304.138427734375,0.9990000128746032,0.4392774999141693,0.3833710849285126,293.3851318359375,297.1499938964844,293.1499938964844,0.0036482217255979,-1377.859375,296.0719299316406,0.4884786605834961,0.050000000745058,0.2323291897773742,291.1517944335937,291.1499938964844,260.2545166015625,258.6207580566406,280.5178527832031,294.365478515625,291.1549987792969,1.0,0.2432820796966552,0.7014355063438416,0.7014355063438416,1.0,1.0,-1.0400309562683103,0.422404021024704,0.617626965045929,0.1784616410732269,0.0,0.0,0.5208763480186462,47.81647491455078,31.0,15.010300636291504,-11182.94140625,148.4580841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866149902344,307.6867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.2536976337432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860542118549347,0.4860597252845764,-5.507797141035553e-06,0.0,0.0002574708196334,0.0,0.0,28.437593460083008,0.0,0.0,0.0,0.3647773563861847,4.0,0.0,1.0
569700,293.1736755371094,297.1499938964844,293.1499938964844,0.0291663389652967,-1049.9039306640625,304.1524658203125,0.5664132833480835,0.0726271942257881,0.0669128000736236,294.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4909313917160034,0.050000000745058,0.0489320941269397,293.3275451660156,297.1499938964844,293.1499938964844,0.1221837103366851,-2090.65673828125,304.1690979003906,0.781609833240509,0.1876110881567001,0.1330942809581756,293.20294189453125,297.1499938964844,293.1499938964844,0.308765709400177,-5924.63720703125,304.1509094238281,0.9990000128746032,0.4388141632080078,0.3776835203170776,293.3856201171875,297.1499938964844,293.1499938964844,0.0036105762701481,-1363.1895751953125,296.0401611328125,0.4909313917160034,0.050000000745058,0.232112780213356,291.16815185546875,291.1499938964844,260.24688720703125,258.6136474609375,280.5225830078125,294.3623962402344,291.1725158691406,1.0,0.2403632700443267,0.701338529586792,0.701338529586792,1.0,1.0,-1.0305763483047483,0.4182528257369995,0.6123235821723938,0.1765351593494415,0.0,0.0,0.5180490016937256,46.54766845703125,31.0,32.6044921875,-11114.154296875,143.73866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,307.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.916015625,18000.0,0.0,0.0,0.2534221708774566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834399223327636,0.483445405960083,-5.501020041265292e-06,0.0,0.0002571912773419,0.0,0.0,28.21042823791504,0.0,0.0,0.0,0.3639827668666839,4.0,0.0,1.0
569760,293.1732788085937,297.1499938964844,293.1499938964844,0.0287571363151073,-1045.797607421875,304.1526794433594,0.5704382061958313,0.0724066942930221,0.0666463896632194,294.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.494434118270874,0.050000000745058,0.0488693676888942,293.3279113769531,297.1499938964844,293.1499938964844,0.1200772374868393,-2061.390869140625,304.16943359375,0.7839313745498657,0.1852914094924926,0.1314240843057632,293.19775390625,297.1499938964844,293.1499938964844,0.3007739186286926,-5797.5048828125,304.165283203125,0.9990000128746032,0.4391618072986603,0.3697210252285003,293.3859558105469,297.1499938964844,293.1499938964844,0.0035715191625058,-1347.8665771484375,296.01055908203125,0.494434118270874,0.050000000745058,0.2318152487277984,291.1874084472656,291.1499938964844,260.2391662597656,258.6064453125,280.5249938964844,294.3491516113281,291.192138671875,1.0,0.2364630699157714,0.701279878616333,0.701279878616333,1.0,1.0,-1.0182645320892334,0.4128390848636627,0.6054254174232483,0.1741372346878051,0.0,0.0,0.5136308670043945,44.81460189819336,34.0,44.12664031982422,-11011.39453125,137.56134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372131347656,307.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.30859375,18000.0,0.0,0.0,0.2529612183570862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779059886932373,0.4779114425182342,-5.47891431779135e-06,0.0,0.0002567234623711,0.0,0.0,27.699382781982425,0.0,0.0,0.0,0.3622621595859527,4.0,0.0,1.0
569820,293.1723937988281,297.1499938964844,293.1499938964844,0.0281796008348464,-1034.873779296875,304.1526794433594,0.5747213363647461,0.0719952508807182,0.0662009045481681,294.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21435546875,0.4986221492290497,0.050000000745058,0.0487987138330936,293.32843017578125,297.1499938964844,293.1499938964844,0.1160870641469955,-2005.8494873046875,304.1695861816406,0.7839037179946899,0.1806757301092147,0.1281464695930481,293.182861328125,297.1499938964844,293.1499938964844,0.2911255061626434,-5646.140625,304.1757507324219,0.9990000128746032,0.4409710764884949,0.3605376482009887,293.3861999511719,297.1499938964844,293.1499938964844,0.0034986508544534,-1319.7423095703125,295.9464416503906,0.4986221492290497,0.050000000745058,0.2314800918102264,291.2159423828125,291.1499938964844,260.2234191894531,258.5918273925781,280.5138244628906,294.3153076171875,291.2167358398437,1.0,0.2322171479463577,0.701162576675415,0.701162576675415,1.0,1.0,-1.0022811889648438,0.4059455692768097,0.5963355302810669,0.170659527182579,0.0,0.0,0.5025417804718018,42.83174896240234,37.0,28.43962860107422,-10824.8994140625,130.18499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34552001953125,307.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.236328125,18000.0,0.0,0.0,0.2513287365436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608807861804962,0.4608861804008484,-5.396981578087434e-06,0.0,0.0002550666977185,0.0,0.0,26.10272216796875,0.0,0.0,0.0,0.3568815588951111,4.0,0.0,1.0
569880,293.1723937988281,297.1499938964844,293.1499938964844,0.0281796008348464,-1034.873779296875,304.1526794433594,0.5747213363647461,0.0719952508807182,0.0662009045481681,294.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21435546875,0.4986221492290497,0.050000000745058,0.0487987138330936,293.32843017578125,297.1499938964844,293.1499938964844,0.1160870641469955,-2005.8494873046875,304.1695861816406,0.7839037179946899,0.1806757301092147,0.1281464695930481,293.182861328125,297.1499938964844,293.1499938964844,0.2911255061626434,-5646.140625,304.1757507324219,0.9990000128746032,0.4409710764884949,0.3605376482009887,293.3861999511719,297.1499938964844,293.1499938964844,0.0034986508544534,-1319.7423095703125,295.9464416503906,0.4986221492290497,0.050000000745058,0.2314800918102264,291.2159423828125,291.1499938964844,260.2234191894531,258.5918273925781,280.5138244628906,294.3153076171875,291.2167358398437,1.0,0.2322171479463577,0.701162576675415,0.701162576675415,1.0,1.0,-1.0022811889648438,0.4059455692768097,0.5963355302810669,0.170659527182579,0.0,0.0,0.5025417804718018,42.83174896240234,37.0,28.43962860107422,-10824.8994140625,130.18499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34552001953125,307.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.236328125,18000.0,0.0,0.0,0.2513287365436554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608807861804962,0.4608861804008484,-5.396981578087434e-06,0.0,0.0002550666977185,0.0,0.0,26.10272216796875,0.0,0.0,0.0,0.3568815588951111,4.0,0.0,1.0
569940,293.17138671875,297.1499938964844,293.1499938964844,0.0279378704726696,-1029.3905029296875,304.1521911621094,0.5762569904327393,0.0716362223029136,0.0658342763781547,294.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.5006831288337708,0.050000000745058,0.0487657822668552,293.32867431640625,297.1499938964844,293.1499938964844,0.1124924719333648,-1955.8751220703125,304.1690368652344,0.7803541421890259,0.1761038601398468,0.1249243468046188,293.1716613769531,297.1499938964844,293.1499938964844,0.2866865694522857,-5578.69140625,304.17437744140625,0.9990000128746032,0.4424224197864532,0.3561742007732391,293.3858947753906,297.1499938964844,293.1499938964844,0.0034346154425293,-1296.313232421875,295.8640441894531,0.5006831288337708,0.050000000745058,0.2313238829374313,291.2132873535156,291.1499938964844,260.20733642578125,258.57684326171875,280.5009765625,294.29608154296875,291.212158203125,1.0,0.2298748940229416,0.7010453343391418,0.7010453343391418,1.0,1.0,-0.9925076961517334,0.4018576741218567,0.5906500220298767,0.1681640446186065,0.0,0.0,0.4941171705722809,41.8731575012207,40.0,0.6635439991950989,-10695.2041015625,126.19925689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18111.146484375,18000.0,0.0,0.0,0.2488735318183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458509087562561,0.4458562135696411,-5.3119101721677e-06,0.0,0.0002525750023778,0.0,0.0,24.68694877624512,0.0,0.0,0.0,0.3519910275936126,4.0,0.0,1.0
