time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570000,293.17138671875,297.1499938964844,293.1499938964844,0.0279378704726696,-1029.3905029296875,304.1521911621094,0.5762569904327393,0.0716362223029136,0.0658342763781547,294.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.21405029296875,0.5006831288337708,0.050000000745058,0.0487657822668552,293.32867431640625,297.1499938964844,293.1499938964844,0.1124924719333648,-1955.8751220703125,304.1690368652344,0.7803541421890259,0.1761038601398468,0.1249243468046188,293.1716613769531,297.1499938964844,293.1499938964844,0.2866865694522857,-5578.69140625,304.17437744140625,0.9990000128746032,0.4424224197864532,0.3561742007732391,293.3858947753906,297.1499938964844,293.1499938964844,0.0034346154425293,-1296.313232421875,295.8640441894531,0.5006831288337708,0.050000000745058,0.2313238829374313,291.2132873535156,291.1499938964844,260.20733642578125,258.57684326171875,280.5009765625,294.29608154296875,291.212158203125,1.0,0.2298748940229416,0.7010453343391418,0.7010453343391418,1.0,1.0,-0.9925076961517334,0.4018576741218567,0.5906500220298767,0.1681640446186065,0.0,0.0,0.4941171705722809,41.8731575012207,40.0,0.6635439991950989,-10695.2041015625,126.19925689697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4851989746094,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18111.146484375,18000.0,0.0,0.0,0.2488735318183899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4458509087562561,0.4458562135696411,-5.3119101721677e-06,0.0,0.0002525750023778,0.0,0.0,24.68694877624512,0.0,0.0,0.0,0.3519910275936126,4.0,0.0,1.0
570060,293.17022705078125,297.1499938964844,293.1499938964844,0.0277662500739097,-1025.7442626953125,304.1517639160156,0.5757187008857727,0.0713270530104637,0.0655395537614822,294.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5010523796081543,0.050000000745058,0.048760037869215,293.3286437988281,297.1499938964844,293.1499938964844,0.1090618968009948,-1907.975341796875,304.1683959960937,0.7741353511810303,0.1715815514326095,0.1217526197433471,293.1658630371094,297.1499938964844,293.1499938964844,0.2858793139457702,-5569.041015625,304.16748046875,0.9990000128746032,0.4430613219738006,0.3554039895534515,293.3853759765625,297.1499938964844,293.1499938964844,0.0033751102164387,-1274.9208984375,295.7762145996094,0.5010523796081543,0.050000000745058,0.2312966287136078,291.2011413574219,291.1499938964844,260.1909484863281,258.5616149902344,280.4882507324219,294.2915954589844,291.1991271972656,1.0,0.2290960550308227,0.7010998129844666,0.7010998129844666,1.0,1.0,-0.9873815774917604,0.3998989164829254,0.5874826908111572,0.1664252877235412,0.0,0.0,0.4880289137363434,41.65336990356445,43.0,-15.418270111083984,-10620.0673828125,124.6098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.71484375,18000.0,0.0,0.0,0.2459130585193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349156618118286,0.4349209070205688,-5.248605702945497e-06,0.0,0.0002495704975444,0.0,0.0,23.679725646972656,0.0,0.0,0.0,0.348410040140152,4.0,0.0,1.0
570120,293.17022705078125,297.1499938964844,293.1499938964844,0.0277662500739097,-1025.7442626953125,304.1517639160156,0.5757187008857727,0.0713270530104637,0.0655395537614822,294.7685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2026672363281,0.5010523796081543,0.050000000745058,0.048760037869215,293.3286437988281,297.1499938964844,293.1499938964844,0.1090618968009948,-1907.975341796875,304.1683959960937,0.7741353511810303,0.1715815514326095,0.1217526197433471,293.1658630371094,297.1499938964844,293.1499938964844,0.2858793139457702,-5569.041015625,304.16748046875,0.9990000128746032,0.4430613219738006,0.3554039895534515,293.3853759765625,297.1499938964844,293.1499938964844,0.0033751102164387,-1274.9208984375,295.7762145996094,0.5010523796081543,0.050000000745058,0.2312966287136078,291.2011413574219,291.1499938964844,260.1909484863281,258.5616149902344,280.4882507324219,294.2915954589844,291.1991271972656,1.0,0.2290960550308227,0.7010998129844666,0.7010998129844666,1.0,1.0,-0.9873815774917604,0.3998989164829254,0.5874826908111572,0.1664252877235412,0.0,0.0,0.4880289137363434,41.65336990356445,43.0,-15.418270111083984,-10620.0673828125,124.6098861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.71484375,18000.0,0.0,0.0,0.2459130585193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349156618118286,0.4349209070205688,-5.248605702945497e-06,0.0,0.0002495704975444,0.0,0.0,23.679725646972656,0.0,0.0,0.0,0.348410040140152,4.0,0.0,1.0
570180,293.16900634765625,297.1499938964844,293.1499938964844,0.0276482570916414,-1023.5623779296876,304.1513671875,0.57350754737854,0.0710640624165535,0.0653095617890358,294.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5000287294387817,0.050000000745058,0.0487761870026588,293.3282775878906,297.1499938964844,293.1499938964844,0.1057777628302574,-1861.888671875,304.1677551269531,0.7659005522727966,0.1671299338340759,0.1186499446630477,293.1654052734375,297.1499938964844,293.1499938964844,0.2880650758743286,-5606.44921875,304.1579895019531,0.9990000128746032,0.4427589774131775,0.3575485646724701,293.3848876953125,297.1499938964844,293.1499938964844,0.0033183018676936,-1254.7279052734375,295.6844787597656,0.5000287294387817,0.050000000745058,0.2313732206821441,291.1830139160156,291.1499938964844,260.1742553710937,258.5461120605469,280.4756164550781,294.2972106933594,291.1805725097656,1.0,0.2295927256345749,0.701154351234436,0.701154351234436,1.0,1.0,-0.9860655665397644,0.3996447920799255,0.5864207744598389,0.1653025150299072,0.0,0.0,0.4848016202449798,42.02918243408203,46.0,-24.33313369750977,-10591.103515625,124.92918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,307.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.57421875,18000.0,0.0,0.0,0.2427941262722015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283479154109955,0.4283531010150909,-5.207807589613367e-06,0.0,0.000246405164944,0.0,0.0,23.07550048828125,0.0,0.0,0.0,0.3462291061878204,4.0,0.0,1.0
570240,293.16900634765625,297.1499938964844,293.1499938964844,0.0276482570916414,-1023.5623779296876,304.1513671875,0.57350754737854,0.0710640624165535,0.0653095617890358,294.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5000287294387817,0.050000000745058,0.0487761870026588,293.3282775878906,297.1499938964844,293.1499938964844,0.1057777628302574,-1861.888671875,304.1677551269531,0.7659005522727966,0.1671299338340759,0.1186499446630477,293.1654052734375,297.1499938964844,293.1499938964844,0.2880650758743286,-5606.44921875,304.1579895019531,0.9990000128746032,0.4427589774131775,0.3575485646724701,293.3848876953125,297.1499938964844,293.1499938964844,0.0033183018676936,-1254.7279052734375,295.6844787597656,0.5000287294387817,0.050000000745058,0.2313732206821441,291.1830139160156,291.1499938964844,260.1742553710937,258.5461120605469,280.4756164550781,294.2972106933594,291.1805725097656,1.0,0.2295927256345749,0.701154351234436,0.701154351234436,1.0,1.0,-0.9860655665397644,0.3996447920799255,0.5864207744598389,0.1653025150299072,0.0,0.0,0.4848016202449798,42.02918243408203,46.0,-24.33313369750977,-10591.103515625,124.92918395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7218017578125,307.8143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.57421875,18000.0,0.0,0.0,0.2427941262722015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4283479154109955,0.4283531010150909,-5.207807589613367e-06,0.0,0.000246405164944,0.0,0.0,23.07550048828125,0.0,0.0,0.0,0.3462291061878204,4.0,0.0,1.0
570300,293.1683959960937,297.1499938964844,293.1499938964844,0.0276012234389781,-1022.776611328125,304.1512145996094,0.5718643665313721,0.0709398835897445,0.0652109459042549,294.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.4990874528884887,0.050000000745058,0.0487912856042385,293.328125,297.1499938964844,293.1499938964844,0.1041575670242309,-1839.039306640625,304.16748046875,0.7611784338951111,0.1649018228054046,0.117107979953289,293.16705322265625,297.1499938964844,293.1499938964844,0.2900997698307037,-5639.7578125,304.15283203125,0.9990000128746032,0.4422398805618286,0.359543889760971,293.3846740722656,297.1499938964844,293.1499938964844,0.0032903524115681,-1244.802490234375,295.6379699707031,0.4990874528884887,0.050000000745058,0.231444850564003,291.1732482910156,291.1499938964844,260.1658020019531,258.5382995605469,280.4701232910156,294.3041381835937,291.1708068847656,1.0,0.2302442044019699,0.7011816501617432,0.7011816501617432,1.0,1.0,-0.98659485578537,0.4000441133975982,0.586550772190094,0.1649433374404907,0.0,0.0,0.4842371940612793,42.40793228149414,46.0,-26.084999084472656,-10591.6337890625,125.6905288696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549133300781,307.8243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.2412838339805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267490804195404,0.4267542660236358,-5.1960455493826885e-06,0.0,0.000244872411713,0.0,0.0,22.92267608642578,0.0,0.0,0.0,0.3456719517707824,4.0,0.0,1.0
570360,293.1678466796875,297.1499938964844,293.1499938964844,0.0275574438273906,-1022.0606079101562,304.15106201171875,0.5699068903923035,0.0708159580826759,0.0651178061962127,294.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4979113936424255,0.050000000745058,0.0488105006515979,293.3280334472656,297.1499938964844,293.1499938964844,0.1025377959012985,-1816.1097412109373,304.167236328125,0.7561387419700623,0.1626658886671066,0.1155645027756691,293.1698608398437,297.1499938964844,293.1499938964844,0.2926715314388275,-5681.2802734375,304.14764404296875,0.9990000128746032,0.441476047039032,0.3620679676532745,293.3845520019531,297.1499938964844,293.1499938964844,0.0032626600004732,-1234.94580078125,295.5914001464844,0.4979113936424255,0.050000000745058,0.2315359860658645,291.1636047363281,291.1499938964844,260.1573181152344,258.5304260253906,280.4657592773437,294.313720703125,291.1612854003906,1.0,0.2311262190341949,0.7011420130729675,0.7011420130729675,1.0,1.0,-0.9877919554710388,0.4007238745689392,0.5870680809020996,0.1646917462348938,0.0,0.0,0.4842950105667114,42.89835739135742,49.0,-26.48992156982422,-10599.9990234375,126.79978942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7742004394531,307.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.03515625,18000.0,0.0,0.0,0.2398600131273269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261626899242401,0.4261678755283355,-5.189578132558381e-06,0.0,0.0002434274210827,0.0,0.0,22.85845375061035,0.0,0.0,0.0,0.3454367220401764,4.0,0.0,1.0
570420,293.1668701171875,297.1499938964844,293.1499938964844,0.0274716261774301,-1020.6231689453124,304.1508483886719,0.5651739835739136,0.0705600976943969,0.0649377778172493,294.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.4949831664562225,0.050000000745058,0.048860028386116,293.3280029296875,297.1499938964844,293.1499938964844,0.0992857068777084,-1769.80029296875,304.1669311523437,0.7453506588935852,0.1581627577543258,0.1124656870961189,293.1785583496094,297.1499938964844,293.1499938964844,0.2992273867130279,-5785.607421875,304.1375427246094,0.9990000128746032,0.4392166435718536,0.3684957921504974,293.384521484375,297.1499938964844,293.1499938964844,0.0032073308248072,-1215.14306640625,295.4983215332031,0.4949831664562225,0.050000000745058,0.2317709475755691,291.1456604003906,291.1499938964844,260.1401062011719,258.5145263671875,280.45953369140625,294.33990478515625,291.1435546875,1.0,0.2334934026002884,0.7010627388954163,0.7010627388954163,1.0,1.0,-0.9919119477272034,0.4028323888778686,0.5890796184539795,0.1645209640264511,0.0,0.0,0.4860984981060028,44.18001174926758,52.0,-25.053436279296875,-10635.9453125,129.95077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688903808594,307.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.056640625,18000.0,0.0,0.0,0.237409770488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277276992797851,0.427732914686203,-5.19102923135506e-06,0.0,0.0002409407316008,0.0,0.0,22.968788146972656,0.0,0.0,0.0,0.3458396196365356,4.0,0.0,1.0
570480,293.1668701171875,297.1499938964844,293.1499938964844,0.0274716261774301,-1020.6231689453124,304.1508483886719,0.5651739835739136,0.0705600976943969,0.0649377778172493,294.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.4949831664562225,0.050000000745058,0.048860028386116,293.3280029296875,297.1499938964844,293.1499938964844,0.0992857068777084,-1769.80029296875,304.1669311523437,0.7453506588935852,0.1581627577543258,0.1124656870961189,293.1785583496094,297.1499938964844,293.1499938964844,0.2992273867130279,-5785.607421875,304.1375427246094,0.9990000128746032,0.4392166435718536,0.3684957921504974,293.384521484375,297.1499938964844,293.1499938964844,0.0032073308248072,-1215.14306640625,295.4983215332031,0.4949831664562225,0.050000000745058,0.2317709475755691,291.1456604003906,291.1499938964844,260.1401062011719,258.5145263671875,280.45953369140625,294.33990478515625,291.1435546875,1.0,0.2334934026002884,0.7010627388954163,0.7010627388954163,1.0,1.0,-0.9919119477272034,0.4028323888778686,0.5890796184539795,0.1645209640264511,0.0,0.0,0.4860984981060028,44.18001174926758,52.0,-25.053436279296875,-10635.9453125,129.95077514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688903808594,307.8250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.056640625,18000.0,0.0,0.0,0.237409770488739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277276992797851,0.427732914686203,-5.19102923135506e-06,0.0,0.0002409407316008,0.0,0.0,22.968788146972656,0.0,0.0,0.0,0.3458396196365356,4.0,0.0,1.0
570540,293.1661376953125,297.1499938964844,293.1499938964844,0.0273800175637006,-1018.9801635742188,304.1507263183594,0.5595707297325134,0.0702847316861152,0.0647546052932739,294.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4914736747741699,0.050000000745058,0.0489224307239055,293.3282165527344,297.1499938964844,293.1499938964844,0.0960052534937858,-1722.7501220703125,304.166748046875,0.7339344024658203,0.1536111086606979,0.1093434989452362,293.1908264160156,297.1499938964844,293.1499938964844,0.3073676824569702,-5913.29931640625,304.1281433105469,0.9990000128746032,0.4360110759735107,0.3764385879039764,293.3847961425781,297.1499938964844,293.1499938964844,0.0031518328469246,-1195.125,295.4054260253906,0.4914736747741699,0.050000000745058,0.2320669442415237,291.129638671875,291.1499938964844,260.1226501464844,258.4984741210937,280.4566955566406,294.374267578125,291.1278381347656,1.0,0.2365265190601349,0.700983464717865,0.700983464717865,1.0,1.0,-0.9979073405265808,0.4057437777519226,0.5921635627746582,0.1647532135248184,0.0,0.0,0.4899093806743622,45.809906005859375,40.0,-22.3037338256836,-10691.93359375,134.17906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70654296875,307.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.44921875,18000.0,0.0,0.0,0.2356670200824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325557947158813,0.4325610101222992,-5.209678874962265e-06,0.0,0.000239172077272,0.0,0.0,23.366443634033203,0.0,0.0,0.0,0.3472874462604522,4.0,0.0,1.0
570600,293.1661376953125,297.1499938964844,293.1499938964844,0.0273800175637006,-1018.9801635742188,304.1507263183594,0.5595707297325134,0.0702847316861152,0.0647546052932739,294.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4914736747741699,0.050000000745058,0.0489224307239055,293.3282165527344,297.1499938964844,293.1499938964844,0.0960052534937858,-1722.7501220703125,304.166748046875,0.7339344024658203,0.1536111086606979,0.1093434989452362,293.1908264160156,297.1499938964844,293.1499938964844,0.3073676824569702,-5913.29931640625,304.1281433105469,0.9990000128746032,0.4360110759735107,0.3764385879039764,293.3847961425781,297.1499938964844,293.1499938964844,0.0031518328469246,-1195.125,295.4054260253906,0.4914736747741699,0.050000000745058,0.2320669442415237,291.129638671875,291.1499938964844,260.1226501464844,258.4984741210937,280.4566955566406,294.374267578125,291.1278381347656,1.0,0.2365265190601349,0.700983464717865,0.700983464717865,1.0,1.0,-0.9979073405265808,0.4057437777519226,0.5921635627746582,0.1647532135248184,0.0,0.0,0.4899093806743622,45.809906005859375,40.0,-22.3037338256836,-10691.93359375,134.17906188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70654296875,307.79693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.44921875,18000.0,0.0,0.0,0.2356670200824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4325557947158813,0.4325610101222992,-5.209678874962265e-06,0.0,0.000239172077272,0.0,0.0,23.366443634033203,0.0,0.0,0.0,0.3472874462604522,4.0,0.0,1.0
570660,293.16534423828125,297.1499938964844,293.1499938964844,0.0271991286426782,-1014.7224731445312,304.1507873535156,0.5607738494873047,0.0700327381491661,0.0644915699958801,294.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4929946660995483,0.050000000745058,0.0488950237631797,293.3283996582031,297.1499938964844,293.1499938964844,0.0925080999732017,-1672.132080078125,304.1670227050781,0.7293203473091125,0.1490602344274521,0.1061414629220962,293.1987609863281,297.1499938964844,293.1499938964844,0.3044715821743011,-5864.07958984375,304.1408996582031,0.9990000128746032,0.4333383440971374,0.3729678988456726,293.3852233886719,297.1499938964844,293.1499938964844,0.0030898058321326,-1171.83056640625,295.3224182128906,0.4929946660995483,0.050000000745058,0.2319369316101074,291.129150390625,291.1499938964844,260.10504150390625,258.4822998046875,280.4630126953125,294.39501953125,291.1320495605469,1.0,0.2339672595262527,0.7008135914802551,0.7008135914802551,1.0,1.0,-0.9894015192985536,0.4021979570388794,0.5872035622596741,0.1625202894210815,0.0,0.0,0.4931912422180176,45.00796508789063,28.0,9.100018501281738,-10666.244140625,130.73556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059265136719,307.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.376953125,18000.0,0.0,0.0,0.2346443682909011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388560950756073,0.4388613402843475,-5.24107645105687e-06,0.0,0.0002381342055741,0.0,0.0,23.91920661926269,0.0,0.0,0.0,0.3492349982261657,4.0,0.0,1.0
570720,293.16534423828125,297.1499938964844,293.1499938964844,0.0271991286426782,-1014.7224731445312,304.1507873535156,0.5607738494873047,0.0700327381491661,0.0644915699958801,294.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275329589844,0.4929946660995483,0.050000000745058,0.0488950237631797,293.3283996582031,297.1499938964844,293.1499938964844,0.0925080999732017,-1672.132080078125,304.1670227050781,0.7293203473091125,0.1490602344274521,0.1061414629220962,293.1987609863281,297.1499938964844,293.1499938964844,0.3044715821743011,-5864.07958984375,304.1408996582031,0.9990000128746032,0.4333383440971374,0.3729678988456726,293.3852233886719,297.1499938964844,293.1499938964844,0.0030898058321326,-1171.83056640625,295.3224182128906,0.4929946660995483,0.050000000745058,0.2319369316101074,291.129150390625,291.1499938964844,260.10504150390625,258.4822998046875,280.4630126953125,294.39501953125,291.1320495605469,1.0,0.2339672595262527,0.7008135914802551,0.7008135914802551,1.0,1.0,-0.9894015192985536,0.4021979570388794,0.5872035622596741,0.1625202894210815,0.0,0.0,0.4931912422180176,45.00796508789063,28.0,9.100018501281738,-10666.244140625,130.73556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059265136719,307.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17958.376953125,18000.0,0.0,0.0,0.2346443682909011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388560950756073,0.4388613402843475,-5.24107645105687e-06,0.0,0.0002381342055741,0.0,0.0,23.91920661926269,0.0,0.0,0.0,0.3492349982261657,4.0,0.0,1.0
570780,293.1643981933594,297.1499938964844,293.1499938964844,0.0268802363425493,-1007.537841796875,304.15106201171875,0.5685641765594482,0.0698358714580535,0.0641985088586807,294.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4993317425251007,0.050000000745058,0.0487874522805213,293.32830810546875,297.1499938964844,293.1499938964844,0.0887373909354209,-1617.1038818359375,304.1676330566406,0.7309325337409973,0.1445588916540146,0.1029083356261253,293.1913452148437,297.1499938964844,293.1499938964844,0.2906000316143036,-5641.83056640625,304.167236328125,0.9990000128746032,0.4335768818855285,0.3590248525142669,293.3854064941406,297.1499938964844,293.1499938964844,0.003018585499376,-1143.6907958984375,295.2625732421875,0.4993317425251007,0.050000000745058,0.2314266711473465,291.16180419921875,291.1499938964844,260.08721923828125,258.466064453125,280.4595031738281,294.3726806640625,291.1664733886719,1.0,0.2270475625991821,0.7006436586380005,0.7006436586380005,1.0,1.0,-0.9676969647407532,0.3928609490394592,0.574836015701294,0.1579512655735016,0.0,0.0,0.4895787835121155,42.03288650512695,31.0,40.35433197021485,-10503.4072265625,120.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,307.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0,18000.0,0.0,0.0,0.2338254451751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367422461509704,0.4367474913597107,-5.245313332125079e-06,0.0,0.0002373031020397,0.0,0.0,23.79140281677246,0.0,0.0,0.0,0.3487398326396942,4.0,0.0,1.0
570840,293.1643981933594,297.1499938964844,293.1499938964844,0.0268802363425493,-1007.537841796875,304.15106201171875,0.5685641765594482,0.0698358714580535,0.0641985088586807,294.7892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.4993317425251007,0.050000000745058,0.0487874522805213,293.32830810546875,297.1499938964844,293.1499938964844,0.0887373909354209,-1617.1038818359375,304.1676330566406,0.7309325337409973,0.1445588916540146,0.1029083356261253,293.1913452148437,297.1499938964844,293.1499938964844,0.2906000316143036,-5641.83056640625,304.167236328125,0.9990000128746032,0.4335768818855285,0.3590248525142669,293.3854064941406,297.1499938964844,293.1499938964844,0.003018585499376,-1143.6907958984375,295.2625732421875,0.4993317425251007,0.050000000745058,0.2314266711473465,291.16180419921875,291.1499938964844,260.08721923828125,258.466064453125,280.4595031738281,294.3726806640625,291.1664733886719,1.0,0.2270475625991821,0.7006436586380005,0.7006436586380005,1.0,1.0,-0.9676969647407532,0.3928609490394592,0.574836015701294,0.1579512655735016,0.0,0.0,0.4895787835121155,42.03288650512695,31.0,40.35433197021485,-10503.4072265625,120.6368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,307.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0,18000.0,0.0,0.0,0.2338254451751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367422461509704,0.4367474913597107,-5.245313332125079e-06,0.0,0.0002373031020397,0.0,0.0,23.79140281677246,0.0,0.0,0.0,0.3487398326396942,4.0,0.0,1.0
570900,293.1639099121094,297.1499938964844,293.1499938964844,0.0267015006393194,-1004.3488159179688,304.15118408203125,0.5717761516571045,0.0697532519698143,0.0640819743275642,294.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5019954442977905,0.050000000745058,0.0487456284463405,293.3281555175781,297.1499938964844,293.1499938964844,0.0868756473064422,-1589.962158203125,304.1678161621094,0.7309449315071106,0.1423286497592926,0.1013170108199119,293.1831970214844,297.1499938964844,293.1499938964844,0.2847836315631866,-5549.701171875,304.174560546875,0.9990000128746032,0.4346527457237243,0.3534535467624664,293.38531494140625,297.1499938964844,293.1499938964844,0.0029833889566361,-1129.749267578125,295.2344055175781,0.5019954442977905,0.050000000745058,0.2312282770872116,291.1797790527344,291.1499938964844,260.0782470703125,258.4579162597656,280.4499206542969,294.3506164550781,291.1835021972656,1.0,0.224613755941391,0.7005587220191956,0.7005587220191956,1.0,1.0,-0.958667814731598,0.3890162706375122,0.5696515440940857,0.1559634208679199,0.0,0.0,0.4857806861400604,40.86863708496094,31.0,41.066688537597656,-10411.4970703125,116.6668472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,307.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.59375,18000.0,0.0,0.0,0.233291208744049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432145893573761,0.4321511387825012,-5.229579528531758e-06,0.0,0.0002367609267821,0.0,0.0,23.416690826416016,0.0,0.0,0.0,0.3473926484584808,4.0,0.0,1.0
570960,293.16339111328125,297.1499938964844,293.1499938964844,0.0265873167663812,-1002.1611328125,304.15118408203125,0.5740250945091248,0.0696794837713241,0.0639833211898803,294.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5039368271827698,0.050000000745058,0.0487164072692394,293.32794189453125,297.1499938964844,293.1499938964844,0.0851015672087669,-1564.248291015625,304.16778564453125,0.729945957660675,0.1401114910840988,0.0997421666979789,293.1754455566406,297.1499938964844,293.1499938964844,0.2806877791881561,-5485.43310546875,304.177490234375,0.9990000128746032,0.435753732919693,0.3495075702667236,293.3851013183594,297.1499938964844,293.1499938964844,0.0029497114010155,-1116.771240234375,295.2008972167969,0.5039368271827698,0.050000000745058,0.2310896515846252,291.1893310546875,291.1499938964844,260.0692443847656,258.44976806640625,280.43865966796875,294.3315124511719,291.19024658203125,1.0,0.2226965427398681,0.7005984783172607,0.7005984783172607,1.0,1.0,-0.9517207145690918,0.3861043751239776,0.5656163692474365,0.1543943434953689,0.0,0.0,0.4821412861347198,40.04705810546875,34.0,27.079418182373047,-10326.283203125,113.77465057373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4985046386719,307.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.611328125,18000.0,0.0,0.0,0.2326489686965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264719486236572,0.4264771640300751,-5.205263732932508e-06,0.0,0.0002361091319471,0.0,0.0,22.93976402282715,0.0,0.0,0.0,0.3456926941871643,4.0,0.0,1.0
571020,293.1622314453125,297.1499938964844,293.1499938964844,0.0264741592109203,-1000.1464233398438,304.1509704589844,0.5766410231590271,0.0695710405707359,0.0638413354754448,294.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5063074231147766,0.050000000745058,0.0486821271479129,293.32733154296875,297.1499938964844,293.1499938964844,0.0817438215017318,-1515.962158203125,304.1674499511719,0.7258918881416321,0.1357278823852539,0.0966439992189407,293.1631774902344,297.1499938964844,293.1499938964844,0.2759267687797546,-5412.4189453125,304.1760559082031,0.9990000128746032,0.4376034140586853,0.3448200821876526,293.3843078613281,297.1499938964844,293.1499938964844,0.0028884634375572,-1093.8939208984375,295.1204833984375,0.5063074231147766,0.050000000745058,0.2309270501136779,291.1873474121094,291.1499938964844,260.0511474609375,258.4334411621094,280.41851806640625,294.3058776855469,291.1863708496094,1.0,0.2202653735876083,0.7006779909133911,0.7006779909133911,1.0,1.0,-0.941967785358429,0.3820974230766296,0.5598703026771545,0.1520117819309234,0.0,0.0,0.4771380424499511,39.06162643432617,37.0,1.4076038599014282,-10206.791015625,110.04268646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130310058594,307.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.796875,18000.0,0.0,0.0,0.2310879528522491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176439344882965,0.4176490902900696,-5.158641215530224e-06,0.0,0.00023452489404,0.0,0.0,22.175350189208984,0.0,0.0,0.0,0.3429104685783386,4.0,0.0,1.0
571080,293.1622314453125,297.1499938964844,293.1499938964844,0.0264741592109203,-1000.1464233398438,304.1509704589844,0.5766410231590271,0.0695710405707359,0.0638413354754448,294.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.5063074231147766,0.050000000745058,0.0486821271479129,293.32733154296875,297.1499938964844,293.1499938964844,0.0817438215017318,-1515.962158203125,304.1674499511719,0.7258918881416321,0.1357278823852539,0.0966439992189407,293.1631774902344,297.1499938964844,293.1499938964844,0.2759267687797546,-5412.4189453125,304.1760559082031,0.9990000128746032,0.4376034140586853,0.3448200821876526,293.3843078613281,297.1499938964844,293.1499938964844,0.0028884634375572,-1093.8939208984375,295.1204833984375,0.5063074231147766,0.050000000745058,0.2309270501136779,291.1873474121094,291.1499938964844,260.0511474609375,258.4334411621094,280.41851806640625,294.3058776855469,291.1863708496094,1.0,0.2202653735876083,0.7006779909133911,0.7006779909133911,1.0,1.0,-0.941967785358429,0.3820974230766296,0.5598703026771545,0.1520117819309234,0.0,0.0,0.4771380424499511,39.06162643432617,37.0,1.4076038599014282,-10206.791015625,110.04268646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130310058594,307.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.796875,18000.0,0.0,0.0,0.2310879528522491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176439344882965,0.4176490902900696,-5.158641215530224e-06,0.0,0.00023452489404,0.0,0.0,22.175350189208984,0.0,0.0,0.0,0.3429104685783386,4.0,0.0,1.0
571140,293.1610412597656,297.1499938964844,293.1499938964844,0.0264421477913856,-999.712646484375,304.15069580078125,0.5770918726921082,0.0695052817463874,0.0637664645910263,294.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5068610906600952,0.050000000745058,0.0486743561923503,293.3265380859375,297.1499938964844,293.1499938964844,0.0784796103835105,-1469.36669921875,304.1670837402344,0.7193846106529236,0.1313952058553695,0.0936050489544868,293.1563415527344,297.1499938964844,293.1499938964844,0.2747505903244018,-5396.7890625,304.16925048828125,0.9990000128746032,0.4386699199676513,0.3437459766864776,293.38330078125,297.1499938964844,293.1499938964844,0.0028309412300586,-1072.66064453125,295.0355224609375,0.5068610906600952,0.050000000745058,0.2308901995420456,291.17779541015625,291.1499938964844,260.032958984375,258.4171142578125,280.40301513671875,294.2967529296875,291.1761779785156,1.0,0.21941539645195,0.7007574439048767,0.7007574439048767,1.0,1.0,-0.9368863105773926,0.3801228404045105,0.5567634701728821,0.1504923701286316,0.0,0.0,0.4740234613418579,38.79846954345703,40.0,-11.786128997802734,-10141.3525390625,108.5223159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,307.6552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.146484375,18000.0,0.0,0.0,0.2293510288000106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120226204395294,0.4120277464389801,-5.126760243001627e-06,0.0,0.0002327621477888,0.0,0.0,21.68800544738769,0.0,0.0,0.0,0.341092437505722,4.0,0.0,1.0
571200,293.1610412597656,297.1499938964844,293.1499938964844,0.0264421477913856,-999.712646484375,304.15069580078125,0.5770918726921082,0.0695052817463874,0.0637664645910263,294.7987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789245605469,0.5068610906600952,0.050000000745058,0.0486743561923503,293.3265380859375,297.1499938964844,293.1499938964844,0.0784796103835105,-1469.36669921875,304.1670837402344,0.7193846106529236,0.1313952058553695,0.0936050489544868,293.1563415527344,297.1499938964844,293.1499938964844,0.2747505903244018,-5396.7890625,304.16925048828125,0.9990000128746032,0.4386699199676513,0.3437459766864776,293.38330078125,297.1499938964844,293.1499938964844,0.0028309412300586,-1072.66064453125,295.0355224609375,0.5068610906600952,0.050000000745058,0.2308901995420456,291.17779541015625,291.1499938964844,260.032958984375,258.4171142578125,280.40301513671875,294.2967529296875,291.1761779785156,1.0,0.21941539645195,0.7007574439048767,0.7007574439048767,1.0,1.0,-0.9368863105773926,0.3801228404045105,0.5567634701728821,0.1504923701286316,0.0,0.0,0.4740234613418579,38.79846954345703,40.0,-11.786128997802734,-10141.3525390625,108.5223159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53668212890625,307.6552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.146484375,18000.0,0.0,0.0,0.2293510288000106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4120226204395294,0.4120277464389801,-5.126760243001627e-06,0.0,0.0002327621477888,0.0,0.0,21.68800544738769,0.0,0.0,0.0,0.341092437505722,4.0,0.0,1.0
571260,293.1598815917969,297.1499938964844,293.1499938964844,0.0264612473547458,-1000.2677612304688,304.15045166015625,0.575705885887146,0.0694598704576492,0.0637355968356132,294.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5058873295783997,0.050000000745058,0.0486881509423255,293.32574462890625,297.1499938964844,293.1499938964844,0.0752541795372963,-1423.700927734375,304.166748046875,0.7104669809341431,0.1270845383405685,0.0906021744012832,293.1549072265625,297.1499938964844,293.1499938964844,0.2765510380268097,-5428.31640625,304.1597900390625,0.9990000128746032,0.4388075470924377,0.3456407189369201,293.3823547363281,297.1499938964844,293.1499938964844,0.0027752972673624,-1052.24755859375,294.9477844238281,0.5058873295783997,0.050000000745058,0.2309556305408477,291.1642150878906,291.1499938964844,260.0146484375,258.4008483886719,280.3924865722656,294.30181884765625,291.16229248046875,1.0,0.2198628783226013,0.7008011937141418,0.7008011937141418,1.0,1.0,-0.9356131553649902,0.3797833323478699,0.5558298230171204,0.1496961861848831,0.0,0.0,0.4730111062526703,39.122894287109375,43.0,-18.381467819213867,-10117.9736328125,108.7648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,307.6427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.2276544421911239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094305336475372,0.4094356298446655,-5.1092383728246205e-06,0.0,0.0002310403215233,0.0,0.0,21.454864501953125,0.0,0.0,0.0,0.340217649936676,4.0,0.0,1.0
571320,293.1598815917969,297.1499938964844,293.1499938964844,0.0264612473547458,-1000.2677612304688,304.15045166015625,0.575705885887146,0.0694598704576492,0.0637355968356132,294.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.5058873295783997,0.050000000745058,0.0486881509423255,293.32574462890625,297.1499938964844,293.1499938964844,0.0752541795372963,-1423.700927734375,304.166748046875,0.7104669809341431,0.1270845383405685,0.0906021744012832,293.1549072265625,297.1499938964844,293.1499938964844,0.2765510380268097,-5428.31640625,304.1597900390625,0.9990000128746032,0.4388075470924377,0.3456407189369201,293.3823547363281,297.1499938964844,293.1499938964844,0.0027752972673624,-1052.24755859375,294.9477844238281,0.5058873295783997,0.050000000745058,0.2309556305408477,291.1642150878906,291.1499938964844,260.0146484375,258.4008483886719,280.3924865722656,294.30181884765625,291.16229248046875,1.0,0.2198628783226013,0.7008011937141418,0.7008011937141418,1.0,1.0,-0.9356131553649902,0.3797833323478699,0.5558298230171204,0.1496961861848831,0.0,0.0,0.4730111062526703,39.122894287109375,43.0,-18.381467819213867,-10117.9736328125,108.7648468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,307.6427917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.029296875,18000.0,0.0,0.0,0.2276544421911239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4094305336475372,0.4094356298446655,-5.1092383728246205e-06,0.0,0.0002310403215233,0.0,0.0,21.454864501953125,0.0,0.0,0.0,0.340217649936676,4.0,0.0,1.0
571380,293.15887451171875,297.1499938964844,293.1499938964844,0.0265018250793218,-1001.2217407226562,304.1502380371094,0.5727821588516235,0.0694152265787124,0.0637266859412193,294.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5037049055099487,0.050000000745058,0.0487199537456035,293.3250427246094,297.1499938964844,293.1499938964844,0.0720170065760612,-1378.275390625,304.16656494140625,0.6990767121315002,0.122773103415966,0.0876154899597168,293.158447265625,297.1499938964844,293.1499938964844,0.2808022797107696,-5498.09814453125,304.1494445800781,0.9990000128746032,0.4379733204841614,0.3499746024608612,293.38165283203125,297.1499938964844,293.1499938964844,0.0027203687932342,-1032.088134765625,294.85894775390625,0.5037049055099487,0.050000000745058,0.2311064898967743,291.1498107910156,291.1499938964844,259.9963073730469,258.3846740722656,280.3863525390625,294.3185119628906,291.1479797363281,1.0,0.2213771492242813,0.700844943523407,0.700844943523407,1.0,1.0,-0.9374376535415648,0.3807661831378937,0.5566715002059937,0.1495257467031479,0.0,0.0,0.4740096628665924,39.93758773803711,46.0,-19.86658477783203,-10129.7060546875,110.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53521728515625,307.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.2262125611305236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099252223968506,0.4099303185939789,-5.106502158014337e-06,0.0,0.0002295769954798,0.0,0.0,21.47665405273437,0.0,0.0,0.0,0.340298444032669,4.0,0.0,1.0
571440,293.15887451171875,297.1499938964844,293.1499938964844,0.0265018250793218,-1001.2217407226562,304.1502380371094,0.5727821588516235,0.0694152265787124,0.0637266859412193,294.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5037049055099487,0.050000000745058,0.0487199537456035,293.3250427246094,297.1499938964844,293.1499938964844,0.0720170065760612,-1378.275390625,304.16656494140625,0.6990767121315002,0.122773103415966,0.0876154899597168,293.158447265625,297.1499938964844,293.1499938964844,0.2808022797107696,-5498.09814453125,304.1494445800781,0.9990000128746032,0.4379733204841614,0.3499746024608612,293.38165283203125,297.1499938964844,293.1499938964844,0.0027203687932342,-1032.088134765625,294.85894775390625,0.5037049055099487,0.050000000745058,0.2311064898967743,291.1498107910156,291.1499938964844,259.9963073730469,258.3846740722656,280.3863525390625,294.3185119628906,291.1479797363281,1.0,0.2213771492242813,0.700844943523407,0.700844943523407,1.0,1.0,-0.9374376535415648,0.3807661831378937,0.5566715002059937,0.1495257467031479,0.0,0.0,0.4740096628665924,39.93758773803711,46.0,-19.86658477783203,-10129.7060546875,110.45811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53521728515625,307.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.2262125611305236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4099252223968506,0.4099303185939789,-5.106502158014337e-06,0.0,0.0002295769954798,0.0,0.0,21.47665405273437,0.0,0.0,0.0,0.340298444032669,4.0,0.0,1.0
571500,293.1584167480469,297.1499938964844,293.1499938964844,0.0265236254781484,-1001.7203979492188,304.150146484375,0.5708389282226562,0.0693885833024978,0.0637250319123268,294.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5022626519203186,0.050000000745058,0.0487416833639144,293.32476806640625,297.1499938964844,293.1499938964844,0.0703834369778633,-1355.520751953125,304.1665344238281,0.692764937877655,0.120612122118473,0.0861236751079559,293.1618957519531,297.1499938964844,293.1499938964844,0.2837021052837372,-5544.88134765625,304.144287109375,0.9990000128746032,0.4371940195560455,0.3529055118560791,293.3814392089844,297.1499938964844,293.1499938964844,0.0026930279564112,-1022.0280151367188,294.8144226074219,0.5022626519203186,0.050000000745058,0.2312095612287521,291.14288330078125,291.1499938964844,259.9870910644531,258.3766174316406,280.38482666015625,294.3304443359375,291.1411437988281,1.0,0.2224693745374679,0.7008668184280396,0.7008668184280396,1.0,1.0,-0.939312219619751,0.3816646337509155,0.5576475858688354,0.1496461629867553,0.0,0.0,0.4751796126365661,40.503326416015625,46.0,-19.545578002929688,-10145.955078125,111.77059936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5165405273437,307.6185913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.2734375,18000.0,0.0,0.0,0.2256467938423156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4112136662006378,0.4112187922000885,-5.110277925268747e-06,0.0,0.0002290028205607,0.0,0.0,21.57403945922852,0.0,0.0,0.0,0.3406645655632019,4.0,0.0,1.0
571560,293.1580505371094,297.1499938964844,293.1499938964844,0.0265442058444023,-1002.1893920898438,304.15008544921875,0.5686248540878296,0.0693574175238609,0.0637230649590492,294.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5006372332572937,0.050000000745058,0.048766866326332,293.32452392578125,297.1499938964844,293.1499938964844,0.0687361359596252,-1332.69775390625,304.1665344238281,0.6861370801925659,0.1184461414813995,0.0846310853958129,293.1662902832031,297.1499938964844,293.1499938964844,0.2870498597621918,-5598.44091796875,304.1392517089844,0.9990000128746032,0.4361786544322967,0.3562727868556976,293.3813171386719,297.1499938964844,293.1499938964844,0.002665682695806,-1011.94384765625,294.7698974609375,0.5006372332572937,0.050000000745058,0.2313290238380432,291.1363220214844,291.1499938964844,259.9779052734375,258.3685913085937,280.3845520019531,294.3444519042969,291.1346740722656,1.0,0.2237537205219268,0.7008352875709534,0.7008352875709534,1.0,1.0,-0.9417331218719482,0.3827821314334869,0.5589509606361389,0.1498794257640838,0.0,0.0,0.4767533838748932,41.16291046142578,49.0,-18.76478576660156,-10167.826171875,113.35877990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4895324707031,307.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.51953125,18000.0,0.0,0.0,0.2252101898193359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413138598203659,0.4131437242031097,-5.1172410167055205e-06,0.0,0.000228559714742,0.0,0.0,21.72492027282715,0.0,0.0,0.0,0.3412308096885681,4.0,0.0,1.0
571620,293.1574401855469,297.1499938964844,293.1499938964844,0.0265798009932041,-1002.94482421875,304.1499938964844,0.5635184049606323,0.0692784637212753,0.0637140721082687,294.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.496959239244461,0.050000000745058,0.0488266199827194,293.3241577148437,297.1499938964844,293.1499938964844,0.065392717719078,-1286.778076171875,304.1665954589844,0.6722129583358765,0.1140966340899467,0.0816410705447197,293.177734375,297.1499938964844,293.1499938964844,0.2949211299419403,-5723.02783203125,304.1297302246094,0.9990000128746032,0.4334527552127838,0.3641382157802582,293.3813171386719,297.1499938964844,293.1499938964844,0.0026107132434844,-991.5929565429688,294.6810302734375,0.496959239244461,0.050000000745058,0.2316124588251114,291.12451171875,291.1499938964844,259.9595031738281,258.3526611328125,280.38690185546875,294.3778076171875,291.1231384277344,1.0,0.2268228977918625,0.7007723450660706,0.7007723450660706,1.0,1.0,-0.9479851126670836,0.3856022655963897,0.5623828172683716,0.150678738951683,0.0,0.0,0.480963259935379,42.73648071289063,52.0,-16.434940338134766,-10225.8310546875,117.28470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41094970703125,307.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.916015625,18000.0,0.0,0.0,0.2247866988182068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187223315238952,0.4187274873256683,-5.140149824001128e-06,0.0,0.0002281299239257,0.0,0.0,22.176145553588867,0.0,0.0,0.0,0.3429141342639923,4.0,0.0,1.0
571680,293.1574401855469,297.1499938964844,293.1499938964844,0.0265798009932041,-1002.94482421875,304.1499938964844,0.5635184049606323,0.0692784637212753,0.0637140721082687,294.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.496959239244461,0.050000000745058,0.0488266199827194,293.3241577148437,297.1499938964844,293.1499938964844,0.065392717719078,-1286.778076171875,304.1665954589844,0.6722129583358765,0.1140966340899467,0.0816410705447197,293.177734375,297.1499938964844,293.1499938964844,0.2949211299419403,-5723.02783203125,304.1297302246094,0.9990000128746032,0.4334527552127838,0.3641382157802582,293.3813171386719,297.1499938964844,293.1499938964844,0.0026107132434844,-991.5929565429688,294.6810302734375,0.496959239244461,0.050000000745058,0.2316124588251114,291.12451171875,291.1499938964844,259.9595031738281,258.3526611328125,280.38690185546875,294.3778076171875,291.1231384277344,1.0,0.2268228977918625,0.7007723450660706,0.7007723450660706,1.0,1.0,-0.9479851126670836,0.3856022655963897,0.5623828172683716,0.150678738951683,0.0,0.0,0.480963259935379,42.73648071289063,52.0,-16.434940338134766,-10225.8310546875,117.28470611572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41094970703125,307.5719909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17956.916015625,18000.0,0.0,0.0,0.2247866988182068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4187223315238952,0.4187274873256683,-5.140149824001128e-06,0.0,0.0002281299239257,0.0,0.0,22.176145553588867,0.0,0.0,0.0,0.3429141342639923,4.0,0.0,1.0
571740,293.1570129394531,297.1499938964844,293.1499938964844,0.0266010016202926,-1003.390869140625,304.14996337890625,0.5577284097671509,0.0691753849387168,0.0636942014098167,294.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.492878258228302,0.050000000745058,0.0488973408937454,293.323974609375,297.1499938964844,293.1499938964844,0.0619779862463474,-1240.471923828125,304.166748046875,0.657895565032959,0.1097237914800643,0.0786424800753593,293.1921081542969,297.1499938964844,293.1499938964844,0.304105132818222,-5866.6103515625,304.1212158203125,0.9990000128746032,0.4298387765884399,0.3732338547706604,293.3816833496094,297.1499938964844,293.1499938964844,0.0025552962906658,-970.9735107421876,294.5923767089844,0.492878258228302,0.050000000745058,0.2319479435682296,291.1145324707031,291.1499938964844,259.94110107421875,258.3368835449219,280.3927307128906,294.4173583984375,291.1134338378906,1.0,0.230441153049469,0.700709342956543,0.700709342956543,1.0,1.0,-0.955765962600708,0.3890511691570282,0.5667148232460022,0.1518677324056625,0.0,0.0,0.4863784611225128,44.60675048828125,40.0,-13.773603439331056,-10298.92578125,122.09180450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,307.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.51171875,18000.0,0.0,0.0,0.2250276803970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263337850570678,0.4263389706611633,-5.174025318410713e-06,0.0,0.000228374483413,0.0,0.0,22.809785842895508,0.0,0.0,0.0,0.3452529013156891,4.0,0.0,1.0
