time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571800,293.1570129394531,297.1499938964844,293.1499938964844,0.0266010016202926,-1003.390869140625,304.14996337890625,0.5577284097671509,0.0691753849387168,0.0636942014098167,294.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.492878258228302,0.050000000745058,0.0488973408937454,293.323974609375,297.1499938964844,293.1499938964844,0.0619779862463474,-1240.471923828125,304.166748046875,0.657895565032959,0.1097237914800643,0.0786424800753593,293.1921081542969,297.1499938964844,293.1499938964844,0.304105132818222,-5866.6103515625,304.1212158203125,0.9990000128746032,0.4298387765884399,0.3732338547706604,293.3816833496094,297.1499938964844,293.1499938964844,0.0025552962906658,-970.9735107421876,294.5923767089844,0.492878258228302,0.050000000745058,0.2319479435682296,291.1145324707031,291.1499938964844,259.94110107421875,258.3368835449219,280.3927307128906,294.4173583984375,291.1134338378906,1.0,0.230441153049469,0.700709342956543,0.700709342956543,1.0,1.0,-0.955765962600708,0.3890511691570282,0.5667148232460022,0.1518677324056625,0.0,0.0,0.4863784611225128,44.60675048828125,40.0,-13.773603439331056,-10298.92578125,122.09180450439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30340576171875,307.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17941.51171875,18000.0,0.0,0.0,0.2250276803970337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4263337850570678,0.4263389706611633,-5.174025318410713e-06,0.0,0.000228374483413,0.0,0.0,22.809785842895508,0.0,0.0,0.0,0.3452529013156891,4.0,0.0,1.0
571860,293.1565246582031,297.1499938964844,293.1499938964844,0.0264864321798086,-1001.3450927734376,304.1501770019531,0.5589221715927124,0.0690965205430984,0.0635936111211776,294.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4939877688884735,0.050000000745058,0.0488776788115501,293.3236389160156,297.1499938964844,293.1499938964844,0.0583437271416187,-1191.7120361328125,304.167236328125,0.6506472826004028,0.1053826883435249,0.0755844041705131,293.20166015625,297.1499938964844,293.1499938964844,0.3021160960197449,-5830.744140625,304.134765625,0.9990000128746032,0.4268036484718323,0.3707264363765716,293.38214111328125,297.1499938964844,293.1499938964844,0.0024949782527983,-947.9003295898438,294.513671875,0.4939877688884735,0.050000000745058,0.2318546772003173,291.1187438964844,291.1499938964844,259.9227294921875,258.32135009765625,280.4029541015625,294.4403686523437,291.12225341796875,1.0,0.2283576726913452,0.7005720734596252,0.7005720734596252,1.0,1.0,-0.948837399482727,0.3860723972320556,0.5627650022506714,0.1503980308771133,0.0,0.0,0.4907036125659942,44.03111267089844,28.0,16.09587287902832,-10288.7314453125,119.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,307.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.095703125,18000.0,0.0,0.0,0.2258340120315551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344168901443481,0.434422105550766,-5.215402325120522e-06,0.0,0.0002291928103659,0.0,0.0,23.51498031616211,0.0,0.0,0.0,0.3477782905101776,4.0,0.0,1.0
571920,293.1565246582031,297.1499938964844,293.1499938964844,0.0264864321798086,-1001.3450927734376,304.1501770019531,0.5589221715927124,0.0690965205430984,0.0635936111211776,294.8115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.4939877688884735,0.050000000745058,0.0488776788115501,293.3236389160156,297.1499938964844,293.1499938964844,0.0583437271416187,-1191.7120361328125,304.167236328125,0.6506472826004028,0.1053826883435249,0.0755844041705131,293.20166015625,297.1499938964844,293.1499938964844,0.3021160960197449,-5830.744140625,304.134765625,0.9990000128746032,0.4268036484718323,0.3707264363765716,293.38214111328125,297.1499938964844,293.1499938964844,0.0024949782527983,-947.9003295898438,294.513671875,0.4939877688884735,0.050000000745058,0.2318546772003173,291.1187438964844,291.1499938964844,259.9227294921875,258.32135009765625,280.4029541015625,294.4403686523437,291.12225341796875,1.0,0.2283576726913452,0.7005720734596252,0.7005720734596252,1.0,1.0,-0.948837399482727,0.3860723972320556,0.5627650022506714,0.1503980308771133,0.0,0.0,0.4907036125659942,44.03111267089844,28.0,16.09587287902832,-10288.7314453125,119.566162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854858398437,307.5209045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.095703125,18000.0,0.0,0.0,0.2258340120315551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344168901443481,0.434422105550766,-5.215402325120522e-06,0.0,0.0002291928103659,0.0,0.0,23.51498031616211,0.0,0.0,0.0,0.3477782905101776,4.0,0.0,1.0
571980,293.1557922363281,297.1499938964844,293.1499938964844,0.026247713714838,-996.4179077148438,304.1505126953125,0.5668315887451172,0.069076120853424,0.0634646639227867,294.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5000166893005371,0.050000000745058,0.0487767346203327,293.32293701171875,297.1499938964844,293.1499938964844,0.0544593334197998,-1140.087890625,304.16796875,0.6495040655136108,0.1011250913143158,0.0725179240107536,293.19561767578125,297.1499938964844,293.1499938964844,0.2889975309371948,-5619.27880859375,304.1618957519531,0.9990000128746032,0.4266912341117859,0.3575766682624817,293.3823547363281,297.1499938964844,293.1499938964844,0.0024272978771477,-920.9469604492188,294.4600830078125,0.5000166893005371,0.050000000745058,0.2313758283853531,291.1558532714844,291.1499938964844,259.9043884277344,258.3060302734375,280.3981018066406,294.4149475097656,291.1614074707031,1.0,0.2218161970376968,0.7004347443580627,0.7004347443580627,1.0,1.0,-0.92852783203125,0.3772982060909271,0.5512295961380005,0.1464836448431015,0.0,0.0,0.4876079559326172,41.25504684448242,31.0,47.5927619934082,-10145.322265625,110.61245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,307.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.984375,18000.0,0.0,0.0,0.2266224771738052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334698021411896,0.4334750473499298,-5.226859229878755e-06,0.0,0.0002299930056324,0.0,0.0,23.49578666687012,0.0,0.0,0.0,0.3476701378822326,4.0,0.0,1.0
572040,293.1557922363281,297.1499938964844,293.1499938964844,0.026247713714838,-996.4179077148438,304.1505126953125,0.5668315887451172,0.069076120853424,0.0634646639227867,294.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5000166893005371,0.050000000745058,0.0487767346203327,293.32293701171875,297.1499938964844,293.1499938964844,0.0544593334197998,-1140.087890625,304.16796875,0.6495040655136108,0.1011250913143158,0.0725179240107536,293.19561767578125,297.1499938964844,293.1499938964844,0.2889975309371948,-5619.27880859375,304.1618957519531,0.9990000128746032,0.4266912341117859,0.3575766682624817,293.3823547363281,297.1499938964844,293.1499938964844,0.0024272978771477,-920.9469604492188,294.4600830078125,0.5000166893005371,0.050000000745058,0.2313758283853531,291.1558532714844,291.1499938964844,259.9043884277344,258.3060302734375,280.3981018066406,294.4149475097656,291.1614074707031,1.0,0.2218161970376968,0.7004347443580627,0.7004347443580627,1.0,1.0,-0.92852783203125,0.3772982060909271,0.5512295961380005,0.1464836448431015,0.0,0.0,0.4876079559326172,41.25504684448242,31.0,47.5927619934082,-10145.322265625,110.61245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1098327636719,307.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.984375,18000.0,0.0,0.0,0.2266224771738052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4334698021411896,0.4334750473499298,-5.226859229878755e-06,0.0,0.0002299930056324,0.0,0.0,23.49578666687012,0.0,0.0,0.0,0.3476701378822326,4.0,0.0,1.0
572100,293.1553955078125,297.1499938964844,293.1499938964844,0.0261497069150209,-994.3243408203124,304.1506042480469,0.5701461434364319,0.0690829083323478,0.063430517911911,294.814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5025473237037659,0.050000000745058,0.0487374402582645,293.32244873046875,297.1499938964844,293.1499938964844,0.0525333695113658,-1114.7811279296875,304.168212890625,0.6481976509094238,0.0990296602249145,0.0710183233022689,293.18804931640625,297.1499938964844,293.1499938964844,0.2834649085998535,-5531.17431640625,304.169677734375,0.9990000128746032,0.4275964200496673,0.3523235023021698,293.3822937011719,297.1499938964844,293.1499938964844,0.0023936084471642,-907.5047607421876,294.4355163574219,0.5025473237037659,0.050000000745058,0.2311894297599792,291.1765441894531,291.1499938964844,259.895263671875,258.2984619140625,280.3877258300781,294.3895874023437,291.1812438964844,1.0,0.2195429503917694,0.7003661394119263,0.7003661394119263,1.0,1.0,-0.9201073050498962,0.3736676275730133,0.5464397072792053,0.1448617726564407,0.0,0.0,0.4837534427642822,40.16960906982422,31.0,48.80668258666992,-10062.6220703125,107.0981216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,307.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18054.697265625,18000.0,0.0,0.0,0.2267979234457016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290347397327423,0.4290399551391601,-5.213075382926036e-06,0.0,0.0002301710628671,0.0,0.0,23.14216423034668,0.0,0.0,0.0,0.3463907539844513,4.0,0.0,1.0
572160,293.15496826171875,297.1499938964844,293.1499938964844,0.026096761226654,-993.1873168945312,304.15057373046875,0.572522759437561,0.0690990760922432,0.0634144246578216,294.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.5043664574623108,0.050000000745058,0.0487102977931499,293.3218994140625,297.1499938964844,293.1499938964844,0.0506758987903595,-1090.6295166015625,304.16827392578125,0.6459606289863586,0.0969562903046608,0.0695411264896392,293.1807861328125,297.1499938964844,293.1499938964844,0.2795906364917755,-5470.01806640625,304.173095703125,0.9990000128746032,0.428538978099823,0.3486489653587341,293.382080078125,297.1499938964844,293.1499938964844,0.0023608875926584,-894.7392578125,294.40557861328125,0.5043664574623108,0.050000000745058,0.2310606837272644,291.1893920898437,291.1499938964844,259.8861694335937,258.2909851074219,280.3765563964844,294.36688232421875,291.1911926269531,1.0,0.2177714258432388,0.7004188299179077,0.7004188299179077,1.0,1.0,-0.9137168526649476,0.370922714471817,0.5427941679954529,0.1436867862939834,0.0,0.0,0.4797854125499725,39.41487884521485,34.0,35.2492561340332,-9984.9560546875,104.57366180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1106872558594,307.4739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.818359375,18000.0,0.0,0.0,0.2267961502075195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231654703617096,0.423170655965805,-5.189201601751847e-06,0.0,0.0002301692584296,0.0,0.0,22.65711212158203,0.0,0.0,0.0,0.3446494042873382,4.0,0.0,1.0
572220,293.15399169921875,297.1499938964844,293.1499938964844,0.0261082015931606,-993.3746948242188,304.1503601074219,0.5754644870758057,0.0691735818982124,0.0634387880563736,294.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.5065296292304993,0.050000000745058,0.0486791990697383,293.3204650878906,297.1499938964844,293.1499938964844,0.0471357703208923,-1045.203857421875,304.1680603027344,0.6397174000740051,0.0928900465369224,0.0666575953364372,293.169189453125,297.1499938964844,293.1499938964844,0.2751786410808563,-5401.9306640625,304.17254638671875,0.9990000128746032,0.4301221370697021,0.3443894982337951,293.3812561035156,297.1499938964844,293.1499938964844,0.0023007919080555,-871.9236450195312,294.3302307128906,0.5065296292304993,0.050000000745058,0.2309131771326065,291.1928100585937,291.1499938964844,259.8680114746094,258.2762451171875,280.3584289550781,294.33404541015625,291.1923522949219,1.0,0.2155947834253311,0.7005241513252258,0.7005241513252258,1.0,1.0,-0.904957115650177,0.3671489655971527,0.5378081798553467,0.1421547532081604,0.0,0.0,0.4736582934856415,38.53675079345703,37.0,8.02165412902832,-9874.1552734375,101.40135955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,307.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.66796875,18000.0,0.0,0.0,0.2262839525938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130108058452606,0.4130159318447113,-5.1386009545240086e-06,0.0,0.0002296494349138,0.0,0.0,21.796581268310547,0.0,0.0,0.0,0.3414947688579559,4.0,0.0,1.0
572280,293.15399169921875,297.1499938964844,293.1499938964844,0.0261082015931606,-993.3746948242188,304.1503601074219,0.5754644870758057,0.0691735818982124,0.0634387880563736,294.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.5065296292304993,0.050000000745058,0.0486791990697383,293.3204650878906,297.1499938964844,293.1499938964844,0.0471357703208923,-1045.203857421875,304.1680603027344,0.6397174000740051,0.0928900465369224,0.0666575953364372,293.169189453125,297.1499938964844,293.1499938964844,0.2751786410808563,-5401.9306640625,304.17254638671875,0.9990000128746032,0.4301221370697021,0.3443894982337951,293.3812561035156,297.1499938964844,293.1499938964844,0.0023007919080555,-871.9236450195312,294.3302307128906,0.5065296292304993,0.050000000745058,0.2309131771326065,291.1928100585937,291.1499938964844,259.8680114746094,258.2762451171875,280.3584289550781,294.33404541015625,291.1923522949219,1.0,0.2155947834253311,0.7005241513252258,0.7005241513252258,1.0,1.0,-0.904957115650177,0.3671489655971527,0.5378081798553467,0.1421547532081604,0.0,0.0,0.4736582934856415,38.53675079345703,37.0,8.02165412902832,-9874.1552734375,101.40135955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16748046875,307.4562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18071.66796875,18000.0,0.0,0.0,0.2262839525938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130108058452606,0.4130159318447113,-5.1386009545240086e-06,0.0,0.0002296494349138,0.0,0.0,21.796581268310547,0.0,0.0,0.0,0.3414947688579559,4.0,0.0,1.0
572340,293.1528625488281,297.1499938964844,293.1499938964844,0.0262111257761716,-995.3742065429688,304.15008544921875,0.5763325691223145,0.0692984834313392,0.0635353922843933,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.506924569606781,0.050000000745058,0.0486736707389354,293.3187561035156,297.1499938964844,293.1499938964844,0.0437203347682952,-1001.8710327148438,304.167724609375,0.6315627098083496,0.0889194905757904,0.0638630539178848,293.1625366210937,297.1499938964844,293.1499938964844,0.2742699980735779,-5390.1240234375,304.1664428710937,0.9990000128746032,0.4309974610805511,0.3436247408390045,293.380126953125,297.1499938964844,293.1499938964844,0.0022442839108407,-850.7440185546875,294.2486267089844,0.506924569606781,0.050000000745058,0.2308869361877441,291.18658447265625,291.1499938964844,259.8500061035156,258.2618103027344,280.3470458984375,294.3178405761719,291.185302734375,1.0,0.2149643450975418,0.700629472732544,0.700629472732544,1.0,1.0,-0.9007617831230164,0.3653109669685364,0.53545081615448,0.1415520906448364,0.0,0.0,0.4691337943077087,38.355743408203125,40.0,-7.204292297363281,-9814.14453125,100.2668228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,307.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.05078125,18000.0,0.0,0.0,0.2252647280693054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055120646953583,0.4055171608924866,-5.099203463032609e-06,0.0,0.0002286150556756,0.0,0.0,21.165603637695312,0.0,0.0,0.0,0.3391194641590118,4.0,0.0,1.0
572400,293.1528625488281,297.1499938964844,293.1499938964844,0.0262111257761716,-995.3742065429688,304.15008544921875,0.5763325691223145,0.0692984834313392,0.0635353922843933,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.506924569606781,0.050000000745058,0.0486736707389354,293.3187561035156,297.1499938964844,293.1499938964844,0.0437203347682952,-1001.8710327148438,304.167724609375,0.6315627098083496,0.0889194905757904,0.0638630539178848,293.1625366210937,297.1499938964844,293.1499938964844,0.2742699980735779,-5390.1240234375,304.1664428710937,0.9990000128746032,0.4309974610805511,0.3436247408390045,293.380126953125,297.1499938964844,293.1499938964844,0.0022442839108407,-850.7440185546875,294.2486267089844,0.506924569606781,0.050000000745058,0.2308869361877441,291.18658447265625,291.1499938964844,259.8500061035156,258.2618103027344,280.3470458984375,294.3178405761719,291.185302734375,1.0,0.2149643450975418,0.700629472732544,0.700629472732544,1.0,1.0,-0.9007617831230164,0.3653109669685364,0.53545081615448,0.1415520906448364,0.0,0.0,0.4691337943077087,38.355743408203125,40.0,-7.204292297363281,-9814.14453125,100.2668228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,307.4649353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18054.05078125,18000.0,0.0,0.0,0.2252647280693054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055120646953583,0.4055171608924866,-5.099203463032609e-06,0.0,0.0002286150556756,0.0,0.0,21.165603637695312,0.0,0.0,0.0,0.3391194641590118,4.0,0.0,1.0
572460,293.1517333984375,297.1499938964844,293.1499938964844,0.0263768751174211,-998.5934448242188,304.1497802734375,0.5754601955413818,0.0694551095366478,0.0636845752596855,294.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.505842387676239,0.050000000745058,0.0486889891326427,293.31689453125,297.1499938964844,293.1499938964844,0.0403954349458217,-959.9445190429688,304.1673583984375,0.6217808127403259,0.0850181430578231,0.0611368753015995,293.160888671875,297.1499938964844,293.1499938964844,0.2762602269649505,-5424.35595703125,304.1576232910156,0.9990000128746032,0.4310206472873688,0.3457302153110504,293.3789978027344,297.1499938964844,293.1499938964844,0.0021895132958889,-830.3635864257812,294.1633605957031,0.505842387676239,0.050000000745058,0.2309595942497253,291.17510986328125,291.1499938964844,259.83203125,258.2476806640625,280.34136962890625,294.3158264160156,291.1733093261719,1.0,0.2156018763780594,0.70070880651474,0.70070880651474,1.0,1.0,-0.9003004431724548,0.3650610744953155,0.5352393388748169,0.141668826341629,0.0,0.0,0.4665178656578064,38.74217224121094,43.0,-15.718059539794922,-9794.0693359375,100.76492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,307.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.466796875,18000.0,0.0,0.0,0.2239611893892288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006979167461395,0.4007029831409454,-5.07222603118862e-06,0.0,0.0002272921410622,0.0,0.0,20.75985145568848,0.0,0.0,0.0,0.3375750482082367,4.0,0.0,1.0
572520,293.1517333984375,297.1499938964844,293.1499938964844,0.0263768751174211,-998.5934448242188,304.1497802734375,0.5754601955413818,0.0694551095366478,0.0636845752596855,294.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.505842387676239,0.050000000745058,0.0486889891326427,293.31689453125,297.1499938964844,293.1499938964844,0.0403954349458217,-959.9445190429688,304.1673583984375,0.6217808127403259,0.0850181430578231,0.0611368753015995,293.160888671875,297.1499938964844,293.1499938964844,0.2762602269649505,-5424.35595703125,304.1576232910156,0.9990000128746032,0.4310206472873688,0.3457302153110504,293.3789978027344,297.1499938964844,293.1499938964844,0.0021895132958889,-830.3635864257812,294.1633605957031,0.505842387676239,0.050000000745058,0.2309595942497253,291.17510986328125,291.1499938964844,259.83203125,258.2476806640625,280.34136962890625,294.3158264160156,291.1733093261719,1.0,0.2156018763780594,0.70070880651474,0.70070880651474,1.0,1.0,-0.9003004431724548,0.3650610744953155,0.5352393388748169,0.141668826341629,0.0,0.0,0.4665178656578064,38.74217224121094,43.0,-15.718059539794922,-9794.0693359375,100.76492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226318359375,307.482666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.466796875,18000.0,0.0,0.0,0.2239611893892288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4006979167461395,0.4007029831409454,-5.07222603118862e-06,0.0,0.0002272921410622,0.0,0.0,20.75985145568848,0.0,0.0,0.0,0.3375750482082367,4.0,0.0,1.0
572580,293.1506652832031,297.1499938964844,293.1499938964844,0.0265805181115865,-1002.5216674804688,304.1495056152344,0.5731547474861145,0.0696275830268859,0.0638680160045623,294.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5035994648933411,0.050000000745058,0.0487217083573341,293.3150634765625,297.1499938964844,293.1499938964844,0.0371400006115436,-918.85693359375,304.1669921875,0.6099496483802795,0.0811624974012374,0.058459248393774,293.1639099121094,297.1499938964844,293.1499938964844,0.2806430757045746,-5496.00830078125,304.14776611328125,0.9990000128746032,0.430143266916275,0.3501883149147033,293.3780212402344,297.1499938964844,293.1499938964844,0.0021356714423745,-810.376220703125,294.0761413574219,0.5035994648933411,0.050000000745058,0.2311148047447204,291.16131591796875,291.1499938964844,259.81396484375,258.23370361328125,280.3393859863281,294.3254089355469,291.1593933105469,1.0,0.2172782123088836,0.7007880806922913,0.7007880806922913,1.0,1.0,-0.9028822779655457,0.3661263287067413,0.5367559790611267,0.1423286199569702,0.0,0.0,0.4659225940704345,39.60066223144531,46.0,-19.181316375732425,-9808.431640625,102.61104583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766174316406,307.5,278.1499938964844,0.0,18000.0,313.1499938964844,18011.763671875,18000.0,0.0,0.0,0.2226134091615677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988476395606994,0.3988527059555053,-5.058824172010645e-06,0.0,0.0002259243046864,0.0,0.0,20.59410285949707,0.0,0.0,0.0,0.3369379937648773,4.0,0.0,1.0
572640,293.1506652832031,297.1499938964844,293.1499938964844,0.0265805181115865,-1002.5216674804688,304.1495056152344,0.5731547474861145,0.0696275830268859,0.0638680160045623,294.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627197265625,0.5035994648933411,0.050000000745058,0.0487217083573341,293.3150634765625,297.1499938964844,293.1499938964844,0.0371400006115436,-918.85693359375,304.1669921875,0.6099496483802795,0.0811624974012374,0.058459248393774,293.1639099121094,297.1499938964844,293.1499938964844,0.2806430757045746,-5496.00830078125,304.14776611328125,0.9990000128746032,0.430143266916275,0.3501883149147033,293.3780212402344,297.1499938964844,293.1499938964844,0.0021356714423745,-810.376220703125,294.0761413574219,0.5035994648933411,0.050000000745058,0.2311148047447204,291.16131591796875,291.1499938964844,259.81396484375,258.23370361328125,280.3393859863281,294.3254089355469,291.1593933105469,1.0,0.2172782123088836,0.7007880806922913,0.7007880806922913,1.0,1.0,-0.9028822779655457,0.3661263287067413,0.5367559790611267,0.1423286199569702,0.0,0.0,0.4659225940704345,39.60066223144531,46.0,-19.181316375732425,-9808.431640625,102.61104583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3766174316406,307.5,278.1499938964844,0.0,18000.0,313.1499938964844,18011.763671875,18000.0,0.0,0.0,0.2226134091615677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988476395606994,0.3988527059555053,-5.058824172010645e-06,0.0,0.0002259243046864,0.0,0.0,20.59410285949707,0.0,0.0,0.0,0.3369379937648773,4.0,0.0,1.0
572700,293.1501770019531,297.1499938964844,293.1499938964844,0.0266948845237493,-1004.6237182617188,304.1493835449219,0.5715550184249878,0.0697154700756073,0.0639677345752716,294.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.5021395683288574,0.050000000745058,0.0487437434494495,293.3141784667969,297.1499938964844,293.1499938964844,0.0355371572077274,-898.5012817382812,304.1668395996094,0.6030916571617126,0.0792464166879654,0.0571338683366775,293.1669616699219,297.1499938964844,293.1499938964844,0.2835955619812011,-5543.54443359375,304.142822265625,0.9990000128746032,0.4293645322322845,0.3531594276428222,293.37762451171875,297.1499938964844,293.1499938964844,0.0021088817156851,-800.4269409179688,294.0322265625,0.5021395683288574,0.050000000745058,0.2312193214893341,291.1542663574219,291.1499938964844,259.8049011230469,258.22674560546875,280.33953857421875,294.3338317871094,291.1523742675781,1.0,0.2184447795152664,0.7008277177810669,0.7008277177810669,1.0,1.0,-0.9051287174224854,0.367072582244873,0.5380561351776123,0.1428289264440536,0.0,0.0,0.4663470685482025,40.18353271484375,46.0,-19.676729202270508,-9826.2724609375,103.97245025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3914489746094,307.5057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.221996009349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989935517311096,0.3989986181259155,-5.057120233686874e-06,0.0,0.0002252977283205,0.0,0.0,20.5971622467041,0.0,0.0,0.0,0.3369489312171936,4.0,0.0,1.0
572760,293.14971923828125,297.1499938964844,293.1499938964844,0.0268191434442996,-1006.7702026367188,304.1492614746094,0.5697025656700134,0.069802701473236,0.0640706419944763,294.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5005012154579163,0.050000000745058,0.0487691834568977,293.3133239746094,297.1499938964844,293.1499938964844,0.033952746540308,-878.225830078125,304.1666564941406,0.5957497954368591,0.0773362815380096,0.0558154992759227,293.1709899902344,297.1499938964844,293.1499938964844,0.286992609500885,-5597.8134765625,304.137939453125,0.9990000128746032,0.4283609092235565,0.3565588891506195,293.3772888183594,297.1499938964844,293.1499938964844,0.0020821562502533,-790.4925537109375,293.9882507324219,0.5005012154579163,0.050000000745058,0.231340005993843,291.14727783203125,291.1499938964844,259.7958374023437,258.2198486328125,280.34063720703125,294.3443908691406,291.1454467773437,1.0,0.2198014855384826,0.7008159160614014,0.7008159160614014,1.0,1.0,-0.9079249501228333,0.3682477176189422,0.5396772623062134,0.1434183120727539,0.0,0.0,0.4672270715236664,40.85835266113281,49.0,-19.591100692749023,-9850.048828125,105.5971450805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968811035156,307.5086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.140625,18000.0,0.0,0.0,0.2214521318674087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3998207449913025,0.3998258113861084,-5.05862135469215e-06,0.0,0.000224745759624,0.0,0.0,20.65489959716797,0.0,0.0,0.0,0.3371700048446655,4.0,0.0,1.0
572820,293.14892578125,297.1499938964844,293.1499938964844,0.027035342529416,-1011.0973510742188,304.149169921875,0.565370500087738,0.0699714422225952,0.0642812624573707,294.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4968117177486419,0.050000000745058,0.0488292649388313,293.3116760253906,297.1499938964844,293.1499938964844,0.0308511536568403,-837.8344116210938,304.166259765625,0.579765796661377,0.0735303461551666,0.0531963892281055,293.1815795898437,297.1499938964844,293.1499938964844,0.2949479818344116,-5723.6181640625,304.12872314453125,0.9990000128746032,0.4256912469863891,0.3644618391990661,293.3768310546875,297.1499938964844,293.1499938964844,0.0020285635255277,-770.5289306640625,293.9003295898437,0.4968117177486419,0.050000000745058,0.2316250056028366,291.1341247558594,291.1499938964844,259.7776184082031,258.2061462402344,280.3447570800781,294.3710021972656,291.1324768066406,1.0,0.2230071276426315,0.7007923126220703,0.7007923126220703,1.0,1.0,-0.9149330258369446,0.3712111115455627,0.5437219738960266,0.1448516547679901,0.0,0.0,0.470237523317337,42.45599365234375,37.0,-18.36189079284668,-9912.810546875,109.56214141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,307.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.21875,18000.0,0.0,0.0,0.2206784188747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033845663070678,0.4033896327018738,-5.070792667538626e-06,0.0,0.0002239605528302,0.0,0.0,20.92545890808105,0.0,0.0,0.0,0.3382045328617096,4.0,0.0,1.0
572880,293.14892578125,297.1499938964844,293.1499938964844,0.027035342529416,-1011.0973510742188,304.149169921875,0.565370500087738,0.0699714422225952,0.0642812624573707,294.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.4968117177486419,0.050000000745058,0.0488292649388313,293.3116760253906,297.1499938964844,293.1499938964844,0.0308511536568403,-837.8344116210938,304.166259765625,0.579765796661377,0.0735303461551666,0.0531963892281055,293.1815795898437,297.1499938964844,293.1499938964844,0.2949479818344116,-5723.6181640625,304.12872314453125,0.9990000128746032,0.4256912469863891,0.3644618391990661,293.3768310546875,297.1499938964844,293.1499938964844,0.0020285635255277,-770.5289306640625,293.9003295898437,0.4968117177486419,0.050000000745058,0.2316250056028366,291.1341247558594,291.1499938964844,259.7776184082031,258.2061462402344,280.3447570800781,294.3710021972656,291.1324768066406,1.0,0.2230071276426315,0.7007923126220703,0.7007923126220703,1.0,1.0,-0.9149330258369446,0.3712111115455627,0.5437219738960266,0.1448516547679901,0.0,0.0,0.470237523317337,42.45599365234375,37.0,-18.36189079284668,-9912.810546875,109.56214141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,307.5037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.21875,18000.0,0.0,0.0,0.2206784188747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033845663070678,0.4033896327018738,-5.070792667538626e-06,0.0,0.0002239605528302,0.0,0.0,20.92545890808105,0.0,0.0,0.0,0.3382045328617096,4.0,0.0,1.0
572940,293.1480407714844,297.1499938964844,293.1499938964844,0.0271368455141782,-1013.2081909179688,304.1492919921875,0.5681313276290894,0.0701750963926315,0.0644259005784988,294.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4984235167503357,0.050000000745058,0.0488025434315204,293.3099060058594,297.1499938964844,293.1499938964844,0.0278223399072885,-799.7825927734375,304.16583251953125,0.5701555609703064,0.069793589413166,0.0505473874509334,293.18780517578125,297.1499938964844,293.1499938964844,0.2920109629631042,-5673.5751953125,304.1413269042969,0.9990000128746032,0.4235978722572326,0.3609681129455566,293.3764953613281,297.1499938964844,293.1499938964844,0.0019719344563782,-748.96484375,293.8226318359375,0.4984235167503357,0.050000000745058,0.2314982563257217,291.1342163085937,291.1499938964844,259.7593078613281,258.1925048828125,280.3531188964844,294.3807983398437,291.13739013671875,1.0,0.2205974161624908,0.7007687091827393,0.7007687091827393,1.0,1.0,-0.9075570106506348,0.3679061830043793,0.5396508574485779,0.1438234895467758,0.0,0.0,0.4727683067321777,41.70870208740234,40.0,11.317654609680176,-9896.9736328125,106.83199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,307.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.12109375,18000.0,0.0,0.0,0.2203105390071869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081396162509918,0.4081447124481201,-5.092542323836824e-06,0.0,0.0002235871943412,0.0,0.0,21.30980110168457,0.0,0.0,0.0,0.3396272659301758,4.0,0.0,1.0
573000,293.1480407714844,297.1499938964844,293.1499938964844,0.0271368455141782,-1013.2081909179688,304.1492919921875,0.5681313276290894,0.0701750963926315,0.0644259005784988,294.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.4984235167503357,0.050000000745058,0.0488025434315204,293.3099060058594,297.1499938964844,293.1499938964844,0.0278223399072885,-799.7825927734375,304.16583251953125,0.5701555609703064,0.069793589413166,0.0505473874509334,293.18780517578125,297.1499938964844,293.1499938964844,0.2920109629631042,-5673.5751953125,304.1413269042969,0.9990000128746032,0.4235978722572326,0.3609681129455566,293.3764953613281,297.1499938964844,293.1499938964844,0.0019719344563782,-748.96484375,293.8226318359375,0.4984235167503357,0.050000000745058,0.2314982563257217,291.1342163085937,291.1499938964844,259.7593078613281,258.1925048828125,280.3531188964844,294.3807983398437,291.13739013671875,1.0,0.2205974161624908,0.7007687091827393,0.7007687091827393,1.0,1.0,-0.9075570106506348,0.3679061830043793,0.5396508574485779,0.1438234895467758,0.0,0.0,0.4727683067321777,41.70870208740234,40.0,11.317654609680176,-9896.9736328125,106.83199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3326416015625,307.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.12109375,18000.0,0.0,0.0,0.2203105390071869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4081396162509918,0.4081447124481201,-5.092542323836824e-06,0.0,0.0002235871943412,0.0,0.0,21.30980110168457,0.0,0.0,0.0,0.3396272659301758,4.0,0.0,1.0
573060,293.1471862792969,297.1499938964844,293.1499938964844,0.0272221472114324,-1014.4796142578124,304.1493835449219,0.5696849226951599,0.0703979358077049,0.0646160244941711,294.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4990528225898742,0.050000000745058,0.0487923324108123,293.3080444335937,297.1499938964844,293.1499938964844,0.024827491492033,-753.9501342773438,304.1654968261719,0.5588481426239014,0.0661218389868736,0.0479647330939769,293.1859436035156,297.1499938964844,293.1499938964844,0.2902886569499969,-5644.95703125,304.146728515625,0.9990000128746032,0.4230208992958069,0.3596213161945343,293.3760986328125,297.1499938964844,293.1499938964844,0.0019121685763821,-725.6767578125,293.76348876953125,0.4990528225898742,0.050000000745058,0.2314498126506805,291.1572570800781,291.1499938964844,259.7408752441406,258.178955078125,280.34490966796875,294.364501953125,291.1580810546875,1.0,0.2199562340974807,0.7007371187210083,0.7007371187210083,1.0,1.0,-0.9029948711395264,0.365844190120697,0.5371506810188293,0.1432302445173263,0.0,0.0,0.4700537025928497,41.40703201293945,43.0,16.68439483642578,-9844.7724609375,105.40872955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,307.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.904296875,18000.0,0.0,0.0,0.2200111895799636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059396386146545,0.4059447348117828,-5.09325309394626e-06,0.0,0.000223283394007,0.0,0.0,21.171140670776367,0.0,0.0,0.0,0.3391075730323791,4.0,0.0,1.0
573120,293.1471862792969,297.1499938964844,293.1499938964844,0.0272221472114324,-1014.4796142578124,304.1493835449219,0.5696849226951599,0.0703979358077049,0.0646160244941711,294.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4990528225898742,0.050000000745058,0.0487923324108123,293.3080444335937,297.1499938964844,293.1499938964844,0.024827491492033,-753.9501342773438,304.1654968261719,0.5588481426239014,0.0661218389868736,0.0479647330939769,293.1859436035156,297.1499938964844,293.1499938964844,0.2902886569499969,-5644.95703125,304.146728515625,0.9990000128746032,0.4230208992958069,0.3596213161945343,293.3760986328125,297.1499938964844,293.1499938964844,0.0019121685763821,-725.6767578125,293.76348876953125,0.4990528225898742,0.050000000745058,0.2314498126506805,291.1572570800781,291.1499938964844,259.7408752441406,258.178955078125,280.34490966796875,294.364501953125,291.1580810546875,1.0,0.2199562340974807,0.7007371187210083,0.7007371187210083,1.0,1.0,-0.9029948711395264,0.365844190120697,0.5371506810188293,0.1432302445173263,0.0,0.0,0.4700537025928497,41.40703201293945,43.0,16.68439483642578,-9844.7724609375,105.40872955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2971496582031,307.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.904296875,18000.0,0.0,0.0,0.2200111895799636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059396386146545,0.4059447348117828,-5.09325309394626e-06,0.0,0.000223283394007,0.0,0.0,21.171140670776367,0.0,0.0,0.0,0.3391075730323791,4.0,0.0,1.0
573180,293.1463623046875,297.1499938964844,293.1499938964844,0.0273859947919845,-1018.3193359375,304.1492919921875,0.5692396759986877,0.070638284087181,0.0648403465747833,294.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4981476664543152,0.050000000745058,0.0488070957362651,293.3060607910156,297.1499938964844,293.1499938964844,0.0222313068807125,-714.5118408203125,304.1646728515625,0.5452300310134888,0.0625175684690475,0.0454424396157264,293.1863098144531,297.1499938964844,293.1499938964844,0.2922603487968445,-5676.16357421875,304.1444091796875,0.9990000128746032,0.4220433533191681,0.3615617752075195,293.37554931640625,297.1499938964844,293.1499938964844,0.0018554592970758,-704.2662353515625,293.68414306640625,0.4981476664543152,0.050000000745058,0.2315198481082916,291.1540832519531,291.1499938964844,259.7223815917969,258.1654968261719,280.33740234375,294.3573303222656,291.1530456542969,1.0,0.2205734550952911,0.7007055282592773,0.7007055282592773,1.0,1.0,-0.9026665687561036,0.3656108379364013,0.5370557308197021,0.1434013396501541,0.0,0.0,0.469567596912384,41.78190612792969,31.0,-1.968516707420349,-9822.26953125,105.91577911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,307.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.2196953743696212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040595591068268,0.4040646553039551,-5.082284133095527e-06,0.0,0.0002229628880741,0.0,0.0,21.01056289672852,0.0,0.0,0.0,0.3385314643383026,4.0,0.0,1.0
573240,293.1463623046875,297.1499938964844,293.1499938964844,0.0273859947919845,-1018.3193359375,304.1492919921875,0.5692396759986877,0.070638284087181,0.0648403465747833,294.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4981476664543152,0.050000000745058,0.0488070957362651,293.3060607910156,297.1499938964844,293.1499938964844,0.0222313068807125,-714.5118408203125,304.1646728515625,0.5452300310134888,0.0625175684690475,0.0454424396157264,293.1863098144531,297.1499938964844,293.1499938964844,0.2922603487968445,-5676.16357421875,304.1444091796875,0.9990000128746032,0.4220433533191681,0.3615617752075195,293.37554931640625,297.1499938964844,293.1499938964844,0.0018554592970758,-704.2662353515625,293.68414306640625,0.4981476664543152,0.050000000745058,0.2315198481082916,291.1540832519531,291.1499938964844,259.7223815917969,258.1654968261719,280.33740234375,294.3573303222656,291.1530456542969,1.0,0.2205734550952911,0.7007055282592773,0.7007055282592773,1.0,1.0,-0.9026665687561036,0.3656108379364013,0.5370557308197021,0.1434013396501541,0.0,0.0,0.469567596912384,41.78190612792969,31.0,-1.968516707420349,-9822.26953125,105.91577911376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,307.4646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.16796875,18000.0,0.0,0.0,0.2196953743696212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040595591068268,0.4040646553039551,-5.082284133095527e-06,0.0,0.0002229628880741,0.0,0.0,21.01056289672852,0.0,0.0,0.0,0.3385314643383026,4.0,0.0,1.0
573300,293.1458740234375,297.1499938964844,293.1499938964844,0.0274571646004915,-1020.065185546875,304.1492919921875,0.5713440775871277,0.0707821473479271,0.0649396479129791,294.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.4994149208068847,0.050000000745058,0.0487865060567855,293.304931640625,297.1499938964844,293.1499938964844,0.0210062284022569,-694.8477783203125,304.1642150878906,0.540611982345581,0.0607602596282959,0.0441852547228336,293.1862487792969,297.1499938964844,293.1499938964844,0.2898639440536499,-5637.21142578125,304.14990234375,0.9990000128746032,0.4215916097164154,0.3588509261608124,293.37518310546875,297.1499938964844,293.1499938964844,0.0018273080931976,-693.6430053710938,293.64373779296875,0.4994149208068847,0.050000000745058,0.2314221709966659,291.1512451171875,291.1499938964844,259.71307373046875,258.1587829589844,280.337646484375,294.3528137207031,291.1514587402344,1.0,0.2188627272844314,0.7006897330284119,0.7006897330284119,1.0,1.0,-0.8978862166404724,0.3634693324565887,0.534416913986206,0.1427438110113144,0.0,0.0,0.4697895050048828,41.215179443359375,31.0,1.0394206047058103,-9794.046875,104.05011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,307.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.78515625,18000.0,0.0,0.0,0.2195552736520767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042375981807709,0.4042426645755768,-5.081216386315646e-06,0.0,0.0002228206867584,0.0,0.0,21.01802062988281,0.0,0.0,0.0,0.3385529816150665,4.0,0.0,1.0
573360,293.145263671875,297.1499938964844,293.1499938964844,0.027508370578289,-1021.015869140625,304.1493225097656,0.5754051208496094,0.070949412882328,0.0650390610098838,294.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5021359324455261,0.050000000745058,0.0487438440322876,293.3037109375,297.1499938964844,293.1499938964844,0.019816230982542,-674.8260498046875,304.1637878417969,0.5377994775772095,0.0590429082512855,0.0429392457008361,293.182861328125,297.1499938964844,293.1499938964844,0.284376710653305,-5548.93798828125,304.1599426269531,0.9990000128746032,0.4217900931835174,0.3531673848628998,293.3747253417969,297.1499938964844,293.1499938964844,0.001798732788302,-682.5993041992188,293.611083984375,0.5021359324455261,0.050000000745058,0.2312198132276535,291.1575927734375,291.1499938964844,259.7037353515625,258.1520690917969,280.3358459472656,294.3371887207031,291.1610107421875,1.0,0.2160501927137375,0.7007107734680176,0.7007107734680176,1.0,1.0,-0.8893965482711792,0.3597241044044494,0.5296724438667297,0.1414615362882614,0.0,0.0,0.4687097370624542,40.05223083496094,34.0,17.846529006958008,-9742.6904296875,100.54078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608642578125,307.4932556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.2193695157766342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038483202457428,0.4038533866405487,-5.080841219751164e-06,0.0,0.0002226321666967,0.0,0.0,20.991792678833008,0.0,0.0,0.0,0.3384199738502502,4.0,0.0,1.0
573420,293.14410400390625,297.1499938964844,293.1499938964844,0.0276480596512556,-1023.5577392578124,304.1493225097656,0.579951286315918,0.0713071525096893,0.0653165876865387,294.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5048050880432129,0.050000000745058,0.0487040281295776,293.30108642578125,297.1499938964844,293.1499938964844,0.01765644736588,-635.9513549804688,304.16278076171875,0.5286353826522827,0.0556754767894744,0.0405405461788177,293.1722717285156,297.1499938964844,293.1499938964844,0.2785666882991791,-5456.88134765625,304.1658935546875,0.9990000128746032,0.4231073260307312,0.3477765917778015,293.3736572265625,297.1499938964844,293.1499938964844,0.0017400754150003,-659.7794189453125,293.5557556152344,0.5048050880432129,0.050000000745058,0.2310309410095214,291.1815490722656,291.1499938964844,259.6849670410156,258.1386413574219,280.3190612792969,294.29559326171875,291.1824645996094,1.0,0.2136839032173156,0.7007529139518738,0.7007529139518738,1.0,1.0,-0.8801020979881287,0.3555941581726074,0.5245079398155212,0.1401716917753219,0.0,0.0,0.4626823961734772,38.95572662353516,37.0,18.45195198059082,-9640.99609375,97.02754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,307.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.072265625,18000.0,0.0,0.0,0.2187264114618301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968330025672912,0.3968380391597748,-5.059197974333074e-06,0.0,0.0002219794987468,0.0,0.0,20.46831512451172,0.0,0.0,0.0,0.336421251296997,4.0,0.0,1.0
573480,293.14410400390625,297.1499938964844,293.1499938964844,0.0276480596512556,-1023.5577392578124,304.1493225097656,0.579951286315918,0.0713071525096893,0.0653165876865387,294.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5048050880432129,0.050000000745058,0.0487040281295776,293.30108642578125,297.1499938964844,293.1499938964844,0.01765644736588,-635.9513549804688,304.16278076171875,0.5286353826522827,0.0556754767894744,0.0405405461788177,293.1722717285156,297.1499938964844,293.1499938964844,0.2785666882991791,-5456.88134765625,304.1658935546875,0.9990000128746032,0.4231073260307312,0.3477765917778015,293.3736572265625,297.1499938964844,293.1499938964844,0.0017400754150003,-659.7794189453125,293.5557556152344,0.5048050880432129,0.050000000745058,0.2310309410095214,291.1815490722656,291.1499938964844,259.6849670410156,258.1386413574219,280.3190612792969,294.29559326171875,291.1824645996094,1.0,0.2136839032173156,0.7007529139518738,0.7007529139518738,1.0,1.0,-0.8801020979881287,0.3555941581726074,0.5245079398155212,0.1401716917753219,0.0,0.0,0.4626823961734772,38.95572662353516,37.0,18.45195198059082,-9640.99609375,97.02754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,307.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.072265625,18000.0,0.0,0.0,0.2187264114618301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3968330025672912,0.3968380391597748,-5.059197974333074e-06,0.0,0.0002219794987468,0.0,0.0,20.46831512451172,0.0,0.0,0.0,0.336421251296997,4.0,0.0,1.0
573540,293.14288330078125,297.1499938964844,293.1499938964844,0.0278779510408639,-1029.19775390625,304.149169921875,0.5820465683937073,0.0717026218771934,0.0656520947813987,294.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5055000185966492,0.050000000745058,0.0486939884722232,293.2982788085937,297.1499938964844,293.1499938964844,0.015808193013072,-599.9013061523438,304.16162109375,0.5172985196113586,0.052419513463974,0.0382312498986721,293.1649475097656,297.1499938964844,293.1499938964844,0.2771443128585815,-5436.0771484375,304.1628112792969,0.9990000128746032,0.4240369498729706,0.3464030921459198,293.372314453125,297.1499938964844,293.1499938964844,0.001684701652266,-638.9022216796875,293.47900390625,0.5055000185966492,0.050000000745058,0.2309833168983459,291.177734375,291.1499938964844,259.66607666015625,258.125244140625,280.3040771484375,294.2675476074219,291.1763610839844,1.0,0.2128992080688476,0.70079505443573,0.70079505443573,1.0,1.0,-0.8760142922401428,0.3537187874317169,0.5222954750061035,0.1397878974676132,0.0,0.0,0.4590615928173065,38.66618728637695,40.0,-3.6127545833587646,-9578.1552734375,95.78866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,307.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.24609375,18000.0,0.0,0.0,0.2177339792251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903632760047912,0.3903683125972748,-5.027376573707443e-06,0.0,0.0002209723024861,0.0,0.0,19.94979286193848,0.0,0.0,0.0,0.3344444632530212,4.0,0.0,1.0
