time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573600,293.14288330078125,297.1499938964844,293.1499938964844,0.0278779510408639,-1029.19775390625,304.149169921875,0.5820465683937073,0.0717026218771934,0.0656520947813987,294.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5055000185966492,0.050000000745058,0.0486939884722232,293.2982788085937,297.1499938964844,293.1499938964844,0.015808193013072,-599.9013061523438,304.16162109375,0.5172985196113586,0.052419513463974,0.0382312498986721,293.1649475097656,297.1499938964844,293.1499938964844,0.2771443128585815,-5436.0771484375,304.1628112792969,0.9990000128746032,0.4240369498729706,0.3464030921459198,293.372314453125,297.1499938964844,293.1499938964844,0.001684701652266,-638.9022216796875,293.47900390625,0.5055000185966492,0.050000000745058,0.2309833168983459,291.177734375,291.1499938964844,259.66607666015625,258.125244140625,280.3040771484375,294.2675476074219,291.1763610839844,1.0,0.2128992080688476,0.70079505443573,0.70079505443573,1.0,1.0,-0.8760142922401428,0.3537187874317169,0.5222954750061035,0.1397878974676132,0.0,0.0,0.4590615928173065,38.66618728637695,40.0,-3.6127545833587646,-9578.1552734375,95.78866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185119628906,307.4560852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.24609375,18000.0,0.0,0.0,0.2177339792251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903632760047912,0.3903683125972748,-5.027376573707443e-06,0.0,0.0002209723024861,0.0,0.0,19.94979286193848,0.0,0.0,0.0,0.3344444632530212,4.0,0.0,1.0
573660,293.1418151855469,297.1499938964844,293.1499938964844,0.0281112380325794,-1034.885986328125,304.14898681640625,0.5824655890464783,0.0720603764057159,0.065969780087471,294.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5049713850021362,0.050000000745058,0.0487016327679157,293.2954406738281,297.1499938964844,293.1499938964844,0.0146238375455141,-574.471435546875,304.16015625,0.507692813873291,0.050000000745058,0.0364989750087261,293.1623229980469,297.1499938964844,293.1499938964844,0.278167724609375,-5454.0009765625,304.1575012207031,0.9990000128746032,0.4242663085460663,0.3474468886852264,293.37109375,297.1499938964844,293.1499938964844,0.0016425324138253,-623.1192016601562,293.4135131835937,0.5049713850021362,0.050000000745058,0.2310195714235305,291.1688842773437,291.1499938964844,259.65087890625,258.114501953125,280.2921447753906,294.25201416015625,291.1670837402344,1.0,0.213230162858963,0.7008943557739258,0.7008943557739258,1.0,1.0,-0.8756210803985596,0.3534817695617676,0.522139310836792,0.1399718970060348,0.0,0.0,0.457736611366272,38.86004257202149,40.0,-13.12131404876709,-9565.1806640625,96.00025177001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34967041015625,307.45477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.57421875,18000.0,0.0,0.0,0.2168312817811966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877250254154205,0.3877300322055816,-5.011660050513456e-06,0.0,0.0002200561866629,0.0,0.0,19.73081398010254,0.0,0.0,0.0,0.3335835933685303,4.0,0.0,1.0
573720,293.1415405273437,297.1499938964844,293.1499938964844,0.0281754210591316,-1036.450439453125,304.1489562988281,0.5824403762817383,0.0721549317240715,0.0660559833049774,294.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5047234296798706,0.050000000745058,0.0487052388489246,293.2947082519531,297.1499938964844,293.1499938964844,0.0142407966777682,-567.0414428710938,304.1519470214844,0.505754828453064,0.050000000745058,0.0361742377281188,293.162109375,297.1499938964844,293.1499938964844,0.2786605358123779,-5462.2216796875,304.1559753417969,0.9990000128746032,0.4242441058158874,0.3479389250278473,293.3707580566406,297.1499938964844,293.1499938964844,0.0016321546863764,-619.2443237304688,293.3968505859375,0.5047234296798706,0.050000000745058,0.2310366928577423,291.166259765625,291.1499938964844,259.6470642089844,258.11181640625,280.2892761230469,294.2491760253906,291.1643371582031,1.0,0.2134304791688919,0.7009192109107971,0.7009192109107971,1.0,1.0,-0.8759498000144958,0.3536092340946197,0.5223405361175537,0.1400866359472274,0.0,0.0,0.4576188921928406,38.955684661865234,43.0,-15.001362800598145,-9566.2900390625,96.20746612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559265136719,307.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.28515625,18000.0,0.0,0.0,0.2166064828634262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873496949672699,0.387354701757431,-5.00903070133063e-06,0.0,0.0002198280562879,0.0,0.0,19.698389053344727,0.0,0.0,0.0,0.3334561884403229,4.0,0.0,1.0
573780,293.1401672363281,297.1499938964844,293.1499938964844,0.0285314619541168,-1044.9908447265625,304.1487121582031,0.5817468166351318,0.0726460590958595,0.066514603793621,294.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5029959082603455,0.050000000745058,0.0487308353185653,293.2926330566406,297.1499938964844,293.1499938964844,0.0140319485217332,-563.2276611328125,304.10455322265625,0.5030086636543274,0.050000000745058,0.0359949395060539,293.1634216308594,297.1499938964844,293.1499938964844,0.2822232544422149,-5520.46875,304.14801025390625,0.9990000128746032,0.4236819148063659,0.3514106571674347,293.3692321777344,297.1499938964844,293.1499938964844,0.0015806396258994,-600.0721435546875,293.3109130859375,0.5029959082603455,0.050000000745058,0.2311581075191497,291.1498107910156,291.1499938964844,259.6278991699219,258.0983581542969,280.2811584472656,294.2520751953125,291.1472473144531,1.0,0.2150806635618209,0.7010433077812195,0.7010433077812195,1.0,1.0,-0.8806270360946655,0.3555686473846435,0.5250583291053772,0.1411611139774322,0.0,0.0,0.4586851894855499,39.6552963256836,46.0,-22.9412784576416,-9600.44921875,98.17986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,307.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37890625,18000.0,0.0,0.0,0.2155952006578445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875871896743774,0.3875921964645386,-5.004448212275747e-06,0.0,0.0002188017097068,0.0,0.0,19.69695854187012,0.0,0.0,0.0,0.3334535360336303,4.0,0.0,1.0
573840,293.1401672363281,297.1499938964844,293.1499938964844,0.0285314619541168,-1044.9908447265625,304.1487121582031,0.5817468166351318,0.0726460590958595,0.066514603793621,294.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5029959082603455,0.050000000745058,0.0487308353185653,293.2926330566406,297.1499938964844,293.1499938964844,0.0140319485217332,-563.2276611328125,304.10455322265625,0.5030086636543274,0.050000000745058,0.0359949395060539,293.1634216308594,297.1499938964844,293.1499938964844,0.2822232544422149,-5520.46875,304.14801025390625,0.9990000128746032,0.4236819148063659,0.3514106571674347,293.3692321777344,297.1499938964844,293.1499938964844,0.0015806396258994,-600.0721435546875,293.3109130859375,0.5029959082603455,0.050000000745058,0.2311581075191497,291.1498107910156,291.1499938964844,259.6278991699219,258.0983581542969,280.2811584472656,294.2520751953125,291.1472473144531,1.0,0.2150806635618209,0.7010433077812195,0.7010433077812195,1.0,1.0,-0.8806270360946655,0.3555686473846435,0.5250583291053772,0.1411611139774322,0.0,0.0,0.4586851894855499,39.6552963256836,46.0,-22.9412784576416,-9600.44921875,98.17986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706970214844,307.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.37890625,18000.0,0.0,0.0,0.2155952006578445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875871896743774,0.3875921964645386,-5.004448212275747e-06,0.0,0.0002188017097068,0.0,0.0,19.69695854187012,0.0,0.0,0.0,0.3334535360336303,4.0,0.0,1.0
573900,293.1395263671875,297.1499938964844,293.1499938964844,0.0288793370127677,-1049.134521484375,304.1482849121094,0.5809443593025208,0.0728992968797683,0.0667580217123031,294.7984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5017675757408142,0.050000000745058,0.0487495362758636,293.2922668457031,297.1499938964844,293.1499938964844,0.0139854485169053,-562.7030029296875,304.0794982910156,0.5017678737640381,0.050000000745058,0.0360062904655933,293.1654968261719,297.1499938964844,293.1499938964844,0.2848012745380401,-5561.97705078125,304.1437072753906,0.9990000128746032,0.4231049716472626,0.3539257645606994,293.3685302734375,297.1499938964844,293.1499938964844,0.001555313821882,-590.6538696289062,293.26727294921875,0.5017675757408142,0.050000000745058,0.2312467992305755,291.1407775878906,291.1499938964844,259.6182556152344,258.09161376953125,280.28076171875,294.2622985839844,291.1383972167969,1.0,0.216262549161911,0.7011054158210754,0.7011054158210754,1.0,1.0,-0.8840798735618591,0.3570352494716644,0.5270446538925171,0.1418823003768921,0.0,0.0,0.4602136015892029,40.16574096679688,46.0,-23.77096939086914,-9631.798828125,99.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,307.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6171875,18000.0,0.0,0.0,0.2152155339717865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891666233539581,0.3891716301441192,-5.008337666367879e-06,0.0,0.0002184164040954,0.0,0.0,19.80828857421875,0.0,0.0,0.0,0.3338886201381683,4.0,0.0,1.0
573960,293.1388854980469,297.1499938964844,293.1499938964844,0.029505930840969,-1054.44189453125,304.1474609375,0.5798736214637756,0.0731551274657249,0.0670081153512001,294.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5003374814987183,0.050000000745058,0.0487718433141708,293.2920837402344,297.1499938964844,293.1499938964844,0.013941160403192,-562.2146606445312,304.05426025390625,0.5003374814987183,0.050000000745058,0.0360227189958095,293.1684875488281,297.1499938964844,293.1499938964844,0.287832498550415,-5610.40185546875,304.13934326171875,0.9990000128746032,0.4223197996616363,0.356902927160263,293.36785888671875,297.1499938964844,293.1499938964844,0.001530009205453,-581.21923828125,293.2242126464844,0.5003374814987183,0.050000000745058,0.2313526272773742,291.13250732421875,291.1499938964844,259.60858154296875,258.0848693847656,280.28192138671875,294.27587890625,291.1304016113281,1.0,0.217648759484291,0.7011001706123352,0.7011001706123352,1.0,1.0,-0.8881263732910156,0.3587499260902405,0.5293764472007751,0.1426897346973419,0.0,0.0,0.4622112810611725,40.773582458496094,49.0,-22.96037673950196,-9670.072265625,101.37399291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,307.4451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.533203125,18000.0,0.0,0.0,0.2149562090635299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915393948554992,0.3915444016456604,-5.016188424633583e-06,0.0,0.0002181532327085,0.0,0.0,19.9832706451416,0.0,0.0,0.0,0.3345696032047272,4.0,0.0,1.0
574020,293.1377868652344,297.1499938964844,293.1499938964844,0.0299676265567541,-1063.2041015625,304.14752197265625,0.5770304799079895,0.0736632421612739,0.0675177499651908,294.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.4969937801361084,0.050000000745058,0.0488262698054313,293.2919616699219,297.1499938964844,293.1499938964844,0.0138548603281378,-561.2510375976562,304.0035400390625,0.4969937801361084,0.050000000745058,0.0360629148781299,293.1771240234375,297.1499938964844,293.1499938964844,0.2951090335845947,-5725.4970703125,304.1307678222656,0.9990000128746032,0.4201087653636932,0.3640644550323486,293.36676025390625,297.1499938964844,293.1499938964844,0.0014792059082537,-562.2159423828125,293.1395568847656,0.4969937801361084,0.050000000745058,0.2316108047962188,291.1181640625,291.1499938964844,259.589111328125,258.0712890625,280.28668212890625,294.31036376953125,291.1163635253906,1.0,0.2209547311067581,0.7010897397994995,0.7010897397994995,1.0,1.0,-0.8977560997009277,0.3628527522087097,0.534903347492218,0.1445602774620056,0.0,0.0,0.4674444198608398,42.25362777709961,37.0,-20.1977481842041,-9762.4326171875,105.60963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,307.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.453125,18000.0,0.0,0.0,0.2148856520652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982330858707428,0.3982381224632263,-5.041922122472897e-06,0.0,0.0002180816081818,0.0,0.0,20.494272232055664,0.0,0.0,0.0,0.3365494310855865,4.0,0.0,1.0
574080,293.1377868652344,297.1499938964844,293.1499938964844,0.0299676265567541,-1063.2041015625,304.14752197265625,0.5770304799079895,0.0736632421612739,0.0675177499651908,294.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.4969937801361084,0.050000000745058,0.0488262698054313,293.2919616699219,297.1499938964844,293.1499938964844,0.0138548603281378,-561.2510375976562,304.0035400390625,0.4969937801361084,0.050000000745058,0.0360629148781299,293.1771240234375,297.1499938964844,293.1499938964844,0.2951090335845947,-5725.4970703125,304.1307678222656,0.9990000128746032,0.4201087653636932,0.3640644550323486,293.36676025390625,297.1499938964844,293.1499938964844,0.0014792059082537,-562.2159423828125,293.1395568847656,0.4969937801361084,0.050000000745058,0.2316108047962188,291.1181640625,291.1499938964844,259.589111328125,258.0712890625,280.28668212890625,294.31036376953125,291.1163635253906,1.0,0.2209547311067581,0.7010897397994995,0.7010897397994995,1.0,1.0,-0.8977560997009277,0.3628527522087097,0.534903347492218,0.1445602774620056,0.0,0.0,0.4674444198608398,42.25362777709961,37.0,-20.1977481842041,-9762.4326171875,105.60963439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,307.42657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.453125,18000.0,0.0,0.0,0.2148856520652771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3982330858707428,0.3982381224632263,-5.041922122472897e-06,0.0,0.0002180816081818,0.0,0.0,20.494272232055664,0.0,0.0,0.0,0.3365494310855865,4.0,0.0,1.0
574140,293.1366271972656,297.1499938964844,293.1499938964844,0.0303691569715738,-1070.082763671875,304.147705078125,0.5811760425567627,0.0742057263851165,0.0679628700017929,294.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.4988980293273926,0.050000000745058,0.0487948581576347,293.2918701171875,297.1499938964844,293.1499938964844,0.013708054088056,-558.6443481445312,303.9535522460937,0.4988980293273926,0.050000000745058,0.0360397174954414,293.1815490722656,297.1499938964844,293.1499938964844,0.2915587425231933,-5665.943359375,304.1437072753906,0.9990000128746032,0.4184911847114563,0.359951913356781,293.3657531738281,297.1499938964844,293.1499938964844,0.0014269133098423,-542.3035888671875,293.066650390625,0.4988980293273926,0.050000000745058,0.2314618080854416,291.11773681640625,291.1499938964844,259.5694580078125,258.0576171875,280.2984313964844,294.32843017578125,291.1210327148437,1.0,0.2186876982450485,0.7010793089866638,0.7010793089866638,1.0,1.0,-0.8931170701980591,0.3606899380683899,0.5324271321296692,0.1441584825515747,0.0,0.0,0.4722150266170501,41.41899490356445,25.0,11.206612586975098,-9776.0029296875,103.37396240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,307.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.275390625,18000.0,0.0,0.0,0.215372547507286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062168598175049,0.4062219262123108,-5.07812501382432e-06,0.0,0.0002185757621191,0.0,0.0,21.13321876525879,0.0,0.0,0.0,0.3389579951763153,4.0,0.0,1.0
574200,293.1366271972656,297.1499938964844,293.1499938964844,0.0303691569715738,-1070.082763671875,304.147705078125,0.5811760425567627,0.0742057263851165,0.0679628700017929,294.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.4988980293273926,0.050000000745058,0.0487948581576347,293.2918701171875,297.1499938964844,293.1499938964844,0.013708054088056,-558.6443481445312,303.9535522460937,0.4988980293273926,0.050000000745058,0.0360397174954414,293.1815490722656,297.1499938964844,293.1499938964844,0.2915587425231933,-5665.943359375,304.1437072753906,0.9990000128746032,0.4184911847114563,0.359951913356781,293.3657531738281,297.1499938964844,293.1499938964844,0.0014269133098423,-542.3035888671875,293.066650390625,0.4988980293273926,0.050000000745058,0.2314618080854416,291.11773681640625,291.1499938964844,259.5694580078125,258.0576171875,280.2984313964844,294.32843017578125,291.1210327148437,1.0,0.2186876982450485,0.7010793089866638,0.7010793089866638,1.0,1.0,-0.8931170701980591,0.3606899380683899,0.5324271321296692,0.1441584825515747,0.0,0.0,0.4722150266170501,41.41899490356445,25.0,11.206612586975098,-9776.0029296875,103.37396240234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012939453125,307.44512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17946.275390625,18000.0,0.0,0.0,0.215372547507286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4062168598175049,0.4062219262123108,-5.07812501382432e-06,0.0,0.0002185757621191,0.0,0.0,21.13321876525879,0.0,0.0,0.0,0.3389579951763153,4.0,0.0,1.0
574260,293.13531494140625,297.1499938964844,293.1499938964844,0.0306104235351085,-1073.6934814453125,304.1480712890625,0.592074990272522,0.0748078376054763,0.068386398255825,294.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5060343742370605,0.050000000745058,0.0486863143742084,293.2914733886719,297.1499938964844,293.1499938964844,0.0134845124557614,-553.7071533203125,303.9055480957031,0.5060343742370605,0.050000000745058,0.0359595455229282,293.170654296875,297.1499938964844,293.1499938964844,0.2770341634750366,-5431.72900390625,304.17022705078125,0.9990000128746032,0.4198722839355469,0.3453550636768341,293.3646240234375,297.1499938964844,293.1499938964844,0.0013704143930226,-520.110595703125,293.0257263183594,0.5060343742370605,0.050000000745058,0.2309469133615493,291.15380859375,291.1499938964844,259.5496520996094,258.0438232421875,280.2989501953125,294.2959899902344,291.1598205566406,1.0,0.2120274305343628,0.7010417580604553,0.7010417580604553,1.0,1.0,-0.8752657771110535,0.3527358472347259,0.5225299596786499,0.1416384428739547,0.0,0.0,0.4695038795471191,38.50079727172852,28.0,46.91881942749024,-9655.16015625,95.39446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,307.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71875,18000.0,0.0,0.0,0.2159037888050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059348106384277,0.405939906835556,-5.091605544293998e-06,0.0,0.0002191148960264,0.0,0.0,21.164770126342773,0.0,0.0,0.0,0.3390441536903381,4.0,0.0,1.0
574320,293.13531494140625,297.1499938964844,293.1499938964844,0.0306104235351085,-1073.6934814453125,304.1480712890625,0.592074990272522,0.0748078376054763,0.068386398255825,294.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5060343742370605,0.050000000745058,0.0486863143742084,293.2914733886719,297.1499938964844,293.1499938964844,0.0134845124557614,-553.7071533203125,303.9055480957031,0.5060343742370605,0.050000000745058,0.0359595455229282,293.170654296875,297.1499938964844,293.1499938964844,0.2770341634750366,-5431.72900390625,304.17022705078125,0.9990000128746032,0.4198722839355469,0.3453550636768341,293.3646240234375,297.1499938964844,293.1499938964844,0.0013704143930226,-520.110595703125,293.0257263183594,0.5060343742370605,0.050000000745058,0.2309469133615493,291.15380859375,291.1499938964844,259.5496520996094,258.0438232421875,280.2989501953125,294.2959899902344,291.1598205566406,1.0,0.2120274305343628,0.7010417580604553,0.7010417580604553,1.0,1.0,-0.8752657771110535,0.3527358472347259,0.5225299596786499,0.1416384428739547,0.0,0.0,0.4695038795471191,38.50079727172852,28.0,46.91881942749024,-9655.16015625,95.39446258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414489746094,307.4554138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71875,18000.0,0.0,0.0,0.2159037888050079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059348106384277,0.405939906835556,-5.091605544293998e-06,0.0,0.0002191148960264,0.0,0.0,21.164770126342773,0.0,0.0,0.0,0.3390441536903381,4.0,0.0,1.0
574380,293.13397216796875,297.1499938964844,293.1499938964844,0.0309384707361459,-1078.8587646484375,304.14813232421875,0.6004768013954163,0.075452797114849,0.0688882917165756,294.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5114560723304749,0.050000000745058,0.0486129075288772,293.29071044921875,297.1499938964844,293.1499938964844,0.0132917538285255,-549.444091796875,303.8590087890625,0.5114560723304749,0.050000000745058,0.0359053276479244,293.1510925292969,297.1499938964844,293.1499938964844,0.266352117061615,-5261.57861328125,304.1807556152344,0.9990000128746032,0.4233167171478271,0.3351214528083801,293.363037109375,297.1499938964844,293.1499938964844,0.0013140224618837,-498.1047668457031,292.9853820800781,0.5114560723304749,0.050000000745058,0.2305987030267715,291.1882629394531,291.1499938964844,259.5296325683594,258.0299377441406,280.28179931640625,294.24151611328125,291.1901550292969,1.0,0.2079256027936935,0.7010042071342468,0.7010042071342468,1.0,1.0,-0.8630102872848511,0.3472461700439453,0.5157641172409058,0.1400159001350402,0.0,0.0,0.4617626667022705,36.52841567993164,31.0,34.81548309326172,-9512.154296875,90.12036895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,307.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.681640625,18000.0,0.0,0.0,0.2159065902233123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963274657726288,0.3963325023651123,-5.060655894340016e-06,0.0,0.0002191177482018,0.0,0.0,20.44170379638672,0.0,0.0,0.0,0.3363173604011535,4.0,0.0,1.0
574440,293.13397216796875,297.1499938964844,293.1499938964844,0.0309384707361459,-1078.8587646484375,304.14813232421875,0.6004768013954163,0.075452797114849,0.0688882917165756,294.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5114560723304749,0.050000000745058,0.0486129075288772,293.29071044921875,297.1499938964844,293.1499938964844,0.0132917538285255,-549.444091796875,303.8590087890625,0.5114560723304749,0.050000000745058,0.0359053276479244,293.1510925292969,297.1499938964844,293.1499938964844,0.266352117061615,-5261.57861328125,304.1807556152344,0.9990000128746032,0.4233167171478271,0.3351214528083801,293.363037109375,297.1499938964844,293.1499938964844,0.0013140224618837,-498.1047668457031,292.9853820800781,0.5114560723304749,0.050000000745058,0.2305987030267715,291.1882629394531,291.1499938964844,259.5296325683594,258.0299377441406,280.28179931640625,294.24151611328125,291.1901550292969,1.0,0.2079256027936935,0.7010042071342468,0.7010042071342468,1.0,1.0,-0.8630102872848511,0.3472461700439453,0.5157641172409058,0.1400159001350402,0.0,0.0,0.4617626667022705,36.52841567993164,31.0,34.81548309326172,-9512.154296875,90.12036895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1457214355469,307.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.681640625,18000.0,0.0,0.0,0.2159065902233123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963274657726288,0.3963325023651123,-5.060655894340016e-06,0.0,0.0002191177482018,0.0,0.0,20.44170379638672,0.0,0.0,0.0,0.3363173604011535,4.0,0.0,1.0
574500,293.1332702636719,297.1499938964844,293.1499938964844,0.0311845056712627,-1083.0294189453125,304.1480407714844,0.6034972071647644,0.0757949501276016,0.0691674947738647,294.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5132308602333069,0.050000000745058,0.0485904142260551,293.2901611328125,297.1499938964844,293.1499938964844,0.0132222129032015,-548.0967407226562,303.8360290527344,0.5132308602333069,0.050000000745058,0.0358887128531932,293.1424255371094,297.1499938964844,293.1499938964844,0.2630935311317444,-5210.51171875,304.1810607910156,0.9990000128746032,0.4250013828277588,0.3319224715232849,293.3620300292969,297.1499938964844,293.1499938964844,0.0012872290099039,-487.9065246582031,292.9540710449219,0.5132308602333069,0.050000000745058,0.2304919958114624,291.1915283203125,291.1499938964844,259.5195617675781,258.0229187011719,280.27349853515625,294.220458984375,291.19140625,1.0,0.2066210657358169,0.7009854316711426,0.7009854316711426,1.0,1.0,-0.8593302369117737,0.3455682098865509,0.5137619972229004,0.1396094709634781,0.0,0.0,0.4586267471313476,35.9264030456543,31.0,17.756929397583008,-9457.3125,88.54705047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,307.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.34765625,18000.0,0.0,0.0,0.2156767696142196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912663161754608,0.3912713527679443,-5.0379917411191855e-06,0.0,0.0002188844955526,0.0,0.0,20.04362297058105,0.0,0.0,0.0,0.3348024487495422,4.0,0.0,1.0
574560,293.1325378417969,297.1499938964844,293.1499938964844,0.03146942704916,-1087.915283203125,304.1478881835937,0.6059084534645081,0.0761531367897987,0.0694674253463745,294.77459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.514473557472229,0.050000000745058,0.0485750809311866,293.2894897460937,297.1499938964844,293.1499938964844,0.0131636159494519,-547.0537719726562,303.8134460449219,0.514473557472229,0.050000000745058,0.0358773879706859,293.1350402832031,297.1499938964844,293.1499938964844,0.2608716189861297,-5176.294921875,304.179443359375,0.9990000128746032,0.4265528321266174,0.3297244310379028,293.3609313964844,297.1499938964844,293.1499938964844,0.0012618647888302,-478.3353576660156,292.918701171875,0.514473557472229,0.050000000745058,0.2304192781448364,291.1895751953125,291.1499938964844,259.50946044921875,258.015869140625,280.2654113769531,294.2040100097656,291.1885070800781,1.0,0.2057560980319976,0.7010841965675354,0.7010841965675354,1.0,1.0,-0.8569321036338806,0.3444713354110718,0.5124608278274536,0.1394266486167907,0.0,0.0,0.4561691284179687,35.51824951171875,34.0,4.053968906402588,-9419.7421875,87.50489044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,307.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18061.80078125,18000.0,0.0,0.0,0.2153202593326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3871940076351166,0.3871990144252777,-5.017731837142492e-06,0.0,0.0002185226912843,0.0,0.0,19.71931266784668,0.0,0.0,0.0,0.3335422575473785,4.0,0.0,1.0
574620,293.1309509277344,297.1499938964844,293.1499938964844,0.0321232713758945,-1099.1531982421875,304.1474914550781,0.6091099381446838,0.0769119784235954,0.0701254829764366,294.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5154659748077393,0.050000000745058,0.0485630743205547,293.287841796875,297.1499938964844,293.1499938964844,0.0130665739998221,-545.4998168945312,303.7691345214844,0.5154659748077393,0.050000000745058,0.0358685217797756,293.1243591308594,297.1499938964844,293.1499938964844,0.2590886950492859,-5150.84130859375,304.1725158691406,0.9990000128746032,0.4291065037250519,0.3279930353164673,293.3585205078125,297.1499938964844,293.1499938964844,0.0012131507974117,-460.0628967285156,292.84295654296875,0.5154659748077393,0.050000000745058,0.2303623110055923,291.1787109375,291.1499938964844,259.48907470703125,258.0016784667969,280.2518920898437,294.18438720703125,291.1766357421875,1.0,0.205193743109703,0.7012816667556763,0.7012816667556763,1.0,1.0,-0.8555493354797363,0.3437739014625549,0.5117754340171814,0.1395969986915588,0.0,0.0,0.4529987573623657,35.20729064941406,37.0,-13.583932876586914,-9385.935546875,86.79621887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,307.3855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.134765625,18000.0,0.0,0.0,0.2143581360578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816384971141815,0.3816434741020202,-4.9880532060342375e-06,0.0,0.0002175462577724,0.0,0.0,19.27449417114257,0.0,0.0,0.0,0.3317854106426239,4.0,0.0,1.0
574680,293.1309509277344,297.1499938964844,293.1499938964844,0.0321232713758945,-1099.1531982421875,304.1474914550781,0.6091099381446838,0.0769119784235954,0.0701254829764366,294.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5154659748077393,0.050000000745058,0.0485630743205547,293.287841796875,297.1499938964844,293.1499938964844,0.0130665739998221,-545.4998168945312,303.7691345214844,0.5154659748077393,0.050000000745058,0.0358685217797756,293.1243591308594,297.1499938964844,293.1499938964844,0.2590886950492859,-5150.84130859375,304.1725158691406,0.9990000128746032,0.4291065037250519,0.3279930353164673,293.3585205078125,297.1499938964844,293.1499938964844,0.0012131507974117,-460.0628967285156,292.84295654296875,0.5154659748077393,0.050000000745058,0.2303623110055923,291.1787109375,291.1499938964844,259.48907470703125,258.0016784667969,280.2518920898437,294.18438720703125,291.1766357421875,1.0,0.205193743109703,0.7012816667556763,0.7012816667556763,1.0,1.0,-0.8555493354797363,0.3437739014625549,0.5117754340171814,0.1395969986915588,0.0,0.0,0.4529987573623657,35.20729064941406,37.0,-13.583932876586914,-9385.935546875,86.79621887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,307.3855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.134765625,18000.0,0.0,0.0,0.2143581360578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816384971141815,0.3816434741020202,-4.9880532060342375e-06,0.0,0.0002175462577724,0.0,0.0,19.27449417114257,0.0,0.0,0.0,0.3317854106426239,4.0,0.0,1.0
574740,293.12939453125,297.1499938964844,293.1499938964844,0.0328610278666019,-1111.798583984375,304.1470947265625,0.6104495525360107,0.0777104049921035,0.0708439722657203,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5147113800048828,0.050000000745058,0.0485721789300441,293.2860412597656,297.1499938964844,293.1499938964844,0.0129887349903583,-544.4427490234375,303.7257385253906,0.5147113800048828,0.050000000745058,0.0358752459287643,293.1192321777344,297.1499938964844,293.1499938964844,0.2603508532047272,-5174.21923828125,304.1628723144531,0.9990000128746032,0.4308077096939087,0.3293075263500213,293.3560791015625,297.1499938964844,293.1499938964844,0.0011660035233944,-442.4539489746094,292.7632751464844,0.5147113800048828,0.050000000745058,0.2304054945707321,291.16241455078125,291.1499938964844,259.468505859375,257.9872741699219,280.2415771484375,294.1800537109375,291.1598815917969,1.0,0.2059629708528518,0.7014791965484619,0.7014791965484619,1.0,1.0,-0.8580591082572937,0.3447823226451874,0.5132768154144287,0.1403687894344329,0.0,0.0,0.4523977041244507,35.46830368041992,40.0,-22.405900955200195,-9399.2529296875,87.64126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,307.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.423828125,18000.0,0.0,0.0,0.2132844775915146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795869052410126,0.3795918822288513,-4.973362138116499e-06,0.0,0.000216456624912,0.0,0.0,19.09879493713379,0.0,0.0,0.0,0.3310858905315399,4.0,0.0,1.0
574800,293.12939453125,297.1499938964844,293.1499938964844,0.0328610278666019,-1111.798583984375,304.1470947265625,0.6104495525360107,0.0777104049921035,0.0708439722657203,294.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5147113800048828,0.050000000745058,0.0485721789300441,293.2860412597656,297.1499938964844,293.1499938964844,0.0129887349903583,-544.4427490234375,303.7257385253906,0.5147113800048828,0.050000000745058,0.0358752459287643,293.1192321777344,297.1499938964844,293.1499938964844,0.2603508532047272,-5174.21923828125,304.1628723144531,0.9990000128746032,0.4308077096939087,0.3293075263500213,293.3560791015625,297.1499938964844,293.1499938964844,0.0011660035233944,-442.4539489746094,292.7632751464844,0.5147113800048828,0.050000000745058,0.2304054945707321,291.16241455078125,291.1499938964844,259.468505859375,257.9872741699219,280.2415771484375,294.1800537109375,291.1598815917969,1.0,0.2059629708528518,0.7014791965484619,0.7014791965484619,1.0,1.0,-0.8580591082572937,0.3447823226451874,0.5132768154144287,0.1403687894344329,0.0,0.0,0.4523977041244507,35.46830368041992,40.0,-22.405900955200195,-9399.2529296875,87.64126586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3130187988281,307.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.423828125,18000.0,0.0,0.0,0.2132844775915146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3795869052410126,0.3795918822288513,-4.973362138116499e-06,0.0,0.000216456624912,0.0,0.0,19.09879493713379,0.0,0.0,0.0,0.3310858905315399,4.0,0.0,1.0
574860,293.1279602050781,297.1499938964844,293.1499938964844,0.0336478650569915,-1125.19921875,304.1467590332031,0.6102483868598938,0.0785284489393234,0.0716012045741081,294.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5125519037246704,0.050000000745058,0.0485989190638065,293.2841796875,297.1499938964844,293.1499938964844,0.0129225263372063,-543.6627807617188,303.68292236328125,0.5125519037246704,0.050000000745058,0.0358949974179267,293.1192321777344,297.1499938964844,293.1499938964844,0.2641232013702392,-5237.33251953125,304.1522827148437,0.9990000128746032,0.4315966069698334,0.3331376612186432,293.35382080078125,297.1499938964844,293.1499938964844,0.0011196316918358,-425.1382141113281,292.6824645996094,0.5125519037246704,0.050000000745058,0.2305323481559753,291.14459228515625,291.1499938964844,259.4477233886719,257.97265625,280.2343139648437,294.1877136230469,291.1421203613281,1.0,0.2078308165073394,0.701541006565094,0.701541006565094,1.0,1.0,-0.8637720346450806,0.3471739888191223,0.5165980458259583,0.1416085511445999,0.0,0.0,0.4543158113956451,36.20687103271485,43.0,-24.72275352478028,-9452.2646484375,89.79216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,307.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.86328125,18000.0,0.0,0.0,0.2123700082302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811180591583252,0.3811230361461639,-4.974200692231534e-06,0.0,0.0002155285474145,0.0,0.0,19.19485855102539,0.0,0.0,0.0,0.3314634263515472,4.0,0.0,1.0
574920,293.1279602050781,297.1499938964844,293.1499938964844,0.0336478650569915,-1125.19921875,304.1467590332031,0.6102483868598938,0.0785284489393234,0.0716012045741081,294.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5125519037246704,0.050000000745058,0.0485989190638065,293.2841796875,297.1499938964844,293.1499938964844,0.0129225263372063,-543.6627807617188,303.68292236328125,0.5125519037246704,0.050000000745058,0.0358949974179267,293.1192321777344,297.1499938964844,293.1499938964844,0.2641232013702392,-5237.33251953125,304.1522827148437,0.9990000128746032,0.4315966069698334,0.3331376612186432,293.35382080078125,297.1499938964844,293.1499938964844,0.0011196316918358,-425.1382141113281,292.6824645996094,0.5125519037246704,0.050000000745058,0.2305323481559753,291.14459228515625,291.1499938964844,259.4477233886719,257.97265625,280.2343139648437,294.1877136230469,291.1421203613281,1.0,0.2078308165073394,0.701541006565094,0.701541006565094,1.0,1.0,-0.8637720346450806,0.3471739888191223,0.5165980458259583,0.1416085511445999,0.0,0.0,0.4543158113956451,36.20687103271485,43.0,-24.72275352478028,-9452.2646484375,89.79216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,307.40606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.86328125,18000.0,0.0,0.0,0.2123700082302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811180591583252,0.3811230361461639,-4.974200692231534e-06,0.0,0.0002155285474145,0.0,0.0,19.19485855102539,0.0,0.0,0.0,0.3314634263515472,4.0,0.0,1.0
574980,293.12664794921875,297.1499938964844,293.1499938964844,0.0344579331576824,-1138.8927001953125,304.146484375,0.6087910532951355,0.079350471496582,0.0723795294761657,294.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.50933837890625,0.050000000745058,0.0486406944692134,293.2824401855469,297.1499938964844,293.1499938964844,0.0128633314743638,-543.0264892578125,303.6404724121094,0.50933837890625,0.050000000745058,0.0359258502721786,293.123779296875,297.1499938964844,293.1499938964844,0.2699690163135528,-5332.69140625,304.1418151855469,0.9990000128746032,0.4314574301242828,0.3390337526798248,293.3518371582031,297.1499938964844,293.1499938964844,0.001073449733667,-407.85784912109375,292.6021728515625,0.50933837890625,0.050000000745058,0.2307305037975311,291.1275634765625,291.1499938964844,259.4266967773437,257.9578552246094,280.2284240722656,294.2044982910156,291.1252746582031,1.0,0.2106019705533981,0.7016028165817261,0.7016028165817261,1.0,1.0,-0.8721068501472473,0.3507212996482849,0.5213856101036072,0.1432512551546096,0.0,0.0,0.4584593474864959,37.35176467895508,46.0,-23.85354232788086,-9536.53515625,93.07310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,307.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.380859375,18000.0,0.0,0.0,0.2118620723485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858996331691742,0.3859046399593353,-4.989768513041781e-06,0.0,0.0002150130749214,0.0,0.0,19.541549682617188,0.0,0.0,0.0,0.3328344523906708,4.0,0.0,1.0
575040,293.12664794921875,297.1499938964844,293.1499938964844,0.0344579331576824,-1138.8927001953125,304.146484375,0.6087910532951355,0.079350471496582,0.0723795294761657,294.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.50933837890625,0.050000000745058,0.0486406944692134,293.2824401855469,297.1499938964844,293.1499938964844,0.0128633314743638,-543.0264892578125,303.6404724121094,0.50933837890625,0.050000000745058,0.0359258502721786,293.123779296875,297.1499938964844,293.1499938964844,0.2699690163135528,-5332.69140625,304.1418151855469,0.9990000128746032,0.4314574301242828,0.3390337526798248,293.3518371582031,297.1499938964844,293.1499938964844,0.001073449733667,-407.85784912109375,292.6021728515625,0.50933837890625,0.050000000745058,0.2307305037975311,291.1275634765625,291.1499938964844,259.4266967773437,257.9578552246094,280.2284240722656,294.2044982910156,291.1252746582031,1.0,0.2106019705533981,0.7016028165817261,0.7016028165817261,1.0,1.0,-0.8721068501472473,0.3507212996482849,0.5213856101036072,0.1432512551546096,0.0,0.0,0.4584593474864959,37.35176467895508,46.0,-23.85354232788086,-9536.53515625,93.07310485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,307.4060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17963.380859375,18000.0,0.0,0.0,0.2118620723485946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858996331691742,0.3859046399593353,-4.989768513041781e-06,0.0,0.0002150130749214,0.0,0.0,19.541549682617188,0.0,0.0,0.0,0.3328344523906708,4.0,0.0,1.0
575100,293.1260681152344,297.1499938964844,293.1499938964844,0.0348669216036796,-1145.770263671875,304.1463928222656,0.6076728701591492,0.0797595530748367,0.0727725028991699,294.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5074400901794434,0.050000000745058,0.0486665517091751,293.2815856933594,297.1499938964844,293.1499938964844,0.0128357056528329,-542.74560546875,303.6193542480469,0.5074400901794434,0.050000000745058,0.0359449498355388,293.1275939941406,297.1499938964844,293.1499938964844,0.2735573947429657,-5390.5302734375,304.13677978515625,0.9990000128746032,0.4310418665409088,0.3426324129104614,293.3509826660156,297.1499938964844,293.1499938964844,0.0010503231314942,-399.1885986328125,292.5622863769531,0.5074400901794434,0.050000000745058,0.2308531552553177,291.1195373535156,291.1499938964844,259.4161071777344,257.9503479003906,280.2257385253906,294.215576171875,291.11737060546875,1.0,0.2122728079557418,0.7016336917877197,0.7016336917877197,1.0,1.0,-0.8770983815193176,0.3528598546981811,0.5242385268211365,0.1442005187273025,0.0,0.0,0.4612988829612732,38.058326721191406,46.0,-22.908466339111328,-9588.373046875,95.09458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2873840332031,307.40069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.18359375,18000.0,0.0,0.0,0.2118250280618667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894328773021698,0.3894378542900085,-5.002865236747312e-06,0.0,0.0002149754727724,0.0,0.0,19.80545425415039,0.0,0.0,0.0,0.3338719606399536,4.0,0.0,1.0
575160,293.12554931640625,297.1499938964844,293.1499938964844,0.0352765023708343,-1152.63525390625,304.14630126953125,0.6063374280929565,0.0801661983132362,0.0731664448976516,294.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5053989887237549,0.050000000745058,0.0486953854560852,293.2807922363281,297.1499938964844,293.1499938964844,0.0128091098740696,-542.4816284179688,303.5982666015625,0.5053989887237549,0.050000000745058,0.0359662473201751,293.13232421875,297.1499938964844,293.1499938964844,0.2775308191776275,-5454.1376953125,304.1319580078125,0.9990000128746032,0.4304004609584808,0.3466015756130218,293.3502197265625,297.1499938964844,293.1499938964844,0.0010271585779264,-390.4936828613281,292.5226135253906,0.5053989887237549,0.050000000745058,0.2309899479150772,291.1119079589844,291.1499938964844,259.4054870605469,257.9427795410156,280.2235107421875,294.2281799316406,291.10992431640625,1.0,0.2141066640615463,0.7016107439994812,0.7016107439994812,1.0,1.0,-0.8825589418411255,0.3551974296569824,0.5273615121841431,0.1452139168977737,0.0,0.0,0.464602917432785,38.84512710571289,49.0,-21.70587158203125,-9645.6669921875,97.34911346435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500915527344,307.3916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17941.296875,18000.0,0.0,0.0,0.2119594812393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3936878144741058,0.3936928212642669,-5.019452601118246e-06,0.0,0.0002151119406335,0.0,0.0,20.12869644165039,0.0,0.0,0.0,0.3351340889930725,4.0,0.0,1.0
575220,293.1246337890625,297.1499938964844,293.1499938964844,0.0360928736627101,-1166.2537841796875,304.14617919921875,0.6031222939491272,0.080970250070095,0.0739543586969375,294.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.5010093450546265,0.050000000745058,0.0487612187862396,293.279296875,297.1499938964844,293.1499938964844,0.0127581963315606,-541.98193359375,303.5563049316406,0.5010093450546265,0.050000000745058,0.0360148698091506,293.1441650390625,297.1499938964844,293.1499938964844,0.2864880561828613,-5596.16357421875,304.1230773925781,0.9990000128746032,0.4284498691558838,0.3554971814155578,293.3489685058594,297.1499938964844,293.1499938964844,0.0009805290028452,-372.95355224609375,292.4442138671875,0.5010093450546265,0.050000000745058,0.2313022315502166,291.09820556640625,291.1499938964844,259.3840026855469,257.9274597167969,280.219482421875,294.257080078125,291.0965270996094,1.0,0.2181974053382873,0.7015648484230042,0.7015648484230042,1.0,1.0,-0.8946926593780518,0.3604121804237366,0.53428053855896,0.1474322974681854,0.0,0.0,0.4724471569061279,40.63819122314453,52.0,-18.89284896850586,-9774.552734375,102.51136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,307.36248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.72265625,18000.0,0.0,0.0,0.2128066569566726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042274951934814,0.4042325615882873,-5.063063326815609e-06,0.0,0.000215971696889,0.0,0.0,20.95086097717285,0.0,0.0,0.0,0.3383022546768188,4.0,0.0,1.0
575280,293.1246337890625,297.1499938964844,293.1499938964844,0.0360928736627101,-1166.2537841796875,304.14617919921875,0.6031222939491272,0.080970250070095,0.0739543586969375,294.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995178222656,0.5010093450546265,0.050000000745058,0.0487612187862396,293.279296875,297.1499938964844,293.1499938964844,0.0127581963315606,-541.98193359375,303.5563049316406,0.5010093450546265,0.050000000745058,0.0360148698091506,293.1441650390625,297.1499938964844,293.1499938964844,0.2864880561828613,-5596.16357421875,304.1230773925781,0.9990000128746032,0.4284498691558838,0.3554971814155578,293.3489685058594,297.1499938964844,293.1499938964844,0.0009805290028452,-372.95355224609375,292.4442138671875,0.5010093450546265,0.050000000745058,0.2313022315502166,291.09820556640625,291.1499938964844,259.3840026855469,257.9274597167969,280.219482421875,294.257080078125,291.0965270996094,1.0,0.2181974053382873,0.7015648484230042,0.7015648484230042,1.0,1.0,-0.8946926593780518,0.3604121804237366,0.53428053855896,0.1474322974681854,0.0,0.0,0.4724471569061279,40.63819122314453,52.0,-18.89284896850586,-9774.552734375,102.51136779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14532470703125,307.36248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.72265625,18000.0,0.0,0.0,0.2128066569566726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042274951934814,0.4042325615882873,-5.063063326815609e-06,0.0,0.000215971696889,0.0,0.0,20.95086097717285,0.0,0.0,0.0,0.3383022546768188,4.0,0.0,1.0
575340,293.1239013671875,297.1499938964844,293.1499938964844,0.0369021594524383,-1179.679443359375,304.1460876464844,0.5993513464927673,0.0817610993981361,0.0747396871447563,294.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.4963706731796264,0.050000000745058,0.0488366931676864,293.27789306640625,297.1499938964844,293.1499938964844,0.012709904462099,-541.5098266601562,303.5145874023437,0.4963706731796264,0.050000000745058,0.0360706150531768,293.1587829589844,297.1499938964844,293.1499938964844,0.2965723276138305,-5754.189453125,304.11529541015625,0.9990000128746032,0.4256397187709808,0.3654285073280334,293.3480529785156,297.1499938964844,293.1499938964844,0.0009335156646557,-355.2231140136719,292.3670349121094,0.4963706731796264,0.050000000745058,0.23166024684906,291.0865478515625,291.1499938964844,259.3623046875,257.911865234375,280.2157897949219,294.2901916503906,291.08514404296875,1.0,0.2227490991353988,0.7015189528465271,0.7015189528465271,1.0,1.0,-0.9081414937973022,0.3662170469760895,0.5419244170188904,0.1498656868934631,0.0,0.0,0.4817135632038116,42.689788818359375,40.0,-15.960180282592772,-9919.2890625,108.47126770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,307.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17901.400390625,18000.0,0.0,0.0,0.2144856750965118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172536134719848,0.4172587096691131,-5.120479272591183e-06,0.0,0.0002176756970584,0.0,0.0,22.00535011291504,0.0,0.0,0.0,0.3422827124595642,4.0,0.0,1.0
