time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575400,293.1239013671875,297.1499938964844,293.1499938964844,0.0369021594524383,-1179.679443359375,304.1460876464844,0.5993513464927673,0.0817610993981361,0.0747396871447563,294.7302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.087646484375,0.4963706731796264,0.050000000745058,0.0488366931676864,293.27789306640625,297.1499938964844,293.1499938964844,0.012709904462099,-541.5098266601562,303.5145874023437,0.4963706731796264,0.050000000745058,0.0360706150531768,293.1587829589844,297.1499938964844,293.1499938964844,0.2965723276138305,-5754.189453125,304.11529541015625,0.9990000128746032,0.4256397187709808,0.3654285073280334,293.3480529785156,297.1499938964844,293.1499938964844,0.0009335156646557,-355.2231140136719,292.3670349121094,0.4963706731796264,0.050000000745058,0.23166024684906,291.0865478515625,291.1499938964844,259.3623046875,257.911865234375,280.2157897949219,294.2901916503906,291.08514404296875,1.0,0.2227490991353988,0.7015189528465271,0.7015189528465271,1.0,1.0,-0.9081414937973022,0.3662170469760895,0.5419244170188904,0.1498656868934631,0.0,0.0,0.4817135632038116,42.689788818359375,40.0,-15.960180282592772,-9919.2890625,108.47126770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063781738281,307.3204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17901.400390625,18000.0,0.0,0.0,0.2144856750965118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172536134719848,0.4172587096691131,-5.120479272591183e-06,0.0,0.0002176756970584,0.0,0.0,22.00535011291504,0.0,0.0,0.0,0.3422827124595642,4.0,0.0,1.0
575460,293.12310791015625,297.1499938964844,293.1499938964844,0.037567526102066,-1190.4815673828125,304.14630126953125,0.6026047468185425,0.0825837552547454,0.0754528567194938,294.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4972290396690368,0.050000000745058,0.0488222427666187,293.2762756347656,297.1499938964844,293.1499938964844,0.0126078939065337,-539.41015625,303.4747009277344,0.4972290396690368,0.050000000745058,0.0360599420964717,293.16827392578125,297.1499938964844,293.1499938964844,0.2952980995178222,-5728.91015625,304.1296081542969,0.9990000128746032,0.4234607219696045,0.3635510206222534,293.34722900390625,297.1499938964844,293.1499938964844,0.000886412046384,-337.2334899902344,292.3030090332031,0.4972290396690368,0.050000000745058,0.2315916866064071,291.0894775390625,291.1499938964844,259.3403625488281,257.8959655761719,280.22119140625,294.303955078125,291.0932922363281,1.0,0.2215027064085006,0.7013829946517944,0.7013829946517944,1.0,1.0,-0.9066388607025146,0.3653884828090668,0.5412504076957703,0.1499888002872467,0.0,0.0,0.4900426566600799,42.31660461425781,28.0,16.239450454711914,-9977.0693359375,107.57505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,307.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.236328125,18000.0,0.0,0.0,0.2168799042701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312740266323089,0.4312792122364044,-5.189375315239886e-06,0.0,0.0002201055322075,0.0,0.0,23.200485229492188,0.0,0.0,0.0,0.3466453850269317,4.0,0.0,1.0
575520,293.12310791015625,297.1499938964844,293.1499938964844,0.037567526102066,-1190.4815673828125,304.14630126953125,0.6026047468185425,0.0825837552547454,0.0754528567194938,294.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0876159667969,0.4972290396690368,0.050000000745058,0.0488222427666187,293.2762756347656,297.1499938964844,293.1499938964844,0.0126078939065337,-539.41015625,303.4747009277344,0.4972290396690368,0.050000000745058,0.0360599420964717,293.16827392578125,297.1499938964844,293.1499938964844,0.2952980995178222,-5728.91015625,304.1296081542969,0.9990000128746032,0.4234607219696045,0.3635510206222534,293.34722900390625,297.1499938964844,293.1499938964844,0.000886412046384,-337.2334899902344,292.3030090332031,0.4972290396690368,0.050000000745058,0.2315916866064071,291.0894775390625,291.1499938964844,259.3403625488281,257.8959655761719,280.22119140625,294.303955078125,291.0932922363281,1.0,0.2215027064085006,0.7013829946517944,0.7013829946517944,1.0,1.0,-0.9066388607025146,0.3653884828090668,0.5412504076957703,0.1499888002872467,0.0,0.0,0.4900426566600799,42.31660461425781,28.0,16.239450454711914,-9977.0693359375,107.57505798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85516357421875,307.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17900.236328125,18000.0,0.0,0.0,0.2168799042701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4312740266323089,0.4312792122364044,-5.189375315239886e-06,0.0,0.0002201055322075,0.0,0.0,23.200485229492188,0.0,0.0,0.0,0.3466453850269317,4.0,0.0,1.0
575580,293.1221008300781,297.1499938964844,293.1499938964844,0.038033939898014,-1197.5396728515625,304.1467590332031,0.6123449206352234,0.0834667831659317,0.0761404186487197,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5032913684844971,0.050000000745058,0.0487262792885303,293.274169921875,297.1499938964844,293.1499938964844,0.0124376574531197,-535.0097045898438,303.4389343261719,0.5032913684844971,0.050000000745058,0.0359890647232532,293.1614685058594,297.1499938964844,293.1499938964844,0.2825970649719238,-5522.521484375,304.15777587890625,0.9990000128746032,0.4243461787700653,0.3508106470108032,293.3462219238281,297.1499938964844,293.1499938964844,0.0008365070098079,-317.75714111328125,292.2738647460937,0.5032913684844971,0.050000000745058,0.2311365008354187,291.1298217773437,291.1499938964844,259.31817626953125,257.8797607421875,280.2166442871094,294.2652282714844,291.1363525390625,1.0,0.2156982570886612,0.7012470960617065,0.7012470960617065,1.0,1.0,-0.8914304971694946,0.3585106432437897,0.5329198837280273,0.1479711830615997,0.0,0.0,0.4902541041374206,39.74286651611328,31.0,52.85361099243164,-9894.6806640625,100.48387908935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489318847656,307.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.201171875,18000.0,0.0,0.0,0.219358742237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359059631824493,0.4359111785888672,-5.230010174273048e-06,0.0,0.0002226212382083,0.0,0.0,23.6738224029541,0.0,0.0,0.0,0.3483107686042785,4.0,0.0,1.0
575640,293.1221008300781,297.1499938964844,293.1499938964844,0.038033939898014,-1197.5396728515625,304.1467590332031,0.6123449206352234,0.0834667831659317,0.0761404186487197,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5032913684844971,0.050000000745058,0.0487262792885303,293.274169921875,297.1499938964844,293.1499938964844,0.0124376574531197,-535.0097045898438,303.4389343261719,0.5032913684844971,0.050000000745058,0.0359890647232532,293.1614685058594,297.1499938964844,293.1499938964844,0.2825970649719238,-5522.521484375,304.15777587890625,0.9990000128746032,0.4243461787700653,0.3508106470108032,293.3462219238281,297.1499938964844,293.1499938964844,0.0008365070098079,-317.75714111328125,292.2738647460937,0.5032913684844971,0.050000000745058,0.2311365008354187,291.1298217773437,291.1499938964844,259.31817626953125,257.8797607421875,280.2166442871094,294.2652282714844,291.1363525390625,1.0,0.2156982570886612,0.7012470960617065,0.7012470960617065,1.0,1.0,-0.8914304971694946,0.3585106432437897,0.5329198837280273,0.1479711830615997,0.0,0.0,0.4902541041374206,39.74286651611328,31.0,52.85361099243164,-9894.6806640625,100.48387908935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489318847656,307.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.201171875,18000.0,0.0,0.0,0.219358742237091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4359059631824493,0.4359111785888672,-5.230010174273048e-06,0.0,0.0002226212382083,0.0,0.0,23.6738224029541,0.0,0.0,0.0,0.3483107686042785,4.0,0.0,1.0
575700,293.12158203125,297.1499938964844,293.1499938964844,0.0382811576128006,-1201.271728515625,304.1469116210937,0.6164042353630066,0.0839255303144455,0.0765138193964958,294.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5058574676513672,0.050000000745058,0.0486887618899345,293.2729187011719,297.1499938964844,293.1499938964844,0.0123569034039974,-532.8583374023438,303.4220886230469,0.5058574676513672,0.050000000745058,0.0359613560140132,293.1532287597656,297.1499938964844,293.1499938964844,0.2771851718425751,-5435.642578125,304.1661071777344,0.9990000128746032,0.4258142709732055,0.3457006514072418,293.3455810546875,297.1499938964844,293.1499938964844,0.0008111628121696,-307.8643798828125,292.2630920410156,0.5058574676513672,0.050000000745058,0.2309585362672805,291.15338134765625,291.1499938964844,259.3069763183594,257.8715515136719,280.205322265625,294.23211669921875,291.1591186523437,1.0,0.2137643843889236,0.7011790871620178,0.7011790871620178,1.0,1.0,-0.8854501843452454,0.3558019995689392,0.5296481847763062,0.1471915990114212,0.0,0.0,0.4876610040664673,38.73676300048828,31.0,55.5036506652832,-9840.2685546875,97.7607879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727783203125,307.3056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.671875,18000.0,0.0,0.0,0.2203966975212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336816370487213,0.4336868822574615,-5.228539521340281e-06,0.0,0.0002236746222479,0.0,0.0,23.516769409179688,0.0,0.0,0.0,0.3477431237697601,4.0,0.0,1.0
575760,293.1210021972656,297.1499938964844,293.1499938964844,0.0385881327092647,-1206.1014404296875,304.1469116210937,0.6195148229598999,0.0843945667147636,0.0769054964184761,294.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5076953768730164,0.050000000745058,0.0486629642546176,293.2715759277344,297.1499938964844,293.1499938964844,0.0122924642637372,-531.2313842773438,303.40533447265625,0.5076953768730164,0.050000000745058,0.0359423011541366,293.1452331542969,297.1499938964844,293.1499938964844,0.2734023928642273,-5375.39501953125,304.16998291015625,0.9990000128746032,0.4273483753204345,0.3421429991722107,293.34478759765625,297.1499938964844,293.1499938964844,0.0007855805451981,-297.998291015625,292.2456970214844,0.5076953768730164,0.050000000745058,0.2308361530303955,291.16900634765625,291.1499938964844,259.29571533203125,257.8632507324219,280.1913452148437,294.2015075683594,291.17156982421875,1.0,0.2123180031776428,0.7012342214584351,0.7012342214584351,1.0,1.0,-0.8814488649368286,0.3539823889732361,0.5274665355682373,0.1467597186565399,0.0,0.0,0.4847658276557922,38.04751586914063,34.0,41.63082885742188,-9789.75,95.93196868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.726318359375,307.2821655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.869140625,18000.0,0.0,0.0,0.2212602198123932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4296182990074157,0.4296235144138336,-5.214677003095858e-06,0.0,0.0002245509967906,0.0,0.0,23.187700271606445,0.0,0.0,0.0,0.3465818166732788,4.0,0.0,1.0
575820,293.1197509765625,297.1499938964844,293.1499938964844,0.0393755361437797,-1218.8997802734375,304.1466064453125,0.6240489482879639,0.0853848680853843,0.0777506232261657,294.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5098609328269958,0.050000000745058,0.0486336722970008,293.2681579589844,297.1499938964844,293.1499938964844,0.0122058223932981,-529.3311767578125,303.3730163574219,0.5098609328269958,0.050000000745058,0.0359206646680831,293.1319274902344,297.1499938964844,293.1499938964844,0.2691645920276642,-5309.3623046875,304.170166015625,0.9990000128746032,0.4301753938198089,0.3380581438541412,293.3427124023437,297.1499938964844,293.1499938964844,0.0007383149350062,-280.0213623046875,292.189453125,0.5098609328269958,0.050000000745058,0.2306971997022628,291.1750183105469,291.1499938964844,259.27301025390625,257.84637451171875,280.1629943847656,294.1505126953125,291.1745910644531,1.0,0.2107565999031067,0.7013444900512695,0.7013444900512695,1.0,1.0,-0.8773313164710999,0.352061003446579,0.5252702832221985,0.1464946866035461,0.0,0.0,0.4807933270931244,37.27193832397461,37.0,10.69928741455078,-9732.939453125,93.96589660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685241699219,307.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.828125,18000.0,0.0,0.0,0.2224636673927307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422623336315155,0.4226285219192505,-5.179755135031883e-06,0.0,0.0002257723390357,0.0,0.0,22.584857940673828,0.0,0.0,0.0,0.3444191515445709,4.0,0.0,1.0
575880,293.1197509765625,297.1499938964844,293.1499938964844,0.0393755361437797,-1218.8997802734375,304.1466064453125,0.6240489482879639,0.0853848680853843,0.0777506232261657,294.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.5098609328269958,0.050000000745058,0.0486336722970008,293.2681579589844,297.1499938964844,293.1499938964844,0.0122058223932981,-529.3311767578125,303.3730163574219,0.5098609328269958,0.050000000745058,0.0359206646680831,293.1319274902344,297.1499938964844,293.1499938964844,0.2691645920276642,-5309.3623046875,304.170166015625,0.9990000128746032,0.4301753938198089,0.3380581438541412,293.3427124023437,297.1499938964844,293.1499938964844,0.0007383149350062,-280.0213623046875,292.189453125,0.5098609328269958,0.050000000745058,0.2306971997022628,291.1750183105469,291.1499938964844,259.27301025390625,257.84637451171875,280.1629943847656,294.1505126953125,291.1745910644531,1.0,0.2107565999031067,0.7013444900512695,0.7013444900512695,1.0,1.0,-0.8773313164710999,0.352061003446579,0.5252702832221985,0.1464946866035461,0.0,0.0,0.4807933270931244,37.27193832397461,37.0,10.69928741455078,-9732.939453125,93.96589660644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7685241699219,307.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.828125,18000.0,0.0,0.0,0.2224636673927307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422623336315155,0.4226285219192505,-5.179755135031883e-06,0.0,0.0002257723390357,0.0,0.0,22.584857940673828,0.0,0.0,0.0,0.3444191515445709,4.0,0.0,1.0
575940,293.1182556152344,297.1499938964844,293.1499938964844,0.040310651063919,-1234.2506103515625,304.14617919921875,0.6267781257629395,0.0864511802792549,0.0786877498030662,294.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5102113485336304,0.050000000745058,0.0486290343105793,293.2637634277344,297.1499938964844,293.1499938964844,0.0121505316346883,-528.3480224609375,303.3437194824219,0.5102113485336304,0.050000000745058,0.0359172411262989,293.1235046386719,297.1499938964844,293.1499938964844,0.26842001080513,-5299.837890625,304.1645812988281,0.9990000128746032,0.4323508441448211,0.3374077379703522,293.3402404785156,297.1499938964844,293.1499938964844,0.0006941963220015,-263.36004638671875,292.1233215332031,0.5102113485336304,0.050000000745058,0.2306752055883407,291.1681823730469,291.1499938964844,259.25,257.8291015625,280.1348571777344,294.1119079589844,291.16668701171875,1.0,0.2107026278972625,0.701454758644104,0.701454758644104,1.0,1.0,-0.8776381611824036,0.3520944118499756,0.525543749332428,0.1468973904848098,0.0,0.0,0.478742390871048,37.1638069152832,40.0,-7.918628692626953,-9732.5087890625,93.86421966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,307.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4453125,18000.0,0.0,0.0,0.223128393292427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185459911823272,0.4185511469841003,-5.155470262252493e-06,0.0,0.0002264469512738,0.0,0.0,22.22268486022949,0.0,0.0,0.0,0.3430866301059723,4.0,0.0,1.0
576000,293.1182556152344,297.1499938964844,293.1499938964844,0.040310651063919,-1234.2506103515625,304.14617919921875,0.6267781257629395,0.0864511802792549,0.0786877498030662,294.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.5102113485336304,0.050000000745058,0.0486290343105793,293.2637634277344,297.1499938964844,293.1499938964844,0.0121505316346883,-528.3480224609375,303.3437194824219,0.5102113485336304,0.050000000745058,0.0359172411262989,293.1235046386719,297.1499938964844,293.1499938964844,0.26842001080513,-5299.837890625,304.1645812988281,0.9990000128746032,0.4323508441448211,0.3374077379703522,293.3402404785156,297.1499938964844,293.1499938964844,0.0006941963220015,-263.36004638671875,292.1233215332031,0.5102113485336304,0.050000000745058,0.2306752055883407,291.1681823730469,291.1499938964844,259.25,257.8291015625,280.1348571777344,294.1119079589844,291.16668701171875,1.0,0.2107026278972625,0.701454758644104,0.701454758644104,1.0,1.0,-0.8776381611824036,0.3520944118499756,0.525543749332428,0.1468973904848098,0.0,0.0,0.478742390871048,37.1638069152832,40.0,-7.918628692626953,-9732.5087890625,93.86421966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.840576171875,307.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.4453125,18000.0,0.0,0.0,0.223128393292427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185459911823272,0.4185511469841003,-5.155470262252493e-06,0.0,0.0002264469512738,0.0,0.0,22.22268486022949,0.0,0.0,0.0,0.3430866301059723,4.0,0.0,1.0
576060,293.11669921875,297.1499938964844,293.1499938964844,0.0413492806255817,-1251.3565673828125,304.1457214355469,0.6280143857002258,0.0875715389847755,0.079698622226715,294.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5090381503105164,0.050000000745058,0.0486446507275104,293.2590026855469,297.1499938964844,293.1499938964844,0.0121152093634009,-527.9349365234375,303.3165588378906,0.5090381503105164,0.050000000745058,0.0359287746250629,293.12017822265625,297.1499938964844,293.1499938964844,0.2705505192279815,-5336.2470703125,304.1561279296875,0.9990000128746032,0.4337040781974792,0.3395966589450836,293.33758544921875,297.1499938964844,293.1499938964844,0.0006515692803077,-247.3112030029297,292.05255126953125,0.5090381503105164,0.050000000745058,0.2307492792606353,291.1550598144531,291.1499938964844,259.2225036621094,257.8077392578125,280.10772705078125,294.08709716796875,291.1529846191406,1.0,0.211893156170845,0.7015255689620972,0.7015255689620972,1.0,1.0,-0.8815990686416626,0.3537323474884033,0.5278667211532593,0.1478544473648071,0.0,0.0,0.478902667760849,37.60430908203125,43.0,-17.953556060791016,-9777.9033203125,95.29710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,307.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.2234816402196884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176168739795685,0.4176219999790191,-5.145546765561448e-06,0.0,0.0002268054522573,0.0,0.0,22.124000549316406,0.0,0.0,0.0,0.3427245914936065,4.0,0.0,1.0
576120,293.11669921875,297.1499938964844,293.1499938964844,0.0413492806255817,-1251.3565673828125,304.1457214355469,0.6280143857002258,0.0875715389847755,0.079698622226715,294.6800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5090381503105164,0.050000000745058,0.0486446507275104,293.2590026855469,297.1499938964844,293.1499938964844,0.0121152093634009,-527.9349365234375,303.3165588378906,0.5090381503105164,0.050000000745058,0.0359287746250629,293.12017822265625,297.1499938964844,293.1499938964844,0.2705505192279815,-5336.2470703125,304.1561279296875,0.9990000128746032,0.4337040781974792,0.3395966589450836,293.33758544921875,297.1499938964844,293.1499938964844,0.0006515692803077,-247.3112030029297,292.05255126953125,0.5090381503105164,0.050000000745058,0.2307492792606353,291.1550598144531,291.1499938964844,259.2225036621094,257.8077392578125,280.10772705078125,294.08709716796875,291.1529846191406,1.0,0.211893156170845,0.7015255689620972,0.7015255689620972,1.0,1.0,-0.8815990686416626,0.3537323474884033,0.5278667211532593,0.1478544473648071,0.0,0.0,0.478902667760849,37.60430908203125,43.0,-17.953556060791016,-9777.9033203125,95.29710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139404296875,307.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.47265625,18000.0,0.0,0.0,0.2234816402196884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176168739795685,0.4176219999790191,-5.145546765561448e-06,0.0,0.0002268054522573,0.0,0.0,22.124000549316406,0.0,0.0,0.0,0.3427245914936065,4.0,0.0,1.0
576180,293.1152038574219,297.1499938964844,293.1499938964844,0.0424500294029712,-1269.5042724609375,304.14532470703125,0.6280128359794617,0.0887228995561599,0.0807581767439842,294.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5066716074943542,0.050000000745058,0.0486772060394287,293.254150390625,297.1499938964844,293.1499938964844,0.0120934629812836,-527.88720703125,303.29119873046875,0.5066716074943542,0.050000000745058,0.0359528176486492,293.1216125488281,297.1499938964844,293.1499938964844,0.27504763007164,-5409.86572265625,304.1466064453125,0.9990000128746032,0.4341785609722137,0.3441140651702881,293.3349914550781,297.1499938964844,293.1499938964844,0.0006098548765294,-231.6138916015625,291.9800109863281,0.5066716074943542,0.050000000745058,0.2309036999940872,291.1392822265625,291.1499938964844,259.18670654296875,257.77880859375,280.0798034667969,294.0741882324219,291.1370849609375,1.0,0.2141042500734329,0.7015964388847351,0.7015964388847351,1.0,1.0,-0.8885449767112732,0.3566834032535553,0.5318615436553955,0.1492889672517776,0.0,0.0,0.481375902891159,38.50358963012695,46.0,-22.004642486572266,-9862.7099609375,98.02716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,307.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5703125,18000.0,0.0,0.0,0.2237778455018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201605319976806,0.4201656877994537,-5.152043740963563e-06,0.0,0.0002271060657221,0.0,0.0,22.31602668762207,0.0,0.0,0.0,0.343438982963562,4.0,0.0,1.0
576240,293.1152038574219,297.1499938964844,293.1499938964844,0.0424500294029712,-1269.5042724609375,304.14532470703125,0.6280128359794617,0.0887228995561599,0.0807581767439842,294.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5066716074943542,0.050000000745058,0.0486772060394287,293.254150390625,297.1499938964844,293.1499938964844,0.0120934629812836,-527.88720703125,303.29119873046875,0.5066716074943542,0.050000000745058,0.0359528176486492,293.1216125488281,297.1499938964844,293.1499938964844,0.27504763007164,-5409.86572265625,304.1466064453125,0.9990000128746032,0.4341785609722137,0.3441140651702881,293.3349914550781,297.1499938964844,293.1499938964844,0.0006098548765294,-231.6138916015625,291.9800109863281,0.5066716074943542,0.050000000745058,0.2309036999940872,291.1392822265625,291.1499938964844,259.18670654296875,257.77880859375,280.0798034667969,294.0741882324219,291.1370849609375,1.0,0.2141042500734329,0.7015964388847351,0.7015964388847351,1.0,1.0,-0.8885449767112732,0.3566834032535553,0.5318615436553955,0.1492889672517776,0.0,0.0,0.481375902891159,38.50358963012695,46.0,-22.004642486572266,-9862.7099609375,98.02716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,307.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.5703125,18000.0,0.0,0.0,0.2237778455018997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201605319976806,0.4201656877994537,-5.152043740963563e-06,0.0,0.0002271060657221,0.0,0.0,22.31602668762207,0.0,0.0,0.0,0.343438982963562,4.0,0.0,1.0
576300,293.1144714355469,297.1499938964844,293.1499938964844,0.0430141985416412,-1278.8084716796875,304.1451416015625,0.6276259422302246,0.0893051251769065,0.0813003480434417,294.6640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.505142331123352,0.050000000745058,0.0486990138888359,293.251708984375,297.1499938964844,293.1499938964844,0.0120863197371363,-527.9566650390625,303.27911376953125,0.505142331123352,0.050000000745058,0.0359689258038997,293.1239318847656,297.1499938964844,293.1499938964844,0.2780487239360809,-5458.30810546875,304.1417541503906,0.9990000128746032,0.434082418680191,0.3471075594425201,293.333740234375,297.1499938964844,293.1499938964844,0.0005891653127036,-223.8234405517578,291.9436340332031,0.505142331123352,0.050000000745058,0.2310071587562561,291.13116455078125,291.1499938964844,259.16583251953125,257.7616577148437,280.0654296875,294.0714416503906,291.1289978027344,1.0,0.2155323177576065,0.7016318440437317,0.7016318440437317,1.0,1.0,-0.8929577469825745,0.3585729897022247,0.5343847274780273,0.1501595228910446,0.0,0.0,0.4834436774253845,39.10294342041016,46.0,-22.59370422363281,-9917.4833984375,99.8227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,307.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.638671875,18000.0,0.0,0.0,0.2239832431077957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4227209091186523,0.4227260649204254,-5.161647550266935e-06,0.0,0.0002273145073559,0.0,0.0,22.521953582763672,0.0,0.0,0.0,0.3442007899284363,4.0,0.0,1.0
576360,293.1138000488281,297.1499938964844,293.1499938964844,0.0435839965939521,-1288.207275390625,304.1449890136719,0.6270214319229126,0.0898897796869278,0.081848457455635,294.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5034320950508118,0.050000000745058,0.0487241484224796,293.249267578125,297.1499938964844,293.1499938964844,0.0120812226086854,-528.07421875,303.26739501953125,0.5034320950508118,0.050000000745058,0.035987488925457,293.1272277832031,297.1499938964844,293.1499938964844,0.2814896702766418,-5513.4404296875,304.1369934082031,0.9990000128746032,0.4337646961212158,0.3505257666110992,293.33258056640625,297.1499938964844,293.1499938964844,0.0005685778451152,-216.06610107421875,291.90740966796875,0.5034320950508118,0.050000000745058,0.231126382946968,291.1231689453125,291.1499938964844,259.14312744140625,257.7428283691406,280.0511169433594,294.07086181640625,291.1210327148437,1.0,0.2171472907066345,0.7016099691390991,0.7016099691390991,1.0,1.0,-0.8979132771492004,0.3606918156147003,0.5372214317321777,0.1511104851961136,0.0,0.0,0.4860370755195617,39.79219436645508,49.0,-22.530345916748047,-9979.21875,101.8817901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,307.38824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8515625,18000.0,0.0,0.0,0.224265769124031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261183738708496,0.426123559474945,-5.175521891942481e-06,0.0,0.0002276012528454,0.0,0.0,22.801198959350582,0.0,0.0,0.0,0.3452287018299103,4.0,0.0,1.0
576420,293.1125183105469,297.1499938964844,293.1499938964844,0.0447326861321926,-1307.162841796875,304.1447448730469,0.6252719163894653,0.0910623595118522,0.0829574391245842,294.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4996000230312347,0.050000000745058,0.0487834215164184,293.2444763183594,297.1499938964844,293.1499938964844,0.0120761338621377,-528.4210205078125,303.2451477050781,0.4996000230312347,0.050000000745058,0.0360312685370445,293.136474609375,297.1499938964844,293.1499938964844,0.2895225286483764,-5640.88427734375,304.12799072265625,0.9990000128746032,0.4324737787246704,0.3584573566913605,293.3304138183594,297.1499938964844,293.1499938964844,0.0005328404949977,-200.5061950683593,291.8356018066406,0.4996000230312347,0.050000000745058,0.2314075380563736,291.10791015625,291.1499938964844,259.0923156738281,257.70025634765625,280.0218200683594,294.0751953125,291.10595703125,1.0,0.2208609282970428,0.7015663385391235,0.7015663385391235,1.0,1.0,-0.9092243313789368,0.3655458986759186,0.5436784625053406,0.1532518565654754,0.0,0.0,0.4926840364933014,41.41378784179688,52.0,-21.31039428710937,-10120.759765625,106.7280044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96502685546875,307.4064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.943359375,18000.0,0.0,0.0,0.2251653522253036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353250563144684,0.4353302717208862,-5.216138561081607e-06,0.0,0.000228514210903,0.0,0.0,23.57953453063965,0.0,0.0,0.0,0.3480640649795532,4.0,0.0,1.0
576480,293.1125183105469,297.1499938964844,293.1499938964844,0.0447326861321926,-1307.162841796875,304.1447448730469,0.6252719163894653,0.0910623595118522,0.0829574391245842,294.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4996000230312347,0.050000000745058,0.0487834215164184,293.2444763183594,297.1499938964844,293.1499938964844,0.0120761338621377,-528.4210205078125,303.2451477050781,0.4996000230312347,0.050000000745058,0.0360312685370445,293.136474609375,297.1499938964844,293.1499938964844,0.2895225286483764,-5640.88427734375,304.12799072265625,0.9990000128746032,0.4324737787246704,0.3584573566913605,293.3304138183594,297.1499938964844,293.1499938964844,0.0005328404949977,-200.5061950683593,291.8356018066406,0.4996000230312347,0.050000000745058,0.2314075380563736,291.10791015625,291.1499938964844,259.0923156738281,257.70025634765625,280.0218200683594,294.0751953125,291.10595703125,1.0,0.2208609282970428,0.7015663385391235,0.7015663385391235,1.0,1.0,-0.9092243313789368,0.3655458986759186,0.5436784625053406,0.1532518565654754,0.0,0.0,0.4926840364933014,41.41378784179688,52.0,-21.31039428710937,-10120.759765625,106.7280044555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96502685546875,307.4064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17927.943359375,18000.0,0.0,0.0,0.2251653522253036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353250563144684,0.4353302717208862,-5.216138561081607e-06,0.0,0.000228514210903,0.0,0.0,23.57953453063965,0.0,0.0,0.0,0.3480640649795532,4.0,0.0,1.0
576540,293.1114196777344,297.1499938964844,293.1499938964844,0.0458866097033023,-1326.2257080078125,304.14459228515625,0.6229669451713562,0.0922355502843856,0.0840778946876525,294.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.4953934252262115,0.050000000745058,0.0488532818853855,293.23974609375,297.1499938964844,293.1499938964844,0.0120770884677767,-528.8958129882812,303.22442626953125,0.4953934252262115,0.050000000745058,0.0360828675329685,293.14874267578125,297.1499938964844,293.1499938964844,0.2988504767417907,-5787.14501953125,304.11981201171875,0.9990000128746032,0.4303344786167145,0.3675858676433563,293.3285217285156,297.1499938964844,293.1499938964844,0.0005052095511928,-180.18272399902344,291.7647399902344,0.4953934252262115,0.050000000745058,0.2317389249801635,291.0938415527344,291.1499938964844,259.0348205566406,257.651611328125,279.99151611328125,294.0859069824219,291.09210205078125,1.0,0.2251063138246536,0.7015226483345032,0.7015226483345032,1.0,1.0,-0.9220681190490724,0.3710770308971405,0.5509910583496094,0.1556706577539444,0.0,0.0,0.501130998134613,43.32081985473633,40.0,-19.51421356201172,-10282.39453125,112.4577178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022827148437,307.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.326171875,18000.0,0.0,0.0,0.2266469597816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476250410079956,0.4476303160190582,-5.274224804452388e-06,0.0,0.0002300178457517,0.0,0.0,24.658048629760746,0.0,0.0,0.0,0.351925253868103,4.0,0.0,1.0
576600,293.1114196777344,297.1499938964844,293.1499938964844,0.0458866097033023,-1326.2257080078125,304.14459228515625,0.6229669451713562,0.0922355502843856,0.0840778946876525,294.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.4953934252262115,0.050000000745058,0.0488532818853855,293.23974609375,297.1499938964844,293.1499938964844,0.0120770884677767,-528.8958129882812,303.22442626953125,0.4953934252262115,0.050000000745058,0.0360828675329685,293.14874267578125,297.1499938964844,293.1499938964844,0.2988504767417907,-5787.14501953125,304.11981201171875,0.9990000128746032,0.4303344786167145,0.3675858676433563,293.3285217285156,297.1499938964844,293.1499938964844,0.0005052095511928,-180.18272399902344,291.7647399902344,0.4953934252262115,0.050000000745058,0.2317389249801635,291.0938415527344,291.1499938964844,259.0348205566406,257.651611328125,279.99151611328125,294.0859069824219,291.09210205078125,1.0,0.2251063138246536,0.7015226483345032,0.7015226483345032,1.0,1.0,-0.9220681190490724,0.3710770308971405,0.5509910583496094,0.1556706577539444,0.0,0.0,0.501130998134613,43.32081985473633,40.0,-19.51421356201172,-10282.39453125,112.4577178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022827148437,307.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17903.326171875,18000.0,0.0,0.0,0.2266469597816467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476250410079956,0.4476303160190582,-5.274224804452388e-06,0.0,0.0002300178457517,0.0,0.0,24.658048629760746,0.0,0.0,0.0,0.351925253868103,4.0,0.0,1.0
576660,293.1102600097656,297.1499938964844,293.1499938964844,0.046892549842596,-1342.6790771484375,304.14471435546875,0.6268193125724792,0.0934516340494155,0.0851368531584739,294.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.4965726435184479,0.050000000745058,0.0488331653177738,293.2348022460937,297.1499938964844,293.1499938964844,0.0120311425998806,-527.8455200195312,303.20703125,0.4965726435184479,0.050000000745058,0.0360680073499679,293.1559753417969,297.1499938964844,293.1499938964844,0.2968834638595581,-5751.470703125,304.1337585449219,0.9990000128746032,0.4288710057735443,0.3649844825267792,293.32672119140625,297.1499938964844,293.1499938964844,0.0005706418887712,-217.0631256103516,291.7078552246094,0.4965726435184479,0.050000000745058,0.2316435128450393,291.09423828125,291.1499938964844,258.97125244140625,257.5973815917969,279.97021484375,294.07794189453125,291.0975646972656,1.0,0.2235981673002243,0.7013793587684631,0.7013793587684631,1.0,1.0,-0.9200677275657654,0.3699686527252197,0.5500990748405457,0.1558689624071121,0.0,0.0,0.508999228477478,42.80205154418945,43.0,12.049877166748049,-10355.6494140625,111.20846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,307.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.263671875,18000.0,0.0,0.0,0.2286798059940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461499959230423,0.4615053236484527,-5.347445494408021e-06,0.0,0.0002320809289813,0.0,0.0,25.94014358520508,0.0,0.0,0.0,0.3563677370548248,4.0,0.0,1.0
576720,293.1102600097656,297.1499938964844,293.1499938964844,0.046892549842596,-1342.6790771484375,304.14471435546875,0.6268193125724792,0.0934516340494155,0.0851368531584739,294.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926513671875,0.4965726435184479,0.050000000745058,0.0488331653177738,293.2348022460937,297.1499938964844,293.1499938964844,0.0120311425998806,-527.8455200195312,303.20703125,0.4965726435184479,0.050000000745058,0.0360680073499679,293.1559753417969,297.1499938964844,293.1499938964844,0.2968834638595581,-5751.470703125,304.1337585449219,0.9990000128746032,0.4288710057735443,0.3649844825267792,293.32672119140625,297.1499938964844,293.1499938964844,0.0005706418887712,-217.0631256103516,291.7078552246094,0.4965726435184479,0.050000000745058,0.2316435128450393,291.09423828125,291.1499938964844,258.97125244140625,257.5973815917969,279.97021484375,294.07794189453125,291.0975646972656,1.0,0.2235981673002243,0.7013793587684631,0.7013793587684631,1.0,1.0,-0.9200677275657654,0.3699686527252197,0.5500990748405457,0.1558689624071121,0.0,0.0,0.508999228477478,42.80205154418945,43.0,12.049877166748049,-10355.6494140625,111.20846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,307.4481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17898.263671875,18000.0,0.0,0.0,0.2286798059940338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.461499959230423,0.4615053236484527,-5.347445494408021e-06,0.0,0.0002320809289813,0.0,0.0,25.94014358520508,0.0,0.0,0.0,0.3563677370548248,4.0,0.0,1.0
576780,293.1091003417969,297.1499938964844,293.1499938964844,0.0478210523724556,-1357.6373291015625,304.1449279785156,0.6296793818473816,0.094691164791584,0.0862446948885917,294.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4968437552452087,0.050000000745058,0.0488285981118679,293.22967529296875,297.1499938964844,293.1499938964844,0.0119732357561588,-526.1605834960938,303.19366455078125,0.4968437552452087,0.050000000745058,0.0360646359622478,293.1543273925781,297.1499938964844,293.1499938964844,0.2959284484386444,-5734.146484375,304.140380859375,0.9990000128746032,0.4290537238121032,0.3643908202648163,293.3249206542969,297.1499938964844,293.1499938964844,0.0004769415827468,-153.43360900878906,291.6755065917969,0.4968437552452087,0.050000000745058,0.2316218465566635,291.119384765625,291.1499938964844,258.902099609375,257.5380859375,279.9299621582031,294.0436096191406,291.1205444335937,1.0,0.2237878590822219,0.7012360692024231,0.7012360692024231,1.0,1.0,-0.9206454753875732,0.3700230121612549,0.5506224632263184,0.1564142853021621,0.0,0.0,0.5112005472183228,42.7015266418457,46.0,19.5062313079834,-10394.7275390625,111.17684173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7466125488281,307.4311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4375,18000.0,0.0,0.0,0.2308535575866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674531519412994,0.4674585461616516,-5.393566880229628e-06,0.0,0.0002342870138818,0.0,0.0,26.564098358154297,0.0,0.0,0.0,0.358498752117157,4.0,0.0,1.0
576840,293.1091003417969,297.1499938964844,293.1499938964844,0.0478210523724556,-1357.6373291015625,304.1449279785156,0.6296793818473816,0.094691164791584,0.0862446948885917,294.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.4968437552452087,0.050000000745058,0.0488285981118679,293.22967529296875,297.1499938964844,293.1499938964844,0.0119732357561588,-526.1605834960938,303.19366455078125,0.4968437552452087,0.050000000745058,0.0360646359622478,293.1543273925781,297.1499938964844,293.1499938964844,0.2959284484386444,-5734.146484375,304.140380859375,0.9990000128746032,0.4290537238121032,0.3643908202648163,293.3249206542969,297.1499938964844,293.1499938964844,0.0004769415827468,-153.43360900878906,291.6755065917969,0.4968437552452087,0.050000000745058,0.2316218465566635,291.119384765625,291.1499938964844,258.902099609375,257.5380859375,279.9299621582031,294.0436096191406,291.1205444335937,1.0,0.2237878590822219,0.7012360692024231,0.7012360692024231,1.0,1.0,-0.9206454753875732,0.3700230121612549,0.5506224632263184,0.1564142853021621,0.0,0.0,0.5112005472183228,42.7015266418457,46.0,19.5062313079834,-10394.7275390625,111.17684173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7466125488281,307.4311218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4375,18000.0,0.0,0.0,0.2308535575866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4674531519412994,0.4674585461616516,-5.393566880229628e-06,0.0,0.0002342870138818,0.0,0.0,26.564098358154297,0.0,0.0,0.0,0.358498752117157,4.0,0.0,1.0
576900,293.1085510253906,297.1499938964844,293.1499938964844,0.0483588129281997,-1366.495849609375,304.1448669433594,0.630452573299408,0.0953185185790062,0.0868120566010475,294.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.4964052438735962,0.050000000745058,0.0488359853625297,293.22705078125,297.1499938964844,293.1499938964844,0.0119614480063319,-525.9219970703125,303.1869506835937,0.4964052438735962,0.050000000745058,0.036070093512535,293.1540222167969,297.1499938964844,293.1499938964844,0.2968954741954803,-5748.94873046875,304.1403503417969,0.9990000128746032,0.4290553033351898,0.3653516769409179,293.323974609375,297.1499938964844,293.1499938964844,0.0004687124746851,-145.35964965820312,291.64898681640625,0.4964052438735962,0.050000000745058,0.2316568791866302,291.1207580566406,291.1499938964844,258.8656005859375,257.50665283203125,279.9080810546875,294.0292663574219,291.1203918457031,1.0,0.2243377417325973,0.7011644840240479,0.7011644840240479,1.0,1.0,-0.9225366115570068,0.3707552254199981,0.551781415939331,0.1569538116455078,0.0,0.0,0.5129822492599487,42.91286087036133,46.0,8.953354835510254,-10422.123046875,111.91939544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7206726074219,307.4174194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.37890625,18000.0,0.0,0.0,0.2319470047950744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697887301445007,0.4697941243648529,-5.406986929301638e-06,0.0,0.0002353967138333,0.0,0.0,26.79132652282715,0.0,0.0,0.0,0.3593067228794098,4.0,0.0,1.0
576960,293.10797119140625,297.1499938964844,293.1499938964844,0.0489238016307354,-1375.858642578125,304.144775390625,0.6309215426445007,0.0959549322724342,0.087391048669815,294.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.4956958293914795,0.050000000745058,0.0488480515778064,293.2243957519531,297.1499938964844,293.1499938964844,0.0119560332968831,-525.8876953125,303.1805725097656,0.4956958293914795,0.050000000745058,0.036079004406929,293.15447998046875,297.1499938964844,293.1499938964844,0.2985096573829651,-5774.09912109375,304.13916015625,0.9990000128746032,0.4289169609546661,0.3669155538082123,293.32293701171875,297.1499938964844,293.1499938964844,0.0004607946029864,-137.62303161621094,291.6193542480469,0.4956958293914795,0.050000000745058,0.231714129447937,291.1185302734375,291.1499938964844,258.82794189453125,257.4741516113281,279.88580322265625,294.0176696777344,291.1177673339844,1.0,0.2251530438661575,0.7011555433273315,0.7011555433273315,1.0,1.0,-0.925201952457428,0.3718407452106476,0.553361177444458,0.1576321274042129,0.0,0.0,0.5152952075004578,43.25077819824219,34.0,0.912790596485138,-10462.2431640625,113.03318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6979675292969,307.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.046875,18000.0,0.0,0.0,0.233055830001831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4730795323848724,0.473084956407547,-5.42329598829383e-06,0.0,0.0002365220425417,0.0,0.0,27.102256774902344,0.0,0.0,0.0,0.3603747189044952,4.0,0.0,1.0
577020,293.1065979003906,297.1499938964844,293.1499938964844,0.0499547980725765,-1392.8243408203125,304.1448059082031,0.6378543376922607,0.0972976088523864,0.0885170325636863,294.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4993584454059601,0.050000000745058,0.0487872213125228,293.2185974121094,297.1499938964844,293.1499938964844,0.0119064394384622,-524.5569458007812,303.17120361328125,0.4993584454059601,0.050000000745058,0.0360340774059295,293.150390625,297.1499938964844,293.1499938964844,0.2910488843917846,-5653.38671875,304.1557312011719,0.9990000128746032,0.4296028614044189,0.358969509601593,293.3206787109375,297.1499938964844,293.1499938964844,0.0004459260671865,-123.26231384277344,291.57061767578125,0.4993584454059601,0.050000000745058,0.2314255684614181,291.1237487792969,291.1499938964844,258.74932861328125,257.4061279296875,279.8506164550781,293.9778137207031,291.1274719238281,1.0,0.2213238477706909,0.7011376619338989,0.7011376619338989,1.0,1.0,-0.9165502190589904,0.3677752017974853,0.5487750172615051,0.1568964421749115,0.0,0.0,0.5188502669334412,41.634883880615234,37.0,20.72712135314941,-10463.1796875,108.62704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6681213378906,307.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.85546875,18000.0,0.0,0.0,0.2352339774370193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803524911403656,0.4803579747676849,-5.464275545818964e-06,0.0,0.0002387325803283,0.0,0.0,27.81835174560547,0.0,0.0,0.0,0.3627392947673797,4.0,0.0,1.0
577080,293.1065979003906,297.1499938964844,293.1499938964844,0.0499547980725765,-1392.8243408203125,304.1448059082031,0.6378543376922607,0.0972976088523864,0.0885170325636863,294.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217956542969,0.4993584454059601,0.050000000745058,0.0487872213125228,293.2185974121094,297.1499938964844,293.1499938964844,0.0119064394384622,-524.5569458007812,303.17120361328125,0.4993584454059601,0.050000000745058,0.0360340774059295,293.150390625,297.1499938964844,293.1499938964844,0.2910488843917846,-5653.38671875,304.1557312011719,0.9990000128746032,0.4296028614044189,0.358969509601593,293.3206787109375,297.1499938964844,293.1499938964844,0.0004459260671865,-123.26231384277344,291.57061767578125,0.4993584454059601,0.050000000745058,0.2314255684614181,291.1237487792969,291.1499938964844,258.74932861328125,257.4061279296875,279.8506164550781,293.9778137207031,291.1274719238281,1.0,0.2213238477706909,0.7011376619338989,0.7011376619338989,1.0,1.0,-0.9165502190589904,0.3677752017974853,0.5487750172615051,0.1568964421749115,0.0,0.0,0.5188502669334412,41.634883880615234,37.0,20.72712135314941,-10463.1796875,108.62704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6681213378906,307.4595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.85546875,18000.0,0.0,0.0,0.2352339774370193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803524911403656,0.4803579747676849,-5.464275545818964e-06,0.0,0.0002387325803283,0.0,0.0,27.81835174560547,0.0,0.0,0.0,0.3627392947673797,4.0,0.0,1.0
577140,293.10516357421875,297.1499938964844,293.1499938964844,0.0509504079818725,-1409.0296630859375,304.1448669433594,0.6435397863388062,0.09869135171175,0.0897262766957283,294.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5017582774162292,0.050000000745058,0.0487494431436061,293.2124328613281,297.1499938964844,293.1499938964844,0.0118525112047791,-522.8241577148438,303.1665344238281,0.5017582774162292,0.050000000745058,0.036006174981594,293.138427734375,297.1499938964844,293.1499938964844,0.2855269014835357,-5565.8076171875,304.1626281738281,0.9990000128746032,0.4320187270641327,0.3539433181285858,293.31817626953125,297.1499938964844,293.1499938964844,0.0004295677354093,-107.95967864990234,291.54443359375,0.5017582774162292,0.050000000745058,0.2312463819980621,291.1507568359375,291.1499938964844,258.6668395996094,257.3345031738281,279.79864501953125,293.91748046875,291.152099609375,1.0,0.219599649310112,0.7011197805404663,0.7011197805404663,1.0,1.0,-0.9116711020469666,0.3654080629348755,0.5462630391120911,0.1566865146160125,0.0,0.0,0.5167303681373596,40.63949203491211,40.0,22.82526588439941,-10446.533203125,106.04398345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,307.4722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.10546875,18000.0,0.0,0.0,0.2370229810476303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792670011520386,0.4792724847793579,-5.472601969813695e-06,0.0,0.0002405481936875,0.0,0.0,27.773527145385746,0.0,0.0,0.0,0.3625690340995788,4.0,0.0,1.0
