time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577200,293.10516357421875,297.1499938964844,293.1499938964844,0.0509504079818725,-1409.0296630859375,304.1448669433594,0.6435397863388062,0.09869135171175,0.0897262766957283,294.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5017582774162292,0.050000000745058,0.0487494431436061,293.2124328613281,297.1499938964844,293.1499938964844,0.0118525112047791,-522.8241577148438,303.1665344238281,0.5017582774162292,0.050000000745058,0.036006174981594,293.138427734375,297.1499938964844,293.1499938964844,0.2855269014835357,-5565.8076171875,304.1626281738281,0.9990000128746032,0.4320187270641327,0.3539433181285858,293.31817626953125,297.1499938964844,293.1499938964844,0.0004295677354093,-107.95967864990234,291.54443359375,0.5017582774162292,0.050000000745058,0.2312463819980621,291.1507568359375,291.1499938964844,258.6668395996094,257.3345031738281,279.79864501953125,293.91748046875,291.152099609375,1.0,0.219599649310112,0.7011197805404663,0.7011197805404663,1.0,1.0,-0.9116711020469666,0.3654080629348755,0.5462630391120911,0.1566865146160125,0.0,0.0,0.5167303681373596,40.63949203491211,40.0,22.82526588439941,-10446.533203125,106.04398345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,307.4722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.10546875,18000.0,0.0,0.0,0.2370229810476303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4792670011520386,0.4792724847793579,-5.472601969813695e-06,0.0,0.0002405481936875,0.0,0.0,27.773527145385746,0.0,0.0,0.0,0.3625690340995788,4.0,0.0,1.0
577260,293.1036682128906,297.1499938964844,293.1499938964844,0.0521547086536884,-1429.14111328125,304.1445617675781,0.6471464037895203,0.1001268550753593,0.0909972637891769,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.502286434173584,0.050000000745058,0.048741340637207,293.2060546875,297.1499938964844,293.1499938964844,0.011843561194837,-522.64794921875,303.1625671386719,0.502286434173584,0.050000000745058,0.0360001884400844,293.1294860839844,297.1499938964844,293.1499938964844,0.2843340933322906,-5548.3818359375,304.1602478027344,0.9990000128746032,0.4341347217559814,0.3528568744659424,293.3153381347656,297.1499938964844,293.1499938964844,0.0004131462774239,-93.46671295166016,291.4934387207031,0.502286434173584,0.050000000745058,0.231207937002182,291.15020751953125,291.1499938964844,258.5809631347656,257.2597351074219,279.7449035644531,293.8712463378906,291.14923095703125,1.0,0.2194091230630874,0.7011612057685852,0.7011612057685852,1.0,1.0,-0.911828339099884,0.3652737438678741,0.5465546250343323,0.1573042720556259,0.0,0.0,0.5165547728538513,40.44723129272461,43.0,0.6565711498260498,-10467.490234375,105.77894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72393798828125,307.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40625,18000.0,0.0,0.0,0.2383870929479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777165055274963,0.4777219593524933,-5.4622546485916246e-06,0.0,0.0002419325901428,0.0,0.0,27.61311721801757,0.0,0.0,0.0,0.3620796501636505,4.0,0.0,1.0
577320,293.1036682128906,297.1499938964844,293.1499938964844,0.0521547086536884,-1429.14111328125,304.1445617675781,0.6471464037895203,0.1001268550753593,0.0909972637891769,294.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.502286434173584,0.050000000745058,0.048741340637207,293.2060546875,297.1499938964844,293.1499938964844,0.011843561194837,-522.64794921875,303.1625671386719,0.502286434173584,0.050000000745058,0.0360001884400844,293.1294860839844,297.1499938964844,293.1499938964844,0.2843340933322906,-5548.3818359375,304.1602478027344,0.9990000128746032,0.4341347217559814,0.3528568744659424,293.3153381347656,297.1499938964844,293.1499938964844,0.0004131462774239,-93.46671295166016,291.4934387207031,0.502286434173584,0.050000000745058,0.231207937002182,291.15020751953125,291.1499938964844,258.5809631347656,257.2597351074219,279.7449035644531,293.8712463378906,291.14923095703125,1.0,0.2194091230630874,0.7011612057685852,0.7011612057685852,1.0,1.0,-0.911828339099884,0.3652737438678741,0.5465546250343323,0.1573042720556259,0.0,0.0,0.5165547728538513,40.44723129272461,43.0,0.6565711498260498,-10467.490234375,105.77894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72393798828125,307.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.40625,18000.0,0.0,0.0,0.2383870929479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777165055274963,0.4777219593524933,-5.4622546485916246e-06,0.0,0.0002419325901428,0.0,0.0,27.61311721801757,0.0,0.0,0.0,0.3620796501636505,4.0,0.0,1.0
577380,293.1021423339844,297.1499938964844,293.1499938964844,0.0534587241709232,-1451.11376953125,304.1441955566406,0.6491650342941284,0.1016079857945442,0.0923307985067367,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5014120936393738,0.050000000745058,0.0487547740340232,293.19940185546875,297.1499938964844,293.1499938964844,0.0118569023907184,-523.1480102539062,303.1607666015625,0.5014120936393738,0.050000000745058,0.0360101088881492,293.1242980957031,297.1499938964844,293.1499938964844,0.2860968112945556,-5578.052734375,304.1538391113281,0.9990000128746032,0.4357118010520935,0.3546590805053711,293.31231689453125,297.1499938964844,293.1499938964844,0.0003967618977185,-79.83380889892578,291.4354248046875,0.5014120936393738,0.050000000745058,0.2312716543674469,291.1408996582031,291.1499938964844,258.4923095703125,257.182373046875,279.6922912597656,293.8388366699219,291.13934326171875,1.0,0.2204860299825668,0.7012026309967041,0.7012026309967041,1.0,1.0,-0.9156954288482666,0.3667778372764587,0.5489175915718079,0.1585222780704498,0.0,0.0,0.5183418989181519,40.83839416503906,46.0,-11.629064559936523,-10536.9384765625,107.20413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7715759277344,307.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.50390625,18000.0,0.0,0.0,0.2395172715187072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796183407306671,0.479623794555664,-5.467687969940016e-06,0.0,0.000243079586653,0.0,0.0,27.77838897705078,0.0,0.0,0.0,0.3626434504985809,4.0,0.0,1.0
577440,293.1021423339844,297.1499938964844,293.1499938964844,0.0534587241709232,-1451.11376953125,304.1441955566406,0.6491650342941284,0.1016079857945442,0.0923307985067367,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5014120936393738,0.050000000745058,0.0487547740340232,293.19940185546875,297.1499938964844,293.1499938964844,0.0118569023907184,-523.1480102539062,303.1607666015625,0.5014120936393738,0.050000000745058,0.0360101088881492,293.1242980957031,297.1499938964844,293.1499938964844,0.2860968112945556,-5578.052734375,304.1538391113281,0.9990000128746032,0.4357118010520935,0.3546590805053711,293.31231689453125,297.1499938964844,293.1499938964844,0.0003967618977185,-79.83380889892578,291.4354248046875,0.5014120936393738,0.050000000745058,0.2312716543674469,291.1408996582031,291.1499938964844,258.4923095703125,257.182373046875,279.6922912597656,293.8388366699219,291.13934326171875,1.0,0.2204860299825668,0.7012026309967041,0.7012026309967041,1.0,1.0,-0.9156954288482666,0.3667778372764587,0.5489175915718079,0.1585222780704498,0.0,0.0,0.5183418989181519,40.83839416503906,46.0,-11.629064559936523,-10536.9384765625,107.20413970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7715759277344,307.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.50390625,18000.0,0.0,0.0,0.2395172715187072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796183407306671,0.479623794555664,-5.467687969940016e-06,0.0,0.000243079586653,0.0,0.0,27.77838897705078,0.0,0.0,0.0,0.3626434504985809,4.0,0.0,1.0
577500,293.1014099121094,297.1499938964844,293.1499938964844,0.0541381798684597,-1462.6248779296875,304.1440124511719,0.6496590971946716,0.1023621782660484,0.0930173173546791,294.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5005402565002441,0.050000000745058,0.0487683862447738,293.1960144042969,297.1499938964844,293.1499938964844,0.0118701318278908,-523.58837890625,303.1607360839844,0.5005402565002441,0.050000000745058,0.0360201634466648,293.1224365234375,297.1499938964844,293.1499938964844,0.2879227101802826,-5607.73193359375,304.1498107910156,0.9990000128746032,0.4364024102687835,0.3564757704734802,293.3107604980469,297.1499938964844,293.1499938964844,0.0003883070894517,-73.12062072753906,291.4051208496094,0.5005402565002441,0.050000000745058,0.231336236000061,291.13446044921875,291.1499938964844,258.4471130371094,257.14288330078125,279.6654663085937,293.8255615234375,291.1325988769531,1.0,0.2214263528585434,0.7012233138084412,0.7012233138084412,1.0,1.0,-0.9188052415847778,0.3680489063262939,0.5507562756538391,0.1593257039785385,0.0,0.0,0.5200192332267761,41.22091293334961,46.0,-15.951827049255373,-10586.279296875,108.46356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7905578613281,307.53875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.25,18000.0,0.0,0.0,0.240064263343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481782853603363,0.48178830742836,-5.477087142935488e-06,0.0,0.0002436347131151,0.0,0.0,27.98122215270996,0.0,0.0,0.0,0.363329529762268,4.0,0.0,1.0
577560,293.10064697265625,297.1499938964844,293.1499938964844,0.0548322387039661,-1474.4232177734375,304.14385986328125,0.6498559713363647,0.1031238436698913,0.0937149599194526,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.4994281828403473,0.050000000745058,0.0487860664725303,293.192626953125,297.1499938964844,293.1499938964844,0.0118871768936514,-524.1361083984375,303.1612854003906,0.4994281828403473,0.050000000745058,0.0360332205891609,293.12158203125,297.1499938964844,293.1499938964844,0.2903029322624206,-5646.009765625,304.1455383300781,0.9990000128746032,0.4369197785854339,0.3588210344314575,293.3092041015625,297.1499938964844,293.1499938964844,0.0003797430836129,-66.54277801513672,291.3741455078125,0.4994281828403473,0.050000000745058,0.2314200848340988,291.1270751953125,291.1499938964844,258.40142822265625,257.1029052734375,279.6393127441406,293.8150939941406,291.12506103515625,1.0,0.2225990146398544,0.7012057900428772,0.7012057900428772,1.0,1.0,-0.9225944876670836,0.369612842798233,0.5529816150665283,0.1602368354797363,0.0,0.0,0.5222897529602051,41.71358108520508,49.0,-18.919496536254883,-10644.6416015625,110.04943084716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8036804199219,307.5565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17954.26171875,18000.0,0.0,0.0,0.2406372725963592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4849119186401367,0.484917402267456,-5.491735009854892e-06,0.0,0.0002442162367515,0.0,0.0,28.280622482299805,0.0,0.0,0.0,0.3643352091312408,4.0,0.0,1.0
577620,293.0992431640625,297.1499938964844,293.1499938964844,0.0562434792518615,-1498.509765625,304.1435546875,0.6494948267936707,0.1046624332666397,0.0951367020606994,294.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.4966215491294861,0.050000000745058,0.0488322526216506,293.18585205078125,297.1499938964844,293.1499938964844,0.0119294747710227,-525.4348754882812,303.16412353515625,0.4966215491294861,0.050000000745058,0.0360673330724239,293.1236877441406,297.1499938964844,293.1499938964844,0.2964777648448944,-5744.1357421875,304.1367492675781,0.9990000128746032,0.4372220039367676,0.3648765385150909,293.3061828613281,297.1499938964844,293.1499938964844,0.0003619387571234,-53.577754974365234,291.3122863769531,0.4966215491294861,0.050000000745058,0.2316391766071319,291.11181640625,291.1499938964844,258.3088684082031,257.0218200683594,279.58984375,293.8040771484375,291.1098937988281,1.0,0.2255453914403915,0.7011707425117493,0.7011707425117493,1.0,1.0,-0.931927502155304,0.373514860868454,0.5584126114845276,0.1623599678277969,0.0,0.0,0.5284079909324646,42.99215698242188,52.0,-20.7712345123291,-10784.431640625,114.1050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,307.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.353515625,18000.0,0.0,0.0,0.2419718205928802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940438568592071,0.4940494000911712,-5.538166078622453e-06,0.0,0.0002455706417094,0.0,0.0,29.181581497192383,0.0,0.0,0.0,0.367322027683258,4.0,0.0,1.0
577680,293.0992431640625,297.1499938964844,293.1499938964844,0.0562434792518615,-1498.509765625,304.1435546875,0.6494948267936707,0.1046624332666397,0.0951367020606994,294.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.4966215491294861,0.050000000745058,0.0488322526216506,293.18585205078125,297.1499938964844,293.1499938964844,0.0119294747710227,-525.4348754882812,303.16412353515625,0.4966215491294861,0.050000000745058,0.0360673330724239,293.1236877441406,297.1499938964844,293.1499938964844,0.2964777648448944,-5744.1357421875,304.1367492675781,0.9990000128746032,0.4372220039367676,0.3648765385150909,293.3061828613281,297.1499938964844,293.1499938964844,0.0003619387571234,-53.577754974365234,291.3122863769531,0.4966215491294861,0.050000000745058,0.2316391766071319,291.11181640625,291.1499938964844,258.3088684082031,257.0218200683594,279.58984375,293.8040771484375,291.1098937988281,1.0,0.2255453914403915,0.7011707425117493,0.7011707425117493,1.0,1.0,-0.931927502155304,0.373514860868454,0.5584126114845276,0.1623599678277969,0.0,0.0,0.5284079909324646,42.99215698242188,52.0,-20.7712345123291,-10784.431640625,114.1050262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070983886719,307.5885314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17923.353515625,18000.0,0.0,0.0,0.2419718205928802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4940438568592071,0.4940494000911712,-5.538166078622453e-06,0.0,0.0002455706417094,0.0,0.0,29.181581497192383,0.0,0.0,0.0,0.367322027683258,4.0,0.0,1.0
577740,293.09796142578125,297.1499938964844,293.1499938964844,0.0576633363962173,-1522.860595703125,304.1433410644531,0.6483171582221985,0.1062073111534118,0.0965800806879997,294.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.4932223856449127,0.050000000745058,0.0488911271095275,293.17919921875,297.1499938964844,293.1499938964844,0.0119799626991152,-526.9111938476562,303.1690673828125,0.4932223856449127,0.050000000745058,0.0361108221113681,293.131103515625,297.1499938964844,293.1499938964844,0.3042390048503876,-5865.91943359375,304.12823486328125,0.9990000128746032,0.4363938271999359,0.3724528849124908,293.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.4932223856449127,0.050000000745058,0.2319184690713882,291.0976867675781,291.1499938964844,258.21514892578125,256.9396057128906,279.5445861816406,293.8059997558594,291.09600830078125,1.0,0.2291629463434219,0.7011356353759766,0.7011356353759766,1.0,1.0,-0.9432105422019958,0.3782817423343658,0.5649287700653076,0.1648243218660354,0.0,0.0,0.5363474488258362,44.613914489746094,40.0,-19.596630096435547,-10947.6357421875,119.22118377685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.23828125,18000.0,0.0,0.0,0.2437115460634231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066542029380798,0.5066598057746887,-5.607253115158528e-06,0.0,0.0002473362255841,0.0,0.0,30.475980758666992,0.0,0.0,0.0,0.3715378642082214,4.0,0.0,1.0
577800,293.09796142578125,297.1499938964844,293.1499938964844,0.0576633363962173,-1522.860595703125,304.1433410644531,0.6483171582221985,0.1062073111534118,0.0965800806879997,294.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.4932223856449127,0.050000000745058,0.0488911271095275,293.17919921875,297.1499938964844,293.1499938964844,0.0119799626991152,-526.9111938476562,303.1690673828125,0.4932223856449127,0.050000000745058,0.0361108221113681,293.131103515625,297.1499938964844,293.1499938964844,0.3042390048503876,-5865.91943359375,304.12823486328125,0.9990000128746032,0.4363938271999359,0.3724528849124908,293.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.4932223856449127,0.050000000745058,0.2319184690713882,291.0976867675781,291.1499938964844,258.21514892578125,256.9396057128906,279.5445861816406,293.8059997558594,291.09600830078125,1.0,0.2291629463434219,0.7011356353759766,0.7011356353759766,1.0,1.0,-0.9432105422019958,0.3782817423343658,0.5649287700653076,0.1648243218660354,0.0,0.0,0.5363474488258362,44.613914489746094,40.0,-19.596630096435547,-10947.6357421875,119.22118377685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77557373046875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17894.23828125,18000.0,0.0,0.0,0.2437115460634231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066542029380798,0.5066598057746887,-5.607253115158528e-06,0.0,0.0002473362255841,0.0,0.0,30.475980758666992,0.0,0.0,0.0,0.3715378642082214,4.0,0.0,1.0
577860,293.0964050292969,297.1499938964844,293.1499938964844,0.0589472651481628,-1544.7784423828125,304.1434326171875,0.6536991000175476,0.1078416109085083,0.0979912281036377,294.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4949265122413635,0.050000000745058,0.0488611795008182,293.17205810546875,297.1499938964844,293.1499938964844,0.0119878221303224,-526.9403076171875,303.1788024902344,0.4949265122413635,0.050000000745058,0.0360887013375759,293.1302185058594,297.1499938964844,293.1499938964844,0.3009574115276336,-5810.52734375,304.1416015625,0.9990000128746032,0.4369997680187225,0.3686234056949615,293.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.4949265122413635,0.050000000745058,0.2317764014005661,291.09844970703125,291.1499938964844,258.1208801269531,256.8567810058594,279.5104675292969,293.7899475097656,291.1016845703125,1.0,0.2271762490272522,0.7010011076927185,0.7010011076927185,1.0,1.0,-0.9400824308395386,0.3766043782234192,0.5634780526161194,0.1650265008211136,0.0,0.0,0.5436388850212097,43.83785629272461,43.0,11.724905967712402,-11018.3251953125,117.2694320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,307.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17889.08984375,18000.0,0.0,0.0,0.2458316087722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209217667579651,0.5209274291992188,-5.694336323358584e-06,0.0,0.0002494878426659,0.0,0.0,32.022830963134766,0.0,0.0,0.0,0.3764038681983948,4.0,0.0,1.0
577920,293.0964050292969,297.1499938964844,293.1499938964844,0.0589472651481628,-1544.7784423828125,304.1434326171875,0.6536991000175476,0.1078416109085083,0.0979912281036377,294.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4949265122413635,0.050000000745058,0.0488611795008182,293.17205810546875,297.1499938964844,293.1499938964844,0.0119878221303224,-526.9403076171875,303.1788024902344,0.4949265122413635,0.050000000745058,0.0360887013375759,293.1302185058594,297.1499938964844,293.1499938964844,0.3009574115276336,-5810.52734375,304.1416015625,0.9990000128746032,0.4369997680187225,0.3686234056949615,293.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.4949265122413635,0.050000000745058,0.2317764014005661,291.09844970703125,291.1499938964844,258.1208801269531,256.8567810058594,279.5104675292969,293.7899475097656,291.1016845703125,1.0,0.2271762490272522,0.7010011076927185,0.7010011076927185,1.0,1.0,-0.9400824308395386,0.3766043782234192,0.5634780526161194,0.1650265008211136,0.0,0.0,0.5436388850212097,43.83785629272461,43.0,11.724905967712402,-11018.3251953125,117.2694320678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723876953125,307.6652526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17889.08984375,18000.0,0.0,0.0,0.2458316087722778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209217667579651,0.5209274291992188,-5.694336323358584e-06,0.0,0.0002494878426659,0.0,0.0,32.022830963134766,0.0,0.0,0.0,0.3764038681983948,4.0,0.0,1.0
577980,293.09490966796875,297.1499938964844,293.1499938964844,0.0601700469851493,-1565.5159912109375,304.1435852050781,0.658024251461029,0.1095045357942581,0.0994746387004852,294.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4956663250923157,0.050000000745058,0.0488484278321266,293.1646728515625,297.1499938964844,293.1499938964844,0.0119880717247724,-526.4814453125,303.19342041015625,0.4956663250923157,0.050000000745058,0.0360792838037014,293.1138916015625,297.1499938964844,293.1499938964844,0.2989257872104645,-5777.17919921875,304.1473999023437,0.9990000128746032,0.4408088326454162,0.3669798672199249,293.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4956663250923157,0.050000000745058,0.2317159175872802,291.12158203125,291.1499938964844,258.02655029296875,256.7738647460937,279.4484558105469,293.7303466796875,291.1224060058594,1.0,0.2269666790962219,0.7008665800094604,0.7008665800094604,1.0,1.0,-0.9397870302200316,0.3762142062187195,0.563572883605957,0.1656015217304229,0.0,0.0,0.5456493496894836,43.524681091308594,46.0,16.97815704345703,-11065.5830078125,116.70271301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6895751953125,307.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.662109375,18000.0,0.0,0.0,0.2479539513587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269137620925903,0.5269194841384888,-5.7468246268399525e-06,0.0,0.0002516417298465,0.0,0.0,32.762054443359375,0.0,0.0,0.0,0.3786823749542236,4.0,0.0,1.0
578040,293.09490966796875,297.1499938964844,293.1499938964844,0.0601700469851493,-1565.5159912109375,304.1435852050781,0.658024251461029,0.1095045357942581,0.0994746387004852,294.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4956663250923157,0.050000000745058,0.0488484278321266,293.1646728515625,297.1499938964844,293.1499938964844,0.0119880717247724,-526.4814453125,303.19342041015625,0.4956663250923157,0.050000000745058,0.0360792838037014,293.1138916015625,297.1499938964844,293.1499938964844,0.2989257872104645,-5777.17919921875,304.1473999023437,0.9990000128746032,0.4408088326454162,0.3669798672199249,293.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4956663250923157,0.050000000745058,0.2317159175872802,291.12158203125,291.1499938964844,258.02655029296875,256.7738647460937,279.4484558105469,293.7303466796875,291.1224060058594,1.0,0.2269666790962219,0.7008665800094604,0.7008665800094604,1.0,1.0,-0.9397870302200316,0.3762142062187195,0.563572883605957,0.1656015217304229,0.0,0.0,0.5456493496894836,43.524681091308594,46.0,16.97815704345703,-11065.5830078125,116.70271301269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6895751953125,307.6698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.662109375,18000.0,0.0,0.0,0.2479539513587951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5269137620925903,0.5269194841384888,-5.7468246268399525e-06,0.0,0.0002516417298465,0.0,0.0,32.762054443359375,0.0,0.0,0.0,0.3786823749542236,4.0,0.0,1.0
578100,293.0942077636719,297.1499938964844,293.1499938964844,0.0608535706996917,-1577.3272705078125,304.1434936523437,0.659400999546051,0.1103355810046196,0.1002241373062133,294.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4954371452331543,0.050000000745058,0.0488523542881011,293.1609802246094,297.1499938964844,293.1499938964844,0.0120056383311748,-526.8596801757812,303.2008361816406,0.4954371452331543,0.050000000745058,0.0360821820795536,293.1069030761719,297.1499938964844,293.1499938964844,0.2994279563426971,-5785.03515625,304.1469421386719,0.9990000128746032,0.442641019821167,0.3674876391887665,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4954371452331543,0.050000000745058,0.2317345440387725,291.1220397949219,291.1499938964844,257.9795837402344,256.7325439453125,279.4173278808594,293.7051696777344,291.1214904785156,1.0,0.2273465991020202,0.700799286365509,0.700799286365509,1.0,1.0,-0.9413260817527772,0.3767648339271545,0.5645612478256226,0.1661709100008011,0.0,0.0,0.5474420785903931,43.64691925048828,46.0,6.739832878112793,-11098.9462890625,117.2442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67877197265625,307.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17954.001953125,18000.0,0.0,0.0,0.2489940375089645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5294443368911743,0.5294500589370728,-5.763046374340775e-06,0.0,0.0002526972966734,0.0,0.0,33.04866409301758,0.0,0.0,0.0,0.3796068429946899,4.0,0.0,1.0
578160,293.09356689453125,297.1499938964844,293.1499938964844,0.0615584962069988,-1589.5804443359375,304.1434020996094,0.6603875756263733,0.1111696138978004,0.1009804531931877,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4949153959751129,0.050000000745058,0.0488613545894622,293.15728759765625,297.1499938964844,293.1499938964844,0.0120295640081167,-527.4354858398438,303.2086486816406,0.4949153959751129,0.050000000745058,0.036088827997446,293.1014099121094,297.1499938964844,293.1499938964844,0.3006204664707184,-5803.88330078125,304.14532470703125,0.9990000128746032,0.4442684054374695,0.3686479330062866,293.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.4949153959751129,0.050000000745058,0.2317772209644317,291.1192321777344,291.1499938964844,257.9327697753906,256.6913452148437,279.38720703125,293.6845397949219,291.1183776855469,1.0,0.2280122488737106,0.7007858753204346,0.7007858753204346,1.0,1.0,-0.9436959624290466,0.377695083618164,0.5660008788108826,0.1668842732906341,0.0,0.0,0.5497651696205139,43.90638732910156,49.0,-0.8417829871177673,-11144.66796875,118.19523620605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66949462890625,307.67138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.345703125,18000.0,0.0,0.0,0.2500388920307159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330267548561096,0.5330325365066528,-5.783412234450225e-06,0.0,0.0002537576947361,0.0,0.0,33.44438934326172,0.0,0.0,0.0,0.3808441162109375,4.0,0.0,1.0
578220,293.0923767089844,297.1499938964844,293.1499938964844,0.062994934618473,-1614.687744140625,304.1432189941406,0.6613457798957825,0.1128430664539337,0.1025121733546257,294.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4931294322013855,0.050000000745058,0.048892717808485,293.14990234375,297.1499938964844,293.1499938964844,0.0120893381536006,-528.9076538085938,303.2260437011719,0.4931294322013855,0.050000000745058,0.0361119955778121,293.09552001953125,297.1499938964844,293.1499938964844,0.304717481136322,-5868.3837890625,304.1399841308594,0.9990000128746032,0.4467064142227173,0.3726629912853241,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4931294322013855,0.050000000745058,0.2319259941577911,291.1111755371094,291.1499938964844,257.840087890625,256.6097412109375,279.33135986328125,293.656494140625,291.1099853515625,1.0,0.2300862222909927,0.7007590532302856,0.7007590532302856,1.0,1.0,-0.9505965113639832,0.3805207014083862,0.5700758099555969,0.1686602979898452,0.0,0.0,0.5554518699645996,44.786903381347656,52.0,-9.626503944396973,-11261.689453125,121.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6474609375,307.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.9296875,18000.0,0.0,0.0,0.2522228360176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424079895019531,0.5424138307571411,-5.838933702762006e-06,0.0,0.0002559740969445,0.0,0.0,34.50477981567383,0.0,0.0,0.0,0.3841008841991424,4.0,0.0,1.0
578280,293.0923767089844,297.1499938964844,293.1499938964844,0.062994934618473,-1614.687744140625,304.1432189941406,0.6613457798957825,0.1128430664539337,0.1025121733546257,294.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4931294322013855,0.050000000745058,0.048892717808485,293.14990234375,297.1499938964844,293.1499938964844,0.0120893381536006,-528.9076538085938,303.2260437011719,0.4931294322013855,0.050000000745058,0.0361119955778121,293.09552001953125,297.1499938964844,293.1499938964844,0.304717481136322,-5868.3837890625,304.1399841308594,0.9990000128746032,0.4467064142227173,0.3726629912853241,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.4931294322013855,0.050000000745058,0.2319259941577911,291.1111755371094,291.1499938964844,257.840087890625,256.6097412109375,279.33135986328125,293.656494140625,291.1099853515625,1.0,0.2300862222909927,0.7007590532302856,0.7007590532302856,1.0,1.0,-0.9505965113639832,0.3805207014083862,0.5700758099555969,0.1686602979898452,0.0,0.0,0.5554518699645996,44.786903381347656,52.0,-9.626503944396973,-11261.689453125,121.1885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6474609375,307.6839294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17917.9296875,18000.0,0.0,0.0,0.2522228360176086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424079895019531,0.5424138307571411,-5.838933702762006e-06,0.0,0.0002559740969445,0.0,0.0,34.50477981567383,0.0,0.0,0.0,0.3841008841991424,4.0,0.0,1.0
578340,293.09136962890625,297.1499938964844,293.1499938964844,0.0644497796893119,-1640.292724609375,304.1430358886719,0.6611688137054443,0.1145085841417312,0.1040556132793426,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4905486702919006,0.050000000745058,0.048939473927021,293.1426086425781,297.1499938964844,293.1499938964844,0.0121628334745764,-530.7361450195312,303.2455444335937,0.4905486702919006,0.050000000745058,0.0361465290188789,293.0965270996094,297.1499938964844,293.1499938964844,0.310777872800827,-5963.048828125,304.1332092285156,0.9990000128746032,0.4478965103626251,0.3785685002803802,293.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4905486702919006,0.050000000745058,0.2321477830410003,291.100830078125,291.1499938964844,257.7490234375,256.5295715332031,279.2811279296875,293.64404296875,291.0994873046875,1.0,0.2329889237880706,0.7007322907447815,0.7007322907447815,1.0,1.0,-0.9599000215530396,0.3844234645366668,0.5754765272140503,0.1708211451768875,0.0,0.0,0.5626864433288574,46.08322143554688,55.0,-13.835570335388184,-11406.2802734375,125.4597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61309814453125,307.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17891.646484375,18000.0,0.0,0.0,0.2546410262584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546730756759644,0.5546790361404419,-5.91453499509953e-06,0.0,0.0002584282774478,0.0,0.0,35.93625259399414,0.0,0.0,0.0,0.3884263634681701,4.0,0.0,1.0
578400,293.09136962890625,297.1499938964844,293.1499938964844,0.0644497796893119,-1640.292724609375,304.1430358886719,0.6611688137054443,0.1145085841417312,0.1040556132793426,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4905486702919006,0.050000000745058,0.048939473927021,293.1426086425781,297.1499938964844,293.1499938964844,0.0121628334745764,-530.7361450195312,303.2455444335937,0.4905486702919006,0.050000000745058,0.0361465290188789,293.0965270996094,297.1499938964844,293.1499938964844,0.310777872800827,-5963.048828125,304.1332092285156,0.9990000128746032,0.4478965103626251,0.3785685002803802,293.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4905486702919006,0.050000000745058,0.2321477830410003,291.100830078125,291.1499938964844,257.7490234375,256.5295715332031,279.2811279296875,293.64404296875,291.0994873046875,1.0,0.2329889237880706,0.7007322907447815,0.7007322907447815,1.0,1.0,-0.9599000215530396,0.3844234645366668,0.5754765272140503,0.1708211451768875,0.0,0.0,0.5626864433288574,46.08322143554688,55.0,-13.835570335388184,-11406.2802734375,125.4597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61309814453125,307.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17891.646484375,18000.0,0.0,0.0,0.2546410262584686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5546730756759644,0.5546790361404419,-5.91453499509953e-06,0.0,0.0002584282774478,0.0,0.0,35.93625259399414,0.0,0.0,0.0,0.3884263634681701,4.0,0.0,1.0
578460,293.0906066894531,297.1499938964844,293.1499938964844,0.0658937096595764,-1665.8514404296875,304.1429748535156,0.6601008772850037,0.1161483377218246,0.1055920273065567,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4873667061328888,0.050000000745058,0.0489991270005703,293.13555908203125,297.1499938964844,293.1499938964844,0.0122465156018733,-532.7970581054688,303.2669982910156,0.4873667061328888,0.050000000745058,0.0361905880272388,293.10382080078125,297.1499938964844,293.1499938964844,0.3184156417846679,-6081.2724609375,304.1260986328125,0.9990000128746032,0.4477792978286743,0.3859719038009643,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4873667061328888,0.050000000745058,0.2324307709932327,291.0902404785156,291.1499938964844,257.6601257324219,256.4512939453125,279.2366943359375,293.64459228515625,291.0889892578125,1.0,0.2365483939647674,0.7006030678749084,0.7006030678749084,1.0,1.0,-0.9710934162139891,0.3891608715057373,0.5819326043128967,0.1732600480318069,0.0,0.0,0.5713719129562378,47.72727584838867,43.0,-14.40542984008789,-11573.2119140625,130.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,307.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17864.134765625,18000.0,0.0,0.0,0.2574063241481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699590444564819,0.5699650049209595,-6.012638550600968e-06,0.0,0.0002612347016111,0.0,0.0,37.78938293457031,0.0,0.0,0.0,0.393901526927948,4.0,0.0,1.0
578520,293.0906066894531,297.1499938964844,293.1499938964844,0.0658937096595764,-1665.8514404296875,304.1429748535156,0.6601008772850037,0.1161483377218246,0.1055920273065567,294.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4873667061328888,0.050000000745058,0.0489991270005703,293.13555908203125,297.1499938964844,293.1499938964844,0.0122465156018733,-532.7970581054688,303.2669982910156,0.4873667061328888,0.050000000745058,0.0361905880272388,293.10382080078125,297.1499938964844,293.1499938964844,0.3184156417846679,-6081.2724609375,304.1260986328125,0.9990000128746032,0.4477792978286743,0.3859719038009643,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4873667061328888,0.050000000745058,0.2324307709932327,291.0902404785156,291.1499938964844,257.6601257324219,256.4512939453125,279.2366943359375,293.64459228515625,291.0889892578125,1.0,0.2365483939647674,0.7006030678749084,0.7006030678749084,1.0,1.0,-0.9710934162139891,0.3891608715057373,0.5819326043128967,0.1732600480318069,0.0,0.0,0.5713719129562378,47.72727584838867,43.0,-14.40542984008789,-11573.2119140625,130.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56121826171875,307.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17864.134765625,18000.0,0.0,0.0,0.2574063241481781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699590444564819,0.5699650049209595,-6.012638550600968e-06,0.0,0.0002612347016111,0.0,0.0,37.78938293457031,0.0,0.0,0.0,0.393901526927948,4.0,0.0,1.0
578580,293.08990478515625,297.1499938964844,293.1499938964844,0.0671486854553222,-1687.9556884765625,304.1432189941406,0.665537416934967,0.1177956238389015,0.1070350408554077,294.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4890432357788086,0.050000000745058,0.0489674098789691,293.1285095214844,297.1499938964844,293.1499938964844,0.0122831091284751,-533.3427124023438,303.2919006347656,0.4890432357788086,0.050000000745058,0.0361671634018421,293.1034851074219,297.1499938964844,293.1499938964844,0.3150135278701782,-6023.96923828125,304.1403503417969,0.9990000128746032,0.4489667415618896,0.3820582032203674,293.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4890432357788086,0.050000000745058,0.2322803139686584,291.09356689453125,291.1499938964844,257.5740051269531,256.37548828125,279.2017517089844,293.6225891113281,291.0970153808594,1.0,0.2345263808965683,0.7004739046096802,0.7004739046096802,1.0,1.0,-0.9678888320922852,0.3874610662460327,0.5804277658462524,0.1734009087085724,0.0,0.0,0.5791241526603699,46.90410614013672,46.0,15.08371639251709,-11643.9580078125,128.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5057983398437,307.7578125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.537109375,18000.0,0.0,0.0,0.2604339718818664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864918231964111,0.586497962474823,-6.128375844127731e-06,0.0,0.0002643073676154,0.0,0.0,39.908180236816406,0.0,0.0,0.0,0.3999210298061371,4.0,0.0,1.0
578640,293.08990478515625,297.1499938964844,293.1499938964844,0.0671486854553222,-1687.9556884765625,304.1432189941406,0.665537416934967,0.1177956238389015,0.1070350408554077,294.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4890432357788086,0.050000000745058,0.0489674098789691,293.1285095214844,297.1499938964844,293.1499938964844,0.0122831091284751,-533.3427124023438,303.2919006347656,0.4890432357788086,0.050000000745058,0.0361671634018421,293.1034851074219,297.1499938964844,293.1499938964844,0.3150135278701782,-6023.96923828125,304.1403503417969,0.9990000128746032,0.4489667415618896,0.3820582032203674,293.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09161376953125,0.4890432357788086,0.050000000745058,0.2322803139686584,291.09356689453125,291.1499938964844,257.5740051269531,256.37548828125,279.2017517089844,293.6225891113281,291.0970153808594,1.0,0.2345263808965683,0.7004739046096802,0.7004739046096802,1.0,1.0,-0.9678888320922852,0.3874610662460327,0.5804277658462524,0.1734009087085724,0.0,0.0,0.5791241526603699,46.90410614013672,46.0,15.08371639251709,-11643.9580078125,128.700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5057983398437,307.7578125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.537109375,18000.0,0.0,0.0,0.2604339718818664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864918231964111,0.586497962474823,-6.128375844127731e-06,0.0,0.0002643073676154,0.0,0.0,39.908180236816406,0.0,0.0,0.0,0.3999210298061371,4.0,0.0,1.0
578700,293.0895690917969,297.1499938964844,293.1499938964844,0.0676955580711364,-1697.43212890625,304.1434631347656,0.6679967641830444,0.1186201125383377,0.1077667921781539,294.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4896625876426697,0.050000000745058,0.0489558391273021,293.125,297.1499938964844,293.1499938964844,0.0122908083721995,-533.1495361328125,303.30621337890625,0.4896625876426697,0.050000000745058,0.0361586138606071,293.0955505371094,297.1499938964844,293.1499938964844,0.3132874965667724,-5995.93212890625,304.1451416015625,0.9990000128746032,0.451112687587738,0.3806190192699432,293.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.4896625876426697,0.050000000745058,0.2322254180908203,291.1093444824219,291.1499938964844,257.5321350097656,256.3386535644531,279.1748352050781,293.5943603515625,291.1131896972656,1.0,0.2342444211244583,0.7004092931747437,0.7004092931747437,1.0,1.0,-0.9669462442398072,0.3869270086288452,0.5800192356109619,0.1735180169343948,0.0,0.0,0.5802680253982544,46.60659790039063,46.0,27.64835929870605,-11669.916015625,127.98606872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4902648925781,307.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.837890625,18000.0,0.0,0.0,0.2618944942951202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5912718176841736,0.5912780165672302,-6.172354460431961e-06,0.0,0.0002657895965967,0.0,0.0,40.59006881713867,0.0,0.0,0.0,0.4017645716667175,4.0,0.0,1.0
578760,293.0892639160156,297.1499938964844,293.1499938964844,0.0682855024933815,-1707.791015625,304.1435852050781,0.6697370409965515,0.119443342089653,0.1085043847560882,294.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4897635281085968,0.050000000745058,0.0489539541304111,293.1214599609375,297.1499938964844,293.1499938964844,0.0123101733624935,-533.3409423828125,303.3207702636719,0.4897635281085968,0.050000000745058,0.0361572243273258,293.0878295898437,297.1499938964844,293.1499938964844,0.3128459453582763,-5988.5048828125,304.14678955078125,0.9990000128746032,0.4533170759677887,0.3803848624229431,293.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4897635281085968,0.050000000745058,0.232216477394104,291.1201171875,291.1499938964844,257.4911499023437,256.3026123046875,279.1466979980469,293.5688171386719,291.1216125488281,1.0,0.2342972308397293,0.7003605961799622,0.7003605961799622,1.0,1.0,-0.9675351977348328,0.3870735764503479,0.5804616212844849,0.1739034354686737,0.0,0.0,0.5811282992362976,46.57136154174805,49.0,22.693220138549805,-11694.865234375,128.06863403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4823913574219,307.77349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.140625,18000.0,0.0,0.0,0.2633020579814911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5936257839202881,0.5936319828033447,-6.197727543622023e-06,0.0,0.0002672181290108,0.0,0.0,40.948341369628906,0.0,0.0,0.0,0.402767151594162,4.0,0.0,1.0
578820,293.08868408203125,297.1499938964844,293.1499938964844,0.0695901364088058,-1731.0565185546875,304.1435546875,0.6719681620597839,0.1211026459932327,0.1100027039647102,294.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4890671670436859,0.050000000745058,0.0489669442176818,293.1142883300781,297.1499938964844,293.1499938964844,0.0123791797086596,-534.7033081054688,303.3507385253906,0.4890671670436859,0.050000000745058,0.0361668169498443,293.0762939453125,297.1499938964844,293.1499938964844,0.3143685758113861,-6012.1064453125,304.14520263671875,0.9990000128746032,0.4572450220584869,0.3820022642612457,293.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4890671670436859,0.050000000745058,0.2322780936956405,291.123291015625,291.1499938964844,257.41217041015625,256.23321533203125,279.09442138671875,293.53045654296875,291.1230773925781,1.0,0.235317662358284,0.7002632021903992,0.7002632021903992,1.0,1.0,-0.971374809741974,0.3885590732097626,0.5828157067298889,0.175097718834877,0.0,0.0,0.5843333601951599,46.95380783081055,52.0,6.036060333251953,-11772.001953125,129.61932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48406982421875,307.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.74609375,18000.0,0.0,0.0,0.2659575939178467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990850329399109,0.5990912318229675,-6.237856723600999e-06,0.0,0.0002699131437111,0.0,0.0,41.68454360961914,0.0,0.0,0.0,0.4048605859279632,4.0,0.0,1.0
578880,293.08868408203125,297.1499938964844,293.1499938964844,0.0695901364088058,-1731.0565185546875,304.1435546875,0.6719681620597839,0.1211026459932327,0.1100027039647102,294.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4890671670436859,0.050000000745058,0.0489669442176818,293.1142883300781,297.1499938964844,293.1499938964844,0.0123791797086596,-534.7033081054688,303.3507385253906,0.4890671670436859,0.050000000745058,0.0361668169498443,293.0762939453125,297.1499938964844,293.1499938964844,0.3143685758113861,-6012.1064453125,304.14520263671875,0.9990000128746032,0.4572450220584869,0.3820022642612457,293.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4890671670436859,0.050000000745058,0.2322780936956405,291.123291015625,291.1499938964844,257.41217041015625,256.23321533203125,279.09442138671875,293.53045654296875,291.1230773925781,1.0,0.235317662358284,0.7002632021903992,0.7002632021903992,1.0,1.0,-0.971374809741974,0.3885590732097626,0.5828157067298889,0.175097718834877,0.0,0.0,0.5843333601951599,46.95380783081055,52.0,6.036060333251953,-11772.001953125,129.61932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48406982421875,307.7872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.74609375,18000.0,0.0,0.0,0.2659575939178467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5990850329399109,0.5990912318229675,-6.237856723600999e-06,0.0,0.0002699131437111,0.0,0.0,41.68454360961914,0.0,0.0,0.0,0.4048605859279632,4.0,0.0,1.0
578940,293.0881042480469,297.1499938964844,293.1499938964844,0.0709587186574935,-1755.673583984375,304.1434020996094,0.6728065013885498,0.1227749809622764,0.1115330532193183,294.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4873769879341125,0.050000000745058,0.0489988699555397,293.1070251464844,297.1499938964844,293.1499938964844,0.0124699641019105,-536.6615600585938,303.383056640625,0.4873769879341125,0.050000000745058,0.0361903980374336,293.0717468261719,297.1499938964844,293.1499938964844,0.3183227777481079,-6073.73193359375,304.14013671875,0.9990000128746032,0.4600488543510437,0.3859473466873169,293.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4873769879341125,0.050000000745058,0.2324295341968536,291.11944580078125,291.1499938964844,257.3375549316406,256.16778564453125,279.0489501953125,293.5096740722656,291.11871337890625,1.0,0.2373602390289306,0.700165867805481,0.700165867805481,1.0,1.0,-0.9781941175460817,0.39138263463974,0.5868114829063416,0.1767638176679611,0.0,0.0,0.5886237025260925,47.84814453125,55.0,-3.9294023513793945,-11882.9013671875,132.7556610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49383544921875,307.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.755859375,18000.0,0.0,0.0,0.2685042023658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067593693733215,0.6067656874656677,-6.290209512371803e-06,0.0,0.0002724976220633,0.0,0.0,42.710445404052734,0.0,0.0,0.0,0.4077030122280121,4.0,0.0,1.0
