time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579000,293.0881042480469,297.1499938964844,293.1499938964844,0.0709587186574935,-1755.673583984375,304.1434020996094,0.6728065013885498,0.1227749809622764,0.1115330532193183,294.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4873769879341125,0.050000000745058,0.0489988699555397,293.1070251464844,297.1499938964844,293.1499938964844,0.0124699641019105,-536.6615600585938,303.383056640625,0.4873769879341125,0.050000000745058,0.0361903980374336,293.0717468261719,297.1499938964844,293.1499938964844,0.3183227777481079,-6073.73193359375,304.14013671875,0.9990000128746032,0.4600488543510437,0.3859473466873169,293.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199951171875,0.4873769879341125,0.050000000745058,0.2324295341968536,291.11944580078125,291.1499938964844,257.3375549316406,256.16778564453125,279.0489501953125,293.5096740722656,291.11871337890625,1.0,0.2373602390289306,0.700165867805481,0.700165867805481,1.0,1.0,-0.9781941175460817,0.39138263463974,0.5868114829063416,0.1767638176679611,0.0,0.0,0.5886237025260925,47.84814453125,55.0,-3.9294023513793945,-11882.9013671875,132.7556610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49383544921875,307.8126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.755859375,18000.0,0.0,0.0,0.2685042023658752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067593693733215,0.6067656874656677,-6.290209512371803e-06,0.0,0.0002724976220633,0.0,0.0,42.710445404052734,0.0,0.0,0.0,0.4077030122280121,4.0,0.0,1.0
579060,293.0876159667969,297.1499938964844,293.1499938964844,0.0723557397723198,-1780.96533203125,304.1432800292969,0.6725224256515503,0.1244382858276367,0.1130757182836532,294.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4848998486995697,0.050000000745058,0.0490464717149734,293.0998229980469,297.1499938964844,293.1499938964844,0.012577312067151,-539.035400390625,303.41754150390625,0.4848998486995697,0.050000000745058,0.0362255573272705,293.074462890625,297.1499938964844,293.1499938964844,0.3242539465427398,-6165.54052734375,304.1335144042969,0.9990000128746032,0.4614922404289245,0.391755074262619,293.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4848998486995697,0.050000000745058,0.2326553463935852,291.1120910644531,291.1499938964844,257.2679138183594,256.1068725585937,279.0101623535156,293.5041198730469,291.111083984375,1.0,0.240220308303833,0.7000504732131958,0.7000504732131958,1.0,1.0,-0.9873859882354736,0.3952748477458954,0.5921111106872559,0.1787962019443512,0.0,0.0,0.5941425561904907,49.16559600830078,58.0,-9.649460792541504,-12019.109375,137.2285919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4988098144531,307.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.845703125,18000.0,0.0,0.0,0.2710663974285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167033910751343,0.6167097687721252,-6.35913329460891e-06,0.0,0.0002750979328993,0.0,0.0,44.068267822265625,0.0,0.0,0.0,0.4114160239696502,4.0,0.0,1.0
579120,293.0876159667969,297.1499938964844,293.1499938964844,0.0723557397723198,-1780.96533203125,304.1432800292969,0.6725224256515503,0.1244382858276367,0.1130757182836532,294.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4848998486995697,0.050000000745058,0.0490464717149734,293.0998229980469,297.1499938964844,293.1499938964844,0.012577312067151,-539.035400390625,303.41754150390625,0.4848998486995697,0.050000000745058,0.0362255573272705,293.074462890625,297.1499938964844,293.1499938964844,0.3242539465427398,-6165.54052734375,304.1335144042969,0.9990000128746032,0.4614922404289245,0.391755074262619,293.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129455566406,0.4848998486995697,0.050000000745058,0.2326553463935852,291.1120910644531,291.1499938964844,257.2679138183594,256.1068725585937,279.0101623535156,293.5041198730469,291.111083984375,1.0,0.240220308303833,0.7000504732131958,0.7000504732131958,1.0,1.0,-0.9873859882354736,0.3952748477458954,0.5921111106872559,0.1787962019443512,0.0,0.0,0.5941425561904907,49.16559600830078,58.0,-9.649460792541504,-12019.109375,137.2285919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4988098144531,307.84002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.845703125,18000.0,0.0,0.0,0.2710663974285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167033910751343,0.6167097687721252,-6.35913329460891e-06,0.0,0.0002750979328993,0.0,0.0,44.068267822265625,0.0,0.0,0.0,0.4114160239696502,4.0,0.0,1.0
579180,293.0873718261719,297.1499938964844,293.1499938964844,0.0737474411725997,-1806.28662109375,304.1431884765625,0.6713482141494751,0.1260698288679123,0.1146071925759315,294.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4817845821380615,0.050000000745058,0.0491071753203868,293.09283447265625,297.1499938964844,293.1499938964844,0.0126974396407604,-541.6931762695312,303.4539489746094,0.4817845821380615,0.050000000745058,0.0362703911960125,293.0839233398437,297.1499938964844,293.1499938964844,0.3317769765853882,-6280.98193359375,304.1264953613281,0.9990000128746032,0.4615001678466797,0.3990381956100464,293.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4817845821380615,0.050000000745058,0.2329432964324951,291.1033935546875,291.1499938964844,257.20379638671875,256.05096435546875,278.9774780273437,293.5113525390625,291.10235595703125,1.0,0.2437270581722259,0.6999351382255554,0.6999351382255554,1.0,1.0,-0.998437225818634,0.4000160098075866,0.5984212160110474,0.1811090409755706,0.0,0.0,0.6009342670440674,50.83573532104492,46.0,-11.779298782348633,-12176.0732421875,142.84495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906311035156,307.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17881.90234375,18000.0,0.0,0.0,0.2737646102905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292909383773804,0.6292974352836609,-6.448733984143473e-06,0.0,0.0002778362832032,0.0,0.0,45.83739471435547,0.0,0.0,0.0,0.4161626994609833,4.0,0.0,1.0
579240,293.0873718261719,297.1499938964844,293.1499938964844,0.0737474411725997,-1806.28662109375,304.1431884765625,0.6713482141494751,0.1260698288679123,0.1146071925759315,294.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4817845821380615,0.050000000745058,0.0491071753203868,293.09283447265625,297.1499938964844,293.1499938964844,0.0126974396407604,-541.6931762695312,303.4539489746094,0.4817845821380615,0.050000000745058,0.0362703911960125,293.0839233398437,297.1499938964844,293.1499938964844,0.3317769765853882,-6280.98193359375,304.1264953613281,0.9990000128746032,0.4615001678466797,0.3990381956100464,293.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10430908203125,0.4817845821380615,0.050000000745058,0.2329432964324951,291.1033935546875,291.1499938964844,257.20379638671875,256.05096435546875,278.9774780273437,293.5113525390625,291.10235595703125,1.0,0.2437270581722259,0.6999351382255554,0.6999351382255554,1.0,1.0,-0.998437225818634,0.4000160098075866,0.5984212160110474,0.1811090409755706,0.0,0.0,0.6009342670440674,50.83573532104492,46.0,-11.779298782348633,-12176.0732421875,142.84495544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4906311035156,307.8651428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17881.90234375,18000.0,0.0,0.0,0.2737646102905273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292909383773804,0.6292974352836609,-6.448733984143473e-06,0.0,0.0002778362832032,0.0,0.0,45.83739471435547,0.0,0.0,0.0,0.4161626994609833,4.0,0.0,1.0
579300,293.0872802734375,297.1499938964844,293.1499938964844,0.0743933990597724,-1818.04150390625,304.1432800292969,0.6730931997299194,0.1268822103738784,0.1153313443064689,294.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4819692075252533,0.050000000745058,0.0491035468876361,293.08935546875,297.1499938964844,293.1499938964844,0.0127435317263007,-542.61083984375,303.4730529785156,0.4819692075252533,0.050000000745058,0.0362677127122879,293.0881652832031,297.1499938964844,293.1499938964844,0.3316999077796936,-6277.7666015625,304.13104248046875,0.9990000128746032,0.4615015089511871,0.3986086845397949,293.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.4819692075252533,0.050000000745058,0.232926070690155,291.1004333496094,291.1499938964844,257.1739807128906,256.0250549316406,278.9677124023437,293.5118713378906,291.1008605957031,1.0,0.2432862669229507,0.6998774409294128,0.6998774409294128,1.0,1.0,-0.9987680912017822,0.4000498056411743,0.5987182855606079,0.1814442873001098,0.0,0.0,0.6045599579811096,50.75395965576172,46.0,-3.8874826431274414,-12218.9140625,142.79000854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4827880859375,307.8923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17871.041015625,18000.0,0.0,0.0,0.2751700580120086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364867687225342,0.6364932656288147,-6.501587449747603e-06,0.0,0.00027926263283,0.0,0.0,46.877071380615234,0.0,0.0,0.0,0.4188975095748901,4.0,0.0,1.0
579360,293.087158203125,297.1499938964844,293.1499938964844,0.0749431326985359,-1827.893798828125,304.1434936523437,0.6766796112060547,0.1277000606060028,0.1160352081060409,294.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.483491986989975,0.050000000745058,0.0490737929940223,293.0858764648437,297.1499938964844,293.1499938964844,0.0127672385424375,-542.7954711914062,303.49346923828125,0.483491986989975,0.050000000745058,0.0362457334995269,293.0859375,297.1499938964844,293.1499938964844,0.3282578289508819,-6222.16455078125,304.1407775878906,0.9990000128746032,0.4627147912979126,0.3950540423393249,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.483491986989975,0.050000000745058,0.2327849417924881,291.1081237792969,291.1499938964844,257.1457214355469,256.0005798339844,278.9571533203125,293.4974670410156,291.11163330078125,1.0,0.2416668236255645,0.6997822523117065,0.6997822523117065,1.0,1.0,-0.9951173663139344,0.3983031809329986,0.5968141555786133,0.1810864508152008,0.0,0.0,0.6066511869430542,49.96571731567383,34.0,16.715673446655273,-12231.1201171875,140.52220153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4811706542969,307.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17884.939453125,18000.0,0.0,0.0,0.2765235900878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6428156495094299,0.6428222060203552,-6.5538965827727225e-06,0.0,0.0002806363045237,0.0,0.0,47.837059020996094,0.0,0.0,0.0,0.4213145673274994,4.0,0.0,1.0
579420,293.0867919921875,297.1499938964844,293.1499938964844,0.0758442357182502,-1843.6766357421875,304.1441650390625,0.6884317398071289,0.1293666809797287,0.1174101009964943,294.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4895661175251007,0.050000000745058,0.048957522958517,293.0787048339844,297.1499938964844,293.1499938964844,0.0127678727731108,-541.6364135742188,303.53778076171875,0.4895661175251007,0.050000000745058,0.0361598618328571,293.0593566894531,297.1499938964844,293.1499938964844,0.3136790096759796,-5991.73095703125,304.1683654785156,0.9990000128746032,0.4696591794490814,0.3808421492576599,293.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4895661175251007,0.050000000745058,0.2322334200143814,291.14892578125,291.1499938964844,257.0942687988281,255.9562530517578,278.9264221191406,293.4237670898437,291.1550598144531,1.0,0.2353195548057556,0.6995919346809387,0.6995919346809387,1.0,1.0,-0.9788093566894532,0.3908100724220276,0.5879992842674255,0.1788177490234375,0.0,0.0,0.6043083667755127,46.85161590576172,37.0,53.25025939941406,-12149.61328125,131.24510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196228027344,308.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.2787610292434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446376442909241,0.6446442604064941,-6.595148533961037e-06,0.0,0.0002829070144798,0.0,0.0,48.26862716674805,0.0,0.0,0.0,0.4222119748592376,4.0,0.0,1.0
579480,293.0867919921875,297.1499938964844,293.1499938964844,0.0758442357182502,-1843.6766357421875,304.1441650390625,0.6884317398071289,0.1293666809797287,0.1174101009964943,294.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4895661175251007,0.050000000745058,0.048957522958517,293.0787048339844,297.1499938964844,293.1499938964844,0.0127678727731108,-541.6364135742188,303.53778076171875,0.4895661175251007,0.050000000745058,0.0361598618328571,293.0593566894531,297.1499938964844,293.1499938964844,0.3136790096759796,-5991.73095703125,304.1683654785156,0.9990000128746032,0.4696591794490814,0.3808421492576599,293.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4895661175251007,0.050000000745058,0.2322334200143814,291.14892578125,291.1499938964844,257.0942687988281,255.9562530517578,278.9264221191406,293.4237670898437,291.1550598144531,1.0,0.2353195548057556,0.6995919346809387,0.6995919346809387,1.0,1.0,-0.9788093566894532,0.3908100724220276,0.5879992842674255,0.1788177490234375,0.0,0.0,0.6043083667755127,46.85161590576172,37.0,53.25025939941406,-12149.61328125,131.24510192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196228027344,308.01470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.361328125,18000.0,0.0,0.0,0.2787610292434692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6446376442909241,0.6446442604064941,-6.595148533961037e-06,0.0,0.0002829070144798,0.0,0.0,48.26862716674805,0.0,0.0,0.0,0.4222119748592376,4.0,0.0,1.0
579540,293.0862121582031,297.1499938964844,293.1499938964844,0.0768153443932533,-1860.8455810546875,304.1444702148437,0.6978463530540466,0.1310845911502838,0.1188677847385406,294.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4938054382801056,0.050000000745058,0.0488805696368217,293.0711975097656,297.1499938964844,293.1499938964844,0.0127944946289062,-541.1172485351562,303.5851745605469,0.4938054382801056,0.050000000745058,0.0361030213534832,293.0167541503906,297.1499938964844,293.1499938964844,0.3030078113079071,-5825.76416015625,304.17950439453125,0.9990000128746032,0.4805992543697357,0.3711344003677368,293.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4938054382801056,0.050000000745058,0.2318683713674545,291.1904602050781,291.1499938964844,257.04998779296875,255.9185028076172,278.8793029785156,293.3320617675781,291.1932373046875,1.0,0.2315820455551147,0.6994015574455261,0.6994015574455261,1.0,1.0,-0.968303680419922,0.3859682977199554,0.5823354125022888,0.1773732453584671,0.0,0.0,0.5958165526390076,44.79464340209961,40.0,45.58211517333984,-12060.4052734375,125.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6297302246094,308.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.38671875,18000.0,0.0,0.0,0.2799800038337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315162181854248,0.6315227746963501,-6.521286650240654e-06,0.0,0.0002841441018972,0.0,0.0,46.47916793823242,0.0,0.0,0.0,0.417479008436203,4.0,0.0,1.0
579600,293.0862121582031,297.1499938964844,293.1499938964844,0.0768153443932533,-1860.8455810546875,304.1444702148437,0.6978463530540466,0.1310845911502838,0.1188677847385406,294.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4938054382801056,0.050000000745058,0.0488805696368217,293.0711975097656,297.1499938964844,293.1499938964844,0.0127944946289062,-541.1172485351562,303.5851745605469,0.4938054382801056,0.050000000745058,0.0361030213534832,293.0167541503906,297.1499938964844,293.1499938964844,0.3030078113079071,-5825.76416015625,304.17950439453125,0.9990000128746032,0.4805992543697357,0.3711344003677368,293.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4938054382801056,0.050000000745058,0.2318683713674545,291.1904602050781,291.1499938964844,257.04998779296875,255.9185028076172,278.8793029785156,293.3320617675781,291.1932373046875,1.0,0.2315820455551147,0.6994015574455261,0.6994015574455261,1.0,1.0,-0.968303680419922,0.3859682977199554,0.5823354125022888,0.1773732453584671,0.0,0.0,0.5958165526390076,44.79464340209961,40.0,45.58211517333984,-12060.4052734375,125.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6297302246094,308.0676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.38671875,18000.0,0.0,0.0,0.2799800038337707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6315162181854248,0.6315227746963501,-6.521286650240654e-06,0.0,0.0002841441018972,0.0,0.0,46.47916793823242,0.0,0.0,0.0,0.417479008436203,4.0,0.0,1.0
579660,293.0848693847656,297.1499938964844,293.1499938964844,0.0781240090727806,-1884.7591552734373,304.14410400390625,0.7044727206230164,0.1329679638147354,0.1204725801944732,294.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.4960037469863891,0.050000000745058,0.0488424599170684,293.0627746582031,297.1499938964844,293.1499938964844,0.0128882117569446,-542.6013793945312,303.63592529296875,0.4960037469863891,0.050000000745058,0.0360748767852783,292.98150634765625,297.1499938964844,293.1499938964844,0.2976503670215606,-5744.74365234375,304.1783752441406,0.9990000128746032,0.4911408722400665,0.3662328720092773,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.4960037469863891,0.050000000745058,0.2316876053810119,291.1997985839844,291.1499938964844,257.0113830566406,255.8857879638672,278.8355407714844,293.2674255371094,291.1995849609375,1.0,0.2297693490982055,0.6994715929031372,0.6994715929031372,1.0,1.0,-0.9640487432479858,0.3840208649635315,0.5800278782844543,0.1768645495176315,0.0,0.0,0.5882967114448547,43.78707504272461,43.0,14.383450508117676,-12012.0986328125,122.67179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830810546875,308.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.548828125,18000.0,0.0,0.0,0.280228704214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155619025230408,0.6155682802200317,-6.402990948117804e-06,0.0,0.0002843964903149,0.0,0.0,44.1999626159668,0.0,0.0,0.0,0.4115041494369507,4.0,0.0,1.0
579720,293.0848693847656,297.1499938964844,293.1499938964844,0.0781240090727806,-1884.7591552734373,304.14410400390625,0.7044727206230164,0.1329679638147354,0.1204725801944732,294.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.4960037469863891,0.050000000745058,0.0488424599170684,293.0627746582031,297.1499938964844,293.1499938964844,0.0128882117569446,-542.6013793945312,303.63592529296875,0.4960037469863891,0.050000000745058,0.0360748767852783,292.98150634765625,297.1499938964844,293.1499938964844,0.2976503670215606,-5744.74365234375,304.1783752441406,0.9990000128746032,0.4911408722400665,0.3662328720092773,293.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996154785156,0.4960037469863891,0.050000000745058,0.2316876053810119,291.1997985839844,291.1499938964844,257.0113830566406,255.8857879638672,278.8355407714844,293.2674255371094,291.1995849609375,1.0,0.2297693490982055,0.6994715929031372,0.6994715929031372,1.0,1.0,-0.9640487432479858,0.3840208649635315,0.5800278782844543,0.1768645495176315,0.0,0.0,0.5882967114448547,43.78707504272461,43.0,14.383450508117676,-12012.0986328125,122.67179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7830810546875,308.12176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.548828125,18000.0,0.0,0.0,0.280228704214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6155619025230408,0.6155682802200317,-6.402990948117804e-06,0.0,0.0002843964903149,0.0,0.0,44.1999626159668,0.0,0.0,0.0,0.4115041494369507,4.0,0.0,1.0
579780,293.0820617675781,297.1499938964844,293.1499938964844,0.079773873090744,-1915.2772216796875,304.143310546875,0.7092629075050354,0.1351839751005172,0.1223705187439918,294.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.4966151714324951,0.050000000745058,0.0488320924341678,293.0522766113281,297.1499938964844,293.1499938964844,0.0130342375487089,-545.390869140625,303.69464111328125,0.4966151714324951,0.050000000745058,0.0360672175884246,292.9591979980469,297.1499938964844,293.1499938964844,0.2960676848888397,-5723.39013671875,304.17144775390625,0.9990000128746032,0.4999597072601318,0.3648885190486908,293.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.4966151714324951,0.050000000745058,0.2316384315490722,291.1938781738281,291.1499938964844,256.9763488769531,255.8561553955078,278.8128967285156,293.256103515625,291.192626953125,1.0,0.2295393198728561,0.6995416283607483,0.6995416283607483,1.0,1.0,-0.9646310210227966,0.3843305110931396,0.580300509929657,0.1768734157085418,0.0,0.0,0.5827627182006836,43.52872467041016,46.0,-5.661561965942383,-12010.0390625,122.38358306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,308.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.408203125,18000.0,0.0,0.0,0.2797457277774811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030699014663696,0.6030762195587158,-6.3037323343451135e-06,0.0,0.0002839063527062,0.0,0.0,42.42687225341797,0.0,0.0,0.0,0.4067449569702148,4.0,0.0,1.0
579840,293.0820617675781,297.1499938964844,293.1499938964844,0.079773873090744,-1915.2772216796875,304.143310546875,0.7092629075050354,0.1351839751005172,0.1223705187439918,294.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.4966151714324951,0.050000000745058,0.0488320924341678,293.0522766113281,297.1499938964844,293.1499938964844,0.0130342375487089,-545.390869140625,303.69464111328125,0.4966151714324951,0.050000000745058,0.0360672175884246,292.9591979980469,297.1499938964844,293.1499938964844,0.2960676848888397,-5723.39013671875,304.17144775390625,0.9990000128746032,0.4999597072601318,0.3648885190486908,293.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.4966151714324951,0.050000000745058,0.2316384315490722,291.1938781738281,291.1499938964844,256.9763488769531,255.8561553955078,278.8128967285156,293.256103515625,291.192626953125,1.0,0.2295393198728561,0.6995416283607483,0.6995416283607483,1.0,1.0,-0.9646310210227966,0.3843305110931396,0.580300509929657,0.1768734157085418,0.0,0.0,0.5827627182006836,43.52872467041016,46.0,-5.661561965942383,-12010.0390625,122.38358306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,308.1881408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.408203125,18000.0,0.0,0.0,0.2797457277774811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030699014663696,0.6030762195587158,-6.3037323343451135e-06,0.0,0.0002839063527062,0.0,0.0,42.42687225341797,0.0,0.0,0.0,0.4067449569702148,4.0,0.0,1.0
579900,293.0805358886719,297.1499938964844,293.1499938964844,0.0807036235928535,-1932.56884765625,304.1428527832031,0.7110283970832825,0.1363469064235687,0.123415470123291,294.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.4964068531990051,0.050000000745058,0.0488356091082096,293.0466003417969,297.1499938964844,293.1499938964844,0.0131214819848537,-547.1238403320312,303.7264709472656,0.4964068531990051,0.050000000745058,0.0360698141157627,292.9535217285156,297.1499938964844,293.1499938964844,0.2964747250080108,-5731.4775390625,304.16680908203125,0.9990000128746032,0.503495991230011,0.3653455674648285,293.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889343261719,0.4964068531990051,0.050000000745058,0.2316551059484481,291.1875,291.1499938964844,256.9600830078125,255.8424224853516,278.7992858886719,293.25299072265625,291.1854248046875,1.0,0.2299257218837738,0.6995766758918762,0.6995766758918762,1.0,1.0,-0.9664604663848876,0.3852065205574035,0.5812539458274841,0.1770308166742324,0.0,0.0,0.5808857083320618,43.63447570800781,46.0,-14.454608917236328,-12026.54296875,122.98340606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,308.2185974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.666015625,18000.0,0.0,0.0,0.2793271839618683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5983210802078247,0.5983273386955261,-6.264849616854917e-06,0.0,0.0002834815823007,0.0,0.0,41.75790023803711,0.0,0.0,0.0,0.4049344658851623,4.0,0.0,1.0
579960,293.0792236328125,297.1499938964844,293.1499938964844,0.0816528126597404,-1950.2877197265625,304.1424255371094,0.7123071551322937,0.1374841034412384,0.1244575530290603,294.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.4958954751491546,0.050000000745058,0.0488442927598953,293.0410461425781,297.1499938964844,293.1499938964844,0.0132165635004639,-549.05810546875,303.7588195800781,0.4958954751491546,0.050000000745058,0.0360762290656566,292.9515686035156,297.1499938964844,293.1499938964844,0.2976267337799072,-5751.162109375,304.1616516113281,0.9990000128746032,0.5063731074333191,0.3664716184139251,293.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.4958954751491546,0.050000000745058,0.2316962927579879,291.1781005859375,291.1499938964844,256.94464111328125,255.82937622070312,278.783935546875,293.2498779296875,291.1753845214844,1.0,0.2306002229452133,0.6995526552200317,0.6995526552200317,1.0,1.0,-0.9691296815872192,0.3864701688289642,0.5826595425605774,0.1772465705871582,0.0,0.0,0.579944908618927,43.878868103027344,49.0,-22.46902084350586,-12055.16015625,124.01023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087158203125,308.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.017578125,18000.0,0.0,0.0,0.2788504362106323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595095157623291,0.5951013565063477,-6.235670298337936e-06,0.0,0.0002829977311193,0.0,0.0,41.29213333129883,0.0,0.0,0.0,0.4036822915077209,4.0,0.0,1.0
580020,293.0775756835937,297.1499938964844,293.1499938964844,0.0835121497511863,-1985.1287841796875,304.141845703125,0.7134827375411987,0.1396168023347854,0.1264481991529464,294.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4940904080867767,0.050000000745058,0.0488755293190479,293.0311889648437,297.1499938964844,293.1499938964844,0.0134208854287862,-553.2681884765625,303.8230895996094,0.4940904080867767,0.050000000745058,0.036099299788475,292.9585876464844,297.1499938964844,293.1499938964844,0.3018657863140106,-5820.2880859375,304.15069580078125,0.9990000128746032,0.5100056529045105,0.3704930245876312,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4940904080867767,0.050000000745058,0.2318444699048996,291.1539611816406,291.1499938964844,256.91607666015625,255.80523681640625,278.7480773925781,293.2439880371094,291.15069580078125,1.0,0.2326985150575637,0.6995047330856323,0.6995047330856323,1.0,1.0,-0.9765874743461608,0.3900185823440552,0.5865688920021057,0.1778105944395065,0.0,0.0,0.5809847116470337,44.73768997192383,52.0,-32.77309036254883,-12148.9169921875,127.19578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,308.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.2779159545898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941416025161743,0.594147801399231,-6.214510904101189e-06,0.0,0.0002820493537001,0.0,0.0,41.0875358581543,0.0,0.0,0.0,0.4031846225261688,4.0,0.0,1.0
580080,293.0775756835937,297.1499938964844,293.1499938964844,0.0835121497511863,-1985.1287841796875,304.141845703125,0.7134827375411987,0.1396168023347854,0.1264481991529464,294.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4940904080867767,0.050000000745058,0.0488755293190479,293.0311889648437,297.1499938964844,293.1499938964844,0.0134208854287862,-553.2681884765625,303.8230895996094,0.4940904080867767,0.050000000745058,0.036099299788475,292.9585876464844,297.1499938964844,293.1499938964844,0.3018657863140106,-5820.2880859375,304.15069580078125,0.9990000128746032,0.5100056529045105,0.3704930245876312,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4940904080867767,0.050000000745058,0.2318444699048996,291.1539611816406,291.1499938964844,256.91607666015625,255.80523681640625,278.7480773925781,293.2439880371094,291.15069580078125,1.0,0.2326985150575637,0.6995047330856323,0.6995047330856323,1.0,1.0,-0.9765874743461608,0.3900185823440552,0.5865688920021057,0.1778105944395065,0.0,0.0,0.5809847116470337,44.73768997192383,52.0,-32.77309036254883,-12148.9169921875,127.19578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,308.2980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.904296875,18000.0,0.0,0.0,0.2779159545898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941416025161743,0.594147801399231,-6.214510904101189e-06,0.0,0.0002820493537001,0.0,0.0,41.0875358581543,0.0,0.0,0.0,0.4031846225261688,4.0,0.0,1.0
580140,293.0767822265625,297.1499938964844,293.1499938964844,0.0852257907390594,-2017.253173828125,304.1417236328125,0.7131066918373108,0.1416108161211013,0.1282923966646194,294.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4914488792419433,0.050000000745058,0.0489227883517742,293.0228576660156,297.1499938964844,293.1499938964844,0.0136327696964144,-557.5055541992188,303.8868713378906,0.4914488792419433,0.050000000745058,0.0361342057585716,292.979248046875,297.1499938964844,293.1499938964844,0.3080893158912658,-5919.14599609375,304.1401672363281,0.9990000128746032,0.5106931328773499,0.3764947354793548,293.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4914488792419433,0.050000000745058,0.2320686429738998,291.1318664550781,291.1499938964844,256.8903503417969,255.7835388183593,278.80450439453125,293.2646179199219,291.13238525390625,1.0,0.2356312274932861,0.6874159574508667,0.6874159574508667,1.0,1.0,-0.9863710403442384,0.392214685678482,0.5941563248634338,0.175969660282135,0.0,0.0,0.5850961804389954,46.021583557128906,55.0,-16.31058692932129,-12245.498046875,131.7015838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22442626953125,308.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.505859375,18000.0,0.0,0.0,0.2772816717624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003482937812805,0.6003545522689819,-6.245872555155074e-06,0.0,0.0002814056642819,0.0,0.0,41.84911346435547,0.0,0.0,0.0,0.4053348004817962,4.0,0.0,1.0
580200,293.0767822265625,297.1499938964844,293.1499938964844,0.0852257907390594,-2017.253173828125,304.1417236328125,0.7131066918373108,0.1416108161211013,0.1282923966646194,294.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4914488792419433,0.050000000745058,0.0489227883517742,293.0228576660156,297.1499938964844,293.1499938964844,0.0136327696964144,-557.5055541992188,303.8868713378906,0.4914488792419433,0.050000000745058,0.0361342057585716,292.979248046875,297.1499938964844,293.1499938964844,0.3080893158912658,-5919.14599609375,304.1401672363281,0.9990000128746032,0.5106931328773499,0.3764947354793548,293.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4914488792419433,0.050000000745058,0.2320686429738998,291.1318664550781,291.1499938964844,256.8903503417969,255.7835388183593,278.80450439453125,293.2646179199219,291.13238525390625,1.0,0.2356312274932861,0.6874159574508667,0.6874159574508667,1.0,1.0,-0.9863710403442384,0.392214685678482,0.5941563248634338,0.175969660282135,0.0,0.0,0.5850961804389954,46.021583557128906,55.0,-16.31058692932129,-12245.498046875,131.7015838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22442626953125,308.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.505859375,18000.0,0.0,0.0,0.2772816717624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003482937812805,0.6003545522689819,-6.245872555155074e-06,0.0,0.0002814056642819,0.0,0.0,41.84911346435547,0.0,0.0,0.0,0.4053348004817962,4.0,0.0,1.0
580260,293.0759582519531,297.1499938964844,293.1499938964844,0.0866698548197746,-2043.798828125,304.14208984375,0.7118561267852783,0.1436330676078796,0.1301714181900024,294.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4882008731365204,0.050000000745058,0.0489831268787384,293.0145263671875,297.1499938964844,293.1499938964844,0.0138107100501656,-560.3096923828125,303.9543762207031,0.4882008731365204,0.050000000745058,0.0361787714064121,293.011962890625,297.1499938964844,293.1499938964844,0.3148849010467529,-6024.734375,304.1321105957031,0.9990000128746032,0.5084095001220703,0.3840205073356628,293.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4882008731365204,0.050000000745058,0.2323548644781112,291.1506042480469,291.1499938964844,256.8672180175781,255.7640686035156,278.93133544921875,293.3134765625,291.1522827148437,1.0,0.2392283976078033,0.6722999215126038,0.6722999215126038,1.0,1.0,-0.9981274008750916,0.3940654098987579,0.604062020778656,0.1728260517120361,0.0,0.0,0.5838707089424133,47.65259552001953,58.0,12.727182388305664,-12294.1787109375,137.36558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,308.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.2769638001918793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020217537879944,0.6020280122756958,-6.271744041441707e-06,0.0,0.0002810830483213,0.0,0.0,42.15095138549805,0.0,0.0,0.0,0.406023234128952,4.0,0.0,1.0
580320,293.0759582519531,297.1499938964844,293.1499938964844,0.0866698548197746,-2043.798828125,304.14208984375,0.7118561267852783,0.1436330676078796,0.1301714181900024,294.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4882008731365204,0.050000000745058,0.0489831268787384,293.0145263671875,297.1499938964844,293.1499938964844,0.0138107100501656,-560.3096923828125,303.9543762207031,0.4882008731365204,0.050000000745058,0.0361787714064121,293.011962890625,297.1499938964844,293.1499938964844,0.3148849010467529,-6024.734375,304.1321105957031,0.9990000128746032,0.5084095001220703,0.3840205073356628,293.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4882008731365204,0.050000000745058,0.2323548644781112,291.1506042480469,291.1499938964844,256.8672180175781,255.7640686035156,278.93133544921875,293.3134765625,291.1522827148437,1.0,0.2392283976078033,0.6722999215126038,0.6722999215126038,1.0,1.0,-0.9981274008750916,0.3940654098987579,0.604062020778656,0.1728260517120361,0.0,0.0,0.5838707089424133,47.65259552001953,58.0,12.727182388305664,-12294.1787109375,137.36558532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,308.3454895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.876953125,18000.0,0.0,0.0,0.2769638001918793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020217537879944,0.6020280122756958,-6.271744041441707e-06,0.0,0.0002810830483213,0.0,0.0,42.15095138549805,0.0,0.0,0.0,0.406023234128952,4.0,0.0,1.0
580380,293.07574462890625,297.1499938964844,293.1499938964844,0.0882175862789154,-2072.64794921875,304.1421203613281,0.7097602486610413,0.1455505788326263,0.1319874823093414,294.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4844681024551391,0.050000000745058,0.0490547530353069,293.0069274902344,297.1499938964844,293.1499938964844,0.0140284206718206,-564.1956787109375,304.0223999023437,0.4844681024551391,0.050000000745058,0.0362316742539405,293.0556030273437,297.1499938964844,293.1499938964844,0.3235738575458526,-6158.880859375,304.12359619140625,0.9990000128746032,0.5030864477157593,0.3927668631076813,293.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4844681024551391,0.050000000745058,0.2326946258544922,291.1500244140625,291.1499938964844,256.8464660644531,255.74661254882807,279.0159912109375,293.3801574707031,291.148681640625,1.0,0.243346482515335,0.663422703742981,0.663422703742981,1.0,1.0,-1.0113612413406372,0.397918164730072,0.6134430766105652,0.1708961427211761,0.0,0.0,0.5836218595504761,49.581199645996094,61.0,-4.18610143661499,-12337.7958984375,144.03387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,308.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.32421875,18000.0,0.0,0.0,0.2768812775611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001133322715759,0.6001195907592773,-6.259271231101593e-06,0.0,0.000280999316601,0.0,0.0,41.89947128295898,0.0,0.0,0.0,0.4054036140441894,4.0,0.0,1.0
580440,293.07574462890625,297.1499938964844,293.1499938964844,0.0882175862789154,-2072.64794921875,304.1421203613281,0.7097602486610413,0.1455505788326263,0.1319874823093414,294.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4844681024551391,0.050000000745058,0.0490547530353069,293.0069274902344,297.1499938964844,293.1499938964844,0.0140284206718206,-564.1956787109375,304.0223999023437,0.4844681024551391,0.050000000745058,0.0362316742539405,293.0556030273437,297.1499938964844,293.1499938964844,0.3235738575458526,-6158.880859375,304.12359619140625,0.9990000128746032,0.5030864477157593,0.3927668631076813,293.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4844681024551391,0.050000000745058,0.2326946258544922,291.1500244140625,291.1499938964844,256.8464660644531,255.74661254882807,279.0159912109375,293.3801574707031,291.148681640625,1.0,0.243346482515335,0.663422703742981,0.663422703742981,1.0,1.0,-1.0113612413406372,0.397918164730072,0.6134430766105652,0.1708961427211761,0.0,0.0,0.5836218595504761,49.581199645996094,61.0,-4.18610143661499,-12337.7958984375,144.03387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,308.29345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.32421875,18000.0,0.0,0.0,0.2768812775611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001133322715759,0.6001195907592773,-6.259271231101593e-06,0.0,0.000280999316601,0.0,0.0,41.89947128295898,0.0,0.0,0.0,0.4054036140441894,4.0,0.0,1.0
580500,293.07586669921875,297.1499938964844,293.1499938964844,0.0890086069703102,-2087.4931640625,304.1421203613281,0.708428144454956,0.1464669555425644,0.1328601390123367,294.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4824411571025848,0.050000000745058,0.0490942597389221,293.00341796875,297.1499938964844,293.1499938964844,0.0141500635072588,-566.4573974609375,304.0564880371094,0.4824411571025848,0.050000000745058,0.0362608544528484,293.0794982910156,297.1499938964844,293.1499938964844,0.328513503074646,-6234.654296875,304.1194152832031,0.9990000128746032,0.4995861947536468,0.3975087106227875,293.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.4824411571025848,0.050000000745058,0.2328820377588272,291.1431884765625,291.1499938964844,256.8369140625,255.73858642578125,279.0466003417969,293.4211730957031,291.14129638671875,1.0,0.2455617934465408,0.6605815887451172,0.6605815887451172,1.0,1.0,-1.0184069871902466,0.4004547297954559,0.6179522275924683,0.1703054755926132,0.0,0.0,0.5847529768943787,50.64250183105469,61.0,-12.58177375793457,-12375.58203125,147.70355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1888122558594,308.2689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.927734375,18000.0,0.0,0.0,0.2769631147384643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6011845469474792,0.6011908054351807,-6.262246643018443e-06,0.0,0.0002810823498293,0.0,0.0,42.01858139038086,0.0,0.0,0.0,0.4057647287845611,4.0,0.0,1.0
580560,293.0761108398437,297.1499938964844,293.1499938964844,0.0897972285747528,-2102.324462890625,304.1421203613281,0.7069456577301025,0.1473606377840042,0.1337118744850158,294.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4803096950054168,0.050000000745058,0.0491359569132328,293.0001220703125,297.1499938964844,293.1499938964844,0.0142774656414985,-568.83544921875,304.0907287597656,0.4803096950054168,0.050000000745058,0.0362916514277458,293.098388671875,297.1499938964844,293.1499938964844,0.3337544202804565,-6314.63818359375,304.1154479980469,0.9990000128746032,0.4967606663703918,0.402452677488327,293.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4803096950054168,0.050000000745058,0.2330798208713531,291.1344299316406,291.1499938964844,256.82781982421875,255.73097229003903,279.06842041015625,293.4569702148437,291.13214111328125,1.0,0.2478634268045425,0.6581788063049316,0.6581788063049316,1.0,1.0,-1.0256870985031128,0.4032205045223236,0.6224666237831116,0.1698203831911087,0.0,0.0,0.5866641402244568,51.761268615722656,64.0,-19.52479362487793,-12424.2861328125,151.57875061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1635131835937,308.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.853515625,18000.0,0.0,0.0,0.2771630883216858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037391424179077,0.6037454009056091,-6.275267423916375e-06,0.0,0.0002812852908391,0.0,0.0,42.33589553833008,0.0,0.0,0.0,0.4066678583621979,4.0,0.0,1.0
580620,293.07666015625,297.1499938964844,293.1499938964844,0.0913771092891693,-2132.096923828125,304.1421203613281,0.7037473917007446,0.1491181403398513,0.1353805512189865,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4757475852966308,0.050000000745058,0.0492245145142078,292.990966796875,297.1499938964844,293.1499938964844,0.0146355470642447,-576.1929931640625,304.148681640625,0.4769205749034881,0.0513800270855426,0.0365710221230983,293.1284484863281,297.1499938964844,293.1499938964844,0.3449163436889648,-6483.6044921875,304.1084289550781,0.9990000128746032,0.4919721484184265,0.4127564132213592,293.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4757475852966308,0.050000000745058,0.2334999144077301,291.11297607421875,291.1499938964844,256.81103515625,255.71690368652344,279.0956115722656,293.5159606933594,291.11041259765625,1.0,0.2526797652244568,0.6542339324951172,0.6542339324951172,1.0,1.0,-1.041001319885254,0.4093164503574371,0.6316848397254944,0.1690947115421295,0.0,0.0,0.593002438545227,54.1373291015625,67.0,-27.97285842895508,-12551.892578125,159.92160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0869140625,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17903.322265625,18000.0,0.0,0.0,0.2780170440673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136473417282104,0.6136536598205566,-6.335503712762147e-06,0.0,0.0002821519447024,0.0,0.0,43.6346321105957,0.0,0.0,0.0,0.4102765917778015,4.0,0.0,1.0
580680,293.07666015625,297.1499938964844,293.1499938964844,0.0913771092891693,-2132.096923828125,304.1421203613281,0.7037473917007446,0.1491181403398513,0.1353805512189865,294.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4757475852966308,0.050000000745058,0.0492245145142078,292.990966796875,297.1499938964844,293.1499938964844,0.0146355470642447,-576.1929931640625,304.148681640625,0.4769205749034881,0.0513800270855426,0.0365710221230983,293.1284484863281,297.1499938964844,293.1499938964844,0.3449163436889648,-6483.6044921875,304.1084289550781,0.9990000128746032,0.4919721484184265,0.4127564132213592,293.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4757475852966308,0.050000000745058,0.2334999144077301,291.11297607421875,291.1499938964844,256.81103515625,255.71690368652344,279.0956115722656,293.5159606933594,291.11041259765625,1.0,0.2526797652244568,0.6542339324951172,0.6542339324951172,1.0,1.0,-1.041001319885254,0.4093164503574371,0.6316848397254944,0.1690947115421295,0.0,0.0,0.593002438545227,54.1373291015625,67.0,-27.97285842895508,-12551.892578125,159.92160034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0869140625,308.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17903.322265625,18000.0,0.0,0.0,0.2780170440673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136473417282104,0.6136536598205566,-6.335503712762147e-06,0.0,0.0002821519447024,0.0,0.0,43.6346321105957,0.0,0.0,0.0,0.4102765917778015,4.0,0.0,1.0
580740,293.0771484375,297.1499938964844,293.1499938964844,0.0929780527949333,-2162.3095703125,304.1420593261719,0.7010053992271423,0.1508809179067611,0.1370393335819244,294.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4712050855159759,0.050000000745058,0.0493098907172679,292.9769592285156,297.1499938964844,293.1499938964844,0.0181207843124866,-646.147216796875,304.14324951171875,0.4931853413581848,0.0582507476210594,0.0409499779343605,293.1586608886719,297.1499938964844,293.1499938964844,0.3558129966259002,-6646.3984375,304.1041564941406,0.9990000128746032,0.4863925874233246,0.4224541783332824,293.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4712050855159759,0.050000000745058,0.2339048832654953,291.0885009765625,291.1499938964844,256.7958679199219,255.70420837402344,279.1128845214844,293.5847473144531,291.0854797363281,1.0,0.2578144967556,0.6514107584953308,0.6514107584953308,1.0,1.0,-1.0604746341705322,0.4175393879413605,0.6429351568222046,0.1693202853202819,0.0,0.0,0.6027758121490479,56.48199081420898,55.0,-34.028175354003906,-12735.107421875,169.60804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692687988281,308.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17839.314453125,18000.0,0.0,0.0,0.2796664535999298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6302580237388611,0.6302644610404968,-6.446499355661217e-06,0.0,0.0002838259097188,0.0,0.0,45.92295455932617,0.0,0.0,0.0,0.416476160287857,4.0,0.0,1.0
